time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2950.0,-30.104925988558453,5.0063584563338,35.06189741463196,24.100306326895975,4.990334113849976,-26.595399978308357,-40.11491707116363,1.4808081029689004,-6.52161965416866,-6.52161965416355,40.12364314166928,42280.84345266826,25751.661398215896,25751.661398215896,68032.50485088416,77370.11795766828,77360.70709781293,25751.661398215896,103112.36849602882,103112.36849602882,103112.36849602882,130659.66569047724,126140.84460897771,4518.821081499521,0.0,91579.0575888214,56489.81281753134,38988.04974587783,27547.29719444841,66535.34694032624,20900.073013883968,1553.8624999648341,0.0,0.8784725951003118,2.7265593409559283,0.0014947054983599872,1.0,1.0,-6.52161965416866,334106.07296553254,1559871.2752421475,4.668790547255538,1559871.2752421475,4.668790547255538,0.7586977722843876,0.0927173163669736,4.028046144702076,101325.0,128403.87019572631,1.267247670325451,1.0,0.0,4.028046144700092,1.2848163031808635,1.2851129807680108,3.1351144398850677,0.0,16542.372365050287,0.0,0.0,22735.35463571379,2318.360972984025,19325.04909822603,1970.6065882055577,0.85,0.8499998969828829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.950063983076,4632.441516551485,6.174051715599822,5.0063584563338,-3.7139009675541614,8.720259423887962,2.9383923613126246,3.5,0.8395406746607499,0.6,0.00023089848866109772,1.0000112502748129,0.0002308958910188706,199.0088997923508,0.0,5.189458532415794e-07,1.4706925480866362,0.03934610270186876,7.783633663716224e-05,0.00015306215202393547,0.0006165414113598163,0.0927173152775048,0.0927173152775048,0.0927173152775048,0.09271716406213978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.6108715917,595.5686100840824,0.0,0.0927173152775048,0.0927173163669736,0.0927173163669736,0.3722812186630176,0.3722812186630176,0.5,9.996220910066533,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27547.29719444841,20900.073013883968,0.7586977722843876,1.0225016923996906,0.6354643869308867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234837625698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.930097305274,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59296008905983,260.59296008905983,-12.557039910940148,244.8003106655287,276.3856095126692,127860.04350934167,127869.83331011502,-9.789800773333747,0.0,nan,276.3856095126692,3.235609512669214,270.06854974319333,-3.0814502568066473,263.75148997374646,-9.398510026253518,257.43443020431437,-15.71556979568561,251.11737043490686,-22.032629565093117,244.8003106655287,-28.349689334471265,1.0,1.0,26381.15544483698,26381.15544483698,275.5782853752415,2.428285375241501,275.5782853752415,275.5782853752415,77360.72531148049,77360.70709781293,0.01821366755757481,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782853752415,2.428285375241501,1.0,0.002,0.12950472153873968,0.004907712925875268,0.0002000344501738401,0.0017999655550156389,0.10001722508692006,0.10001722508692006,0.0,5.189479054812374e-12,0.9999983711452188,0.9999983711452188,0.0,0.09271716534392954,1.510230440612287e-07,0.0,0.0,0.0,1600112.2445409968,266.6283803458313,0.0,1.0,1284454.2278839257,2598.3456589884913,,,,,,,,,,,,,,,,,2.0,16542.372365050287,1553.8624999648341,0.3722812186630176,6.17534620354742,2.9383923613126246
2951.0,-30.105033495250805,5.006344692854883,35.06189178966375,24.100286315102153,4.99033557864868,-26.595496587858698,-40.11500406833363,1.4807986712522831,-6.521608359573634,-6.521608359614066,40.1236325380504,42280.73946533665,25751.6516236097,25751.6516236097,68032.39108894634,77370.03073090085,77360.62688440416,25751.6516236097,103112.27850801387,103112.27850801387,103112.27850801387,130659.53257261857,126140.7179721748,4518.8146004437785,0.0,91579.01441022992,56489.75274520252,38988.068516697116,27547.254064604705,66535.32258130182,20900.042370598425,1553.860233389608,0.0,0.8784726966127905,2.7265604887893415,0.0014947054983599872,1.0,1.0,-6.521608359573634,334106.2219465128,1559870.8168588297,4.668787093430873,1559870.8168588297,4.668787093430873,0.7586978477630828,0.09271722575452837,4.028046144702076,101325.0,128403.85828104237,1.267247552736663,1.0,0.0,4.028046144700127,1.2848163526698702,1.285113026930778,3.1351143191256305,0.0,16542.366707548026,0.0,0.0,22735.343916225997,2318.3598799004753,19325.04500562024,1970.6061708759098,0.85,0.8500001177386255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.955552177062,4632.441516551485,6.174041248214316,5.006344692854883,-3.713892297378095,8.720236990232978,2.938398805277873,3.5,0.839542515793678,0.6,0.0002308958910188706,1.0000111990560787,0.00023089330523179709,199.00898864754788,0.0,5.169539216760698e-07,1.4650474140299818,0.039346619655790435,7.783556958857432e-05,0.00015306032143029628,0.0006165340376441654,0.09271722474653223,0.09271722474653223,0.09271722474653223,0.09271707856445445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.58073732886,595.5686193633624,0.0,0.09271722474653223,0.09271722575452837,0.09271722575452837,0.37228094449255367,0.37228094449255367,0.5,9.996216524692173,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27547.254064604705,20900.042370598425,0.7586978477630828,1.022500356946721,0.6354630566895102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124131313254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92445217122,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59290389864947,260.59290389864947,-12.55709610135051,244.8002059915658,276.3856018058108,127860.5011286791,127870.1697372072,-9.66860852809052,0.0,nan,276.3856018058108,3.235601805810802,270.06852264291524,-3.0814773570847365,263.7514434800461,-9.3985565199539,257.4343643171942,-15.715635682805782,251.11728515436502,-22.032714845634956,244.8002059915658,-28.349794008434174,1.0,1.0,26381.15544483698,26381.15544483698,275.57828738985523,2.4282873898552566,275.57828738985523,275.57828738985523,77360.6466857319,77360.62688440416,0.019801327740424313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828738985523,2.4282873898552566,1.0,0.002,0.12950486729687039,0.004907714365419372,0.00020003467995694982,0.0017999653252329052,0.10001733997847491,0.10001733997847491,0.0,5.189855056125792e-12,0.9999984279227445,0.9999984279227445,0.0,0.09271707999588658,1.4575864180036463e-07,0.0,0.0,0.0,1600112.2577837203,266.62839164042634,0.0,1.0,1284454.189331658,2598.3458150113765,,,,,,,,,,,,,,,,,2.0,16542.366707548026,1553.860233389608,0.37228094449255367,6.17534620354742,2.938398805277873
2952.0,-30.10514052500876,5.006330993988228,35.06188620926517,24.100264452304714,4.990334867206709,-26.59559298579342,-40.11509103057904,1.480787327977355,-6.521597903376858,-6.521597903377785,40.12362257385904,42280.63739266976,25751.643876379978,25751.643876379978,68032.28126904974,77369.94470381398,77360.55267966696,25751.643876379978,103112.19655604694,103112.19655604694,103112.19655604694,130659.4108170952,126140.602468361,4518.808348734195,0.0,91578.97136001659,56489.69351774904,38988.08649140839,27547.214261048262,66535.30075245665,20900.014074659197,1553.8581443323671,0.0,0.878472791151582,2.7265615514194383,0.0014947054983599872,1.0,1.0,-6.521597903376858,334106.35986868135,1559870.38611694,4.668783876876928,1559870.38611694,4.668783876876928,0.7586979168420598,0.09271713690291795,4.028046144702076,101325.0,128403.84475175166,1.267247419212945,1.0,0.0,4.028046144700252,1.2848164110773201,1.2851130820292802,3.1351141766040755,0.0,16542.361056297672,0.0,0.0,22735.333228609274,2318.3587900668704,19325.033848297033,1970.605033145573,0.85,0.8500000265656608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.961041626009,4632.441516551485,6.1740312650680975,5.006330993988228,-3.713884244823943,8.720215238812171,2.9384052507222895,3.5,0.8395443573492256,0.6,0.00023089330523179709,1.0000111493829704,0.0002308907309426135,199.00907710862424,0.0,5.145948703555595e-07,1.4583618625876555,0.03934713425066079,7.783480285489865e-05,0.00015305850237689843,0.0006165267104131393,0.09271713595454843,0.09271713595454843,0.09271713595454843,0.09271700002556164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.5522152228,595.5686281497493,0.0,0.09271713595454843,0.09271713690291795,0.09271713690291795,0.3722806715815869,0.3722806715815869,0.5,9.996212446293157,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27547.214261048262,20900.014074659197,0.7586979168420598,1.0224990418569322,0.6354617310587366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124775915852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91776661978,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5928481300211,260.5928481300211,-12.557151869978895,244.80010185580448,276.38559440431743,127860.92477329822,127870.52080603268,-9.5960327344748,0.0,nan,276.38559440431743,3.235594404317453,270.0684958945633,-3.081504105436693,263.75139738484387,-9.398602615156108,257.4342988751394,-15.715701124860573,251.11720036545807,-22.032799634541902,244.80010185580448,-28.349898144195492,1.0,1.0,26381.15544483698,26381.15544483698,275.5782892613025,2.4282892613024956,275.5782892613025,275.5782892613025,77360.56196366619,77360.55267966696,0.009283999228500761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782892613025,2.4282892613024956,1.0,0.002,0.12950500287113612,0.0049077156928390205,0.00020003489366527246,0.0017999651105751167,0.10001744683263622,0.10001744683263622,0.0,4.240389289700275e-12,0.999998537755825,0.999998537755825,0.0,0.0927170013278246,1.355750933557849e-07,0.0,0.0,0.0,1600112.2700434318,266.6284020966231,0.0,1.0,1284454.1536411257,2598.34595945271,,,,,,,,,,,,,,,,,2.0,16542.361056297672,1553.8581443323671,0.3722806715815869,6.17534620354742,2.9384052507222895
2953.0,-30.105247085716297,5.006317363538282,35.061880659298346,24.100242310110502,4.990333744880904,-26.595689002652957,-40.11518176468087,1.4807756618226575,-6.521587181678683,-6.521587181692604,40.12361229124492,42280.55278051443,25751.635664070374,25751.635664070374,68032.18844458481,77369.85909178016,77360.4743382757,25751.635664070374,103112.11000234607,103112.11000234607,103112.11000234607,130659.2827669138,126140.48058674672,4518.802180167083,0.0,91578.92836885834,56489.651397100475,38988.0855241754,27547.172764567727,66535.25828874313,20899.98457770805,1553.855968067401,0.0,0.8784728883394975,2.726562641031839,0.0014947054983599872,1.0,1.0,-6.521587181678683,334106.5012929742,1559869.9416109992,4.668780570190601,1559869.9416109992,4.668780570190601,0.7586979889489947,0.09271704808400247,4.028046144702076,101325.0,128403.83645601377,1.2672473373403776,1.0,0.0,4.028046144703882,1.284816470971573,1.2851131386297017,3.135114030454547,0.0,16542.355411018347,0.0,0.0,22735.32255565353,2318.357701728269,19325.02301591866,1970.603928550388,0.85,0.8499999491369944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.966528133755,4632.441516551485,6.17402117479773,5.006317363538282,-3.713875976691787,8.720193340230068,2.9384116927189403,3.5,0.8395461979196972,0.6,0.0002308907309426135,1.0000111005310197,0.00023088816796134297,199.00916518209507,0.0,5.123069146380015e-07,1.451877796084096,0.03934764655757543,7.78340028727485e-05,0.000153056728069865,0.0006165195634225337,0.09271704711754573,0.09271704711754573,0.09271704711754573,0.09271691748009338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.5212399288,595.5686377183097,0.0,0.09271704711754573,0.09271704808400247,0.09271704808400247,0.3722804008672773,0.3722804008672773,0.5,9.996208557343973,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27547.172764567727,20899.98457770805,0.7586979889489947,1.0224982993129064,0.6354608649301318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521254176593281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91128255327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5927927117792,260.5927927117792,-12.557207288220752,244.799998237676,276.38558718596073,127861.33906908221,127870.87481184547,-9.535742763268717,0.0,nan,276.38558718596073,3.2355871859607532,270.0684693962542,-3.0815306037457617,263.7513516065825,-9.398648393417488,257.43423381691855,-15.715766183081428,251.11711602728369,-22.03288397271629,244.799998237676,-28.350001762323984,1.0,1.0,26381.15544483698,26381.15544483698,275.5782909196267,2.428290919626704,275.5782909196267,275.5782909196267,77360.47700502891,77360.4743382757,0.0026667532074498013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782909196267,2.428290919626704,1.0,0.002,0.1295051320727357,0.004907717099516709,0.00020003509763946565,0.0017999649071737298,0.10001754881973282,0.10001754881973282,0.0,4.8131954151486855e-12,0.9999986064910492,0.9999986064910492,0.0,0.09271691888196608,1.2920203639556938e-07,0.0,0.0,0.0,1600112.282614439,266.6284128183213,0.0,1.0,1284454.1170443513,2598.3461075616624,,,,,,,,,,,,,,,,,2.0,16542.355411018347,1553.855968067401,0.3722804008672773,6.17534620354742,2.9384116927189403
2954.0,-30.105353264193912,5.006303772950406,35.061875118511914,24.100214964151405,4.99032679906802,-26.595785257868172,-40.11526869200168,1.4807587922449528,-6.521577968175791,-6.5215779681664205,40.123601457256875,42280.454265399545,25751.63089387732,25751.63089387732,68032.08515927687,77369.77625421472,77360.38325883972,25751.63089387732,103112.01415271705,103112.01415271705,103112.01415271705,130659.14430772906,126140.34828912854,4518.796018600524,0.0,91578.88564202575,56489.5928851465,38988.10306319917,27547.13015501202,66535.23321821119,20899.954184812075,1553.8537751176757,0.0,0.8784729794535692,2.7265635773715293,0.0014947054983599872,1.0,1.0,-6.521577968175791,334106.6228235112,1559869.4732693068,4.668777470158961,1559869.4732693068,4.668777470158961,0.7586980591881898,0.09271695981537922,4.028046144702076,101325.0,128403.82303807526,1.2672472049156207,1.0,0.0,4.02804614470151,1.2848165551858706,1.285113219570312,3.1351138249610666,0.0,16542.349771568006,0.0,0.0,22735.31194831909,2318.356620081179,19325.017414019432,1970.6033573156412,0.85,0.850000099314591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.972012769469,4632.441516551485,6.1740119125802,5.006303772950406,-3.7138688408901186,8.720172613840525,2.938418132523187,3.5,0.8395480378637677,0.6,0.00023088816796134297,1.0000110607231933,0.00023088561419947498,199.0092529397177,0.0,5.100567630236019e-07,1.4455008664088878,0.03934815661433846,7.783323646125871e-05,0.00015305493150008428,0.0006165123267565548,0.09271695881011349,0.09271695881011349,0.09271695881011349,0.0927168280858454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.4877534782,595.5686480764484,0.0,0.09271695881011349,0.09271695981537922,0.09271695981537922,0.37228013263105525,0.37228013263105525,0.5,9.99620463620896,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27547.13015501202,20899.954184812075,0.7586980591881898,1.022497132251067,0.6354596237265021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521260565909464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.904905623596,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59273708555406,260.59273708555406,-12.557262914445914,244.79989505614174,276.3855791150421,127861.68271656774,127871.25424653878,-9.571529971027463,0.0,nan,276.3855791150421,3.2355791150421283,270.0684423032156,-3.0815576967843867,263.7513054914198,-9.39869450858015,257.4341686796303,-15.71583132036966,251.11703186787477,-22.032968132125205,244.79989505614174,-28.35010494385824,1.0,1.0,26381.15544483698,26381.15544483698,275.57828959612016,2.4282895961201802,275.57828959612016,275.57828959612016,77360.38411494694,77360.38325883972,0.0008561072172597051,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57828959612016,2.4282895961201802,1.0,0.002,0.12950526266892082,0.004907718223628682,0.0002000353031477062,0.0017999647013224383,0.1000176515738531,0.1000176515738531,0.0,4.470144306795154e-12,0.9999985914517496,0.9999985914517496,0.0,0.0927168292190677,1.3059631152758427e-07,0.0,0.0,0.0,1600112.293417113,266.6284220318242,0.0,1.0,1284454.085595539,2598.3462348365438,,,,,,,,,,,,,,,,,2.0,16542.349771568006,1553.8537751176757,0.37228013263105525,6.17534620354742,2.938418132523187
2955.0,-30.10545898212592,5.006290270149942,35.061869574687464,24.100195161905162,4.990328228254952,-26.59588026108076,-40.1153554796241,1.4807495072274495,-6.521566110034257,-6.521566110042697,40.12359028718516,42280.35696654475,25751.62033525909,25751.62033525909,68031.97730180384,77369.68992654038,77360.29543215077,25751.62033525909,103111.91576740987,103111.91576740987,103111.91576740987,130658.9997064298,126140.20996011661,4518.789746313183,0.0,91578.84262556127,56489.538772489635,38988.11539230182,27547.083939019925,66535.19933132175,20899.92135691609,1553.8513476849532,0.0,0.8784730861729331,2.7265647824778005,0.0014947054983599872,1.0,1.0,-6.521566110034257,334106.77923812857,1559868.9903993672,4.668773839179117,1559868.9903993672,4.668773839179117,0.7586981403614829,0.09271687014481414,4.028046144702076,101325.0,128403.81084501078,1.2672470845794304,1.0,0.0,4.028046144701899,1.2848166038979718,1.2851132650123747,3.1351137060974237,0.0,16542.34413622298,0.0,0.0,22735.301269080835,2318.3555311019395,19325.004189042047,1970.6020087432557,0.85,0.8499999168835882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.977488293946,4632.441516551485,6.174001276087507,5.006290270149942,-3.71385968901567,8.720149959165612,2.9384245616350744,3.5,0.8395498747528783,0.6,0.00023088561419947498,1.0000110127569652,0.00023088307154032074,199.00934031676243,0.0,5.082222415345203e-07,1.4403018325088306,0.03934866483657999,7.783247128840802e-05,0.00015305314291106696,0.0006165051222374591,0.09271686911548632,0.09271686911548632,0.09271686911548632,0.09271673548655363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.4530633402,595.5686588095353,0.0,0.09271686911548632,0.09271687014481414,0.09271687014481414,0.3722798662112157,0.3722798662112157,0.5,9.996200627638729,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27547.083939019925,20899.92135691609,0.7586981403614829,1.0224960319578913,0.6354584850043589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266932312717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8997065897,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59268209239264,260.59268209239264,-12.557317907607342,244.79979238751298,276.3855717973504,127862.1275581545,127871.5901576645,-9.462599510018922,0.0,nan,276.3855717973504,3.235571797350417,270.06841591533106,-3.0815840846689184,263.7512600333496,-9.398739966650396,257.43410415137697,-15.715895848623006,251.11694826943497,-22.033051730565006,244.79979238751298,-28.350207612486997,1.0,1.0,26381.15544483698,26381.15544483698,275.57829129352336,2.4282912935233867,275.57829129352336,275.57829129352336,77360.30736952122,77360.29543215077,0.01193737045105081,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829129352336,2.4282912935233867,1.0,0.002,0.12950539573003725,0.004907719822742083,0.00020003551355059015,0.0017999644922552104,0.10001775677529508,0.10001775677529508,0.0,5.805800284974794e-12,0.9999985648611511,0.9999985648611511,0.0,0.09271673708323185,1.3306158229054318e-07,0.0,0.0,0.0,1600112.3073205762,266.6284338899657,0.0,1.0,1284454.045119695,2598.3463986443026,,,,,,,,,,,,,,,,,2.0,16542.34413622298,1553.8513476849532,0.3722798662112157,6.17534620354742,2.9384245616350744
2956.0,-30.10556425556635,5.006276800780137,35.06186405385024,24.100168549362593,4.990321939721979,-26.595975636038634,-40.11544226724652,1.4807333197251715,-6.521557147942417,-6.521557147969396,40.12357986329794,42280.26179755999,25751.616347945615,25751.616347945615,68031.87814550562,77369.60723427517,77360.2090068674,25751.616347945615,103111.82535481302,103111.82535481302,103111.82535481302,130658.86867881619,126140.08503241258,4518.783646403613,0.0,91578.79994417354,56489.483489738435,38988.12939381679,27547.043324003178,66535.17271781997,20899.89238504807,1553.8492555698203,0.0,0.8784731743652755,2.726565693267867,0.0014947054983599872,1.0,1.0,-6.521557147942417,334106.8974525017,1559868.539786718,4.668770838556174,1559868.539786718,4.668770838556174,0.7586982072532228,0.09271678322950012,4.028046144702076,101325.0,128403.79631355044,1.2672469411650673,1.0,0.0,4.028046144700751,1.2848166848793372,1.2851133427454173,3.1351135084927444,0.0,16542.338506564938,0.0,0.0,22735.290673028507,2318.3544506053045,19324.997902300773,1970.6013676740552,0.85,0.850000036517085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.982967076875,4632.441516551485,6.173992210280582,5.006276800780137,-3.713852717644237,8.720129518424374,2.9384309945785185,3.5,0.8395517127367196,0.6,0.00023088307154032074,1.000010966463005,0.00023088053959742464,199.00942732649725,0.0,5.060129209363262e-07,1.4340406179335483,0.03934917084950093,7.783170612251122e-05,0.00015305136541780953,0.0006164979624125963,0.09271678227078171,0.09271678227078171,0.09271678227078171,0.09271665093158464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.42165011633,595.5686685135764,0.0,0.09271678227078171,0.09271678322950012,0.09271678322950012,0.37227960085656453,0.37227960085656453,0.5,9.996196687822822,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27547.043324003178,20899.89238504807,0.7586982072532228,1.022494950663663,0.6354573088263159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521273271107202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89344537512,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926269559904,260.5926269559904,-12.55737304400958,244.79969014514197,276.3855637669161,127862.4758729357,127871.96311971989,-9.48724678417158,0.0,nan,276.3855637669161,3.2355637669161297,270.0683890425119,-3.081610957488067,263.75121431813966,-9.398785681860318,257.4340395937811,-15.71596040621887,251.11686486945175,-22.03313513054823,244.79969014514197,-28.35030985485801,1.0,1.0,26381.15544483698,26381.15544483698,275.5782902570055,2.4282902570055285,275.5782902570055,275.5782902570055,77360.21607301378,77360.2090068674,0.007066146383294836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782902570055,2.4282902570055285,1.0,0.002,0.12950552695350545,0.004907720894801026,0.00020003571992439483,0.0017999642841799563,0.10001785996219742,0.10001785996219742,0.0,4.104350973671567e-12,0.9999985846823891,0.9999985846823891,0.0,0.09271665200580399,1.3122369612947118e-07,0.0,0.0,0.0,1600112.3178284718,266.62844285205756,0.0,1.0,1284454.0145290373,2598.346522446221,,,,,,,,,,,,,,,,,2.0,16542.338506564938,1553.8492555698203,0.37227960085656453,6.17534620354742,2.9384309945785185
2957.0,-30.105669090544904,5.006263396058317,35.06185852046087,24.100145045109116,4.990319103688492,-26.596070271123722,-40.11552517823873,1.4807202835987763,-6.521546466719769,-6.521546466677516,40.12356845958622,42280.15237565174,25751.60857528981,25751.60857528981,68031.76095094155,77369.52323020253,77360.11394158093,25751.60857528981,103111.72251687074,103111.72251687074,103111.72251687074,130658.71956483615,126139.94221380098,4518.777351035165,0.0,91578.75717041203,56489.41517632454,38988.15777120833,27546.997047965408,66535.15481917374,20899.8594414299,1553.8468533484397,0.0,0.8784732755971608,2.7265667787682193,0.0014947054983599872,1.0,1.0,-6.521546466719769,334107.03834308684,1559868.04681607,4.668767394281223,1559868.04681607,4.668767394281223,0.7586982858798956,0.09271669436677077,4.028046144702076,101325.0,128403.78133668134,1.2672467933548615,1.0,0.0,4.028046144700477,1.2848167510953648,1.2851134057234819,3.1351133469173584,0.0,16542.332882287606,0.0,0.0,22735.280054043527,2318.3533677701894,19324.98844842574,1970.6004036470908,0.85,0.8500000177032675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.988435277415,4632.441516551485,6.173982252620907,5.006263396058317,-3.7138444367641363,8.720107832822453,2.938437415102211,3.5,0.8395535471720602,0.6,0.00023088053959742464,1.0000109207970456,0.00023087801822544533,199.009513973905,0.0,5.038805057751355e-07,1.427997353366734,0.03934967473000671,7.78309751415467e-05,0.00015304956445587794,0.000616490708054831,0.09271669332926474,0.09271669332926474,0.09271669332926474,0.09271655519000287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.3864789703,595.5686793916187,0.0,0.09271669332926474,0.09271669436677077,0.09271669436677077,0.3722793365915592,0.3722793365915592,0.5,9.996192544674104,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27546.997047965408,20899.8594414299,0.7586982858798956,1.02249346433228,0.635455835198082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279583255449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88740211056,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5925720561138,260.5925720561138,-12.557427943886182,244.79958835864895,276.38555575365444,127862.86784201696,127872.31438997007,-9.446547953081751,0.0,nan,276.38555575365444,3.2355557536544666,270.06836227460593,-3.081637725394046,263.75116879558675,-9.398831204413227,257.43397531658127,-15.71602468341871,251.1167818376055,-22.03321816239449,244.79958835864895,-28.35041164135103,1.0,1.0,26381.15544483698,26381.15544483698,275.5782899401393,2.4282899401393365,275.5782899401393,275.5782899401393,77360.13330301711,77360.11394158093,0.019361436177860014,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782899401393,2.4282899401393365,1.0,0.002,0.1295056647436138,0.004907722260674029,0.00020003593714789305,0.0017999640685282187,0.10001796857394653,0.10001796857394653,0.0,5.6761119242298985e-12,0.9999985138590803,0.9999985138590803,0.0,0.09271655657669733,1.3779007343405093e-07,0.0,0.0,0.0,1600112.330352016,266.6284535332802,0.0,1.0,1284453.9780704067,2598.3466699961423,,,,,,,,,,,,,,,,,2.0,16542.332882287606,1553.8468533484397,0.3722793365915592,6.17534620354742,2.938437415102211
2958.0,-30.105773416374152,5.0062500680956505,35.061853006056644,24.100125452410452,4.990320597381894,-26.596164014998266,-40.11561175631357,1.4807111960069483,-6.521535071145024,-6.521535071154517,40.12355793952726,42280.06027932165,25751.59935725745,25751.59935725745,68031.6596365791,77369.4375556197,77360.03336358062,25751.59935725745,103111.63272083807,103111.63272083807,103111.63272083807,130658.58674414389,126139.81559992358,4518.771144220307,0.0,91578.71426974265,56489.36571615143,38988.1650595458,27546.95402330582,66535.11908285163,20899.828884011473,1553.8445885968085,0.0,0.8784733773384942,2.726567936866405,0.0014947054983599872,1.0,1.0,-6.521535071145024,334107.188656382,1559867.5920458625,4.668763932673516,1559867.5920458625,4.668763932673516,0.7586983615803542,0.09271660635580113,4.028046144702076,101325.0,128403.76880956034,1.2672466697217897,1.0,0.0,4.028046144703212,1.2848167988169679,1.2851134502164339,3.135113230470691,0.0,16542.32726328502,0.0,0.0,22735.269403552484,2318.35228172235,19324.975026170112,1970.5990349579226,0.85,0.8499998255200135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.993900963458,4632.441516551485,6.173971952178852,5.0062500680956505,-3.713835598526709,8.72008566662236,2.9384438326790954,3.5,0.8395553807654558,0.6,0.00023087801822544533,1.0000108677673194,0.0002308755091241324,199.00960020056067,0.0,5.017770121504016e-07,1.422036052434238,0.03935017650701886,7.783021183669003e-05,0.00015304780638875532,0.0006164836264793356,0.0927166053865332,0.0927166053865332,0.0927166053865332,0.09271647017342036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.3551676219,595.5686890578047,0.0,0.0927166053865332,0.09271660635580113,0.09271660635580113,0.37227907234548074,0.37227907234548074,0.5,9.996188487263304,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27546.95402330582,20899.828884011473,0.7586983615803542,1.0224924907981894,0.6354547923281416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128586911893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88144080962,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5925177896579,260.5925177896579,-12.557482210342073,244.79948707245447,276.3855485069338,127863.30787725525,127872.64543360143,-9.337556346178113,0.0,nan,276.3855485069338,3.23554850693381,270.0683362199956,-3.0816637800043623,263.75112393307603,-9.398876066923947,257.43391164618,-15.716088353819998,251.1166993593077,-22.03330064069229,244.79948707245447,-28.35051292754551,1.0,1.0,26381.15544483698,26381.15544483698,275.5782920135468,2.428292013546809,275.5782920135468,275.5782920135468,77360.05596340551,77360.03336358062,0.02259982489340473,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782920135468,2.428292013546809,1.0,0.002,0.12950579946445556,0.004907723762326069,0.00020003614992426444,0.0017999638547491707,0.10001807496213222,0.10001807496213222,0.0,4.673435249902269e-12,0.9999985469473923,0.9999985469473923,0.0,0.0927164716336945,1.3472210664059092e-07,0.0,0.0,0.0,1600112.3437131236,266.62846492885495,0.0,1.0,1284453.9391734449,2598.3468274141132,,,,,,,,,,,,,,,,,2.0,16542.32726328502,1553.8445885968085,0.37227907234548074,6.17534620354742,2.9384438326790954
2959.0,-30.105877324733928,5.006236800785134,35.0618475314126,24.10010411348196,4.9903200310258,-26.59625758915629,-40.115698299463816,1.4807002954467263,-6.521524483617725,-6.521524483616131,40.12354805771463,42279.96986527034,25751.59208526811,25751.59208526811,68031.56195053845,77369.35300878953,77359.95896045062,25751.59208526811,103111.55104571872,103111.55104571872,103111.55104571872,130658.46530507054,126139.70017685836,4518.765128212181,0.0,91578.67149679661,56489.31696075244,38988.171706715744,27546.91425935182,66535.08596606756,20899.80062937402,1553.8424973661854,0.0,0.8784734722750744,2.726569012845533,0.0014947054983599872,1.0,1.0,-6.521524483617725,334107.32831118174,1559867.1648660991,4.668760702588559,1559867.1648660991,4.668760702588559,0.7586984310694187,0.09271651983115656,4.028046144702076,101325.0,128403.7592889484,1.2672465757606552,1.0,0.0,4.028046144703228,1.2848168549949244,1.2851135031834577,3.1351130933894766,0.0,16542.321650987888,0.0,0.0,22735.258784769954,2318.3511989078793,19324.967919852857,1970.598310315231,0.85,0.8499999099547701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4170.9993673383915,4632.441516551485,6.173962117309259,5.006236800785134,-3.7138273562905653,8.720064157075699,2.9384502510704547,3.5,0.8395572145915585,0.6,0.0002308755091241324,1.0000108242879469,0.00023087301008819207,199.009686082238,0.0,4.993352491475167e-07,1.4151160960840623,0.03935067584226801,7.78294488466591e-05,0.0001530460602774733,0.0006164765930625178,0.09271651892487053,0.09271651892487053,0.09271651892487053,0.09271639199991223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.32573394687,595.5686981446917,0.0,0.09271651892487053,0.09271651983115656,0.09271651983115656,0.37227880841885347,0.37227880841885347,0.5,9.996184680570668,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27546.91425935182,20899.80062937402,0.7586984310694187,1.0224915315392256,0.635453749722858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129212445918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87452085327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59246389212854,260.59246389212854,-12.557536107871442,244.79938624897605,276.385541535352,127863.7161305507,127872.99020615079,-9.274075600087688,0.0,nan,276.385541535352,3.235541535352013,270.06831047803524,-3.0816895219647336,263.7510794207362,-9.398920579263802,257.4338483634637,-15.716151636536267,251.11661730620798,-22.033382693791992,244.79938624897605,-28.35061375102393,1.0,1.0,26381.15544483698,26381.15544483698,275.57829399334395,2.4282939933439707,275.57829399334395,275.57829399334395,77359.97272458172,77359.95896045062,0.013764131101197563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829399334395,2.4282939933439707,1.0,0.002,0.12950592587920523,0.004907725155847064,0.0002000363495387511,0.001799963655523493,0.10001817476937555,0.10001817476937555,0.0,5.062244026743379e-12,0.9999986365466685,0.9999986365466685,0.0,0.09271639341650871,1.2641464784516103e-07,0.0,0.0,0.0,1600112.3561268086,266.62847551638225,0.0,1.0,1284453.9030346167,2598.3469736697866,,,,,,,,,,,,,,,,,2.0,16542.321650987888,1553.8424973661854,0.37227880841885347,6.17534620354742,2.9384502510704547
2960.0,-30.10598081893013,5.006223572273053,35.06184206756232,24.100077745411568,4.990313760442954,-26.596351360992124,-40.115781070757635,1.4806843019943077,-6.521515045565025,-6.521515045575588,40.123537420935826,42279.865663665056,25751.58743949429,25751.58743949429,68031.45310315935,77369.27118920018,77359.87002326232,25751.58743949429,103111.45746275662,103111.45746275662,103111.45746275662,130658.32964229386,126139.57055419212,4518.759088101738,0.0,91578.62897625931,56489.25194182888,38988.196704922695,27546.872179537233,66535.06888445994,20899.770635087847,1553.840323607725,0.0,0.8784735638553014,2.7265699720072125,0.0014947054983599872,1.0,1.0,-6.521515045565025,334107.4528038705,1559866.7050508389,4.668757586699271,1559866.7050508389,4.668757586699271,0.7586985011900159,0.0927164331632557,4.028046144702076,101325.0,128403.7444234315,1.2672464290494103,1.0,0.0,4.028046144701077,1.2848169349784038,1.2851135799744335,3.1351128982198406,0.0,16542.316043576535,0.0,0.0,22735.24822865024,2318.3501224832376,19324.956946382998,1970.597191332718,0.85,0.8499998219518139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.004830372941,4632.441516551485,6.1739529170460745,5.006223572273053,-3.713819976265792,8.720043548538845,2.9384566655452753,3.5,0.83955904729865,0.6,0.00023087301008819207,1.0000107811528456,0.00023087052103781724,199.0097716216686,0.0,4.973323579957893e-07,1.409439902560067,0.039351173174626004,7.782871911690029e-05,0.0001530442909712918,0.0006164694662155746,0.09271643219366282,0.09271643219366282,0.09271643219366282,0.09271630457533686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.29275383014,595.568708347851,0.0,0.09271643219366282,0.0927164331632557,0.0927164331632557,0.3722785457144056,0.3722785457144056,0.5,9.996180852221126,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27546.872179537233,20899.770635087847,0.7586985011900159,1.0224901581044115,0.6354523467479272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521298354773224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86884465975,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5924098155344,260.5924098155344,-12.557590184465596,244.79928582376198,276.38553380737596,127864.05494614058,127873.35983331339,-9.304887172796981,0.0,nan,276.38553380737596,3.2355338073759867,270.06828421061715,-3.0817157893828266,263.751034613865,-9.39896538613499,257.43378501714363,-15.716214982856343,251.1165354204428,-22.033464579557176,244.79928582376198,-28.350714176238,1.0,1.0,26381.15544483698,26381.15544483698,275.57829314218964,2.428293142189659,275.57829314218964,275.57829314218964,77359.88163906927,77359.87002326232,0.011615806943154894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829314218964,2.428293142189659,1.0,0.002,0.12950605329143372,0.004907726333209244,0.00020003655022138452,0.0017999634541371354,0.10001827511069226,0.10001827511069226,0.0,4.3585196216056055e-12,0.9999986257818958,0.9999986257818958,0.0,0.09271630575065469,1.2741260100977655e-07,0.0,0.0,0.0,1600112.3671927548,266.62848495443495,0.0,1.0,1284453.8708193342,2598.3471040466748,,,,,,,,,,,,,,,,,2.0,16542.316043576535,1553.840323607725,0.3722785457144056,6.17534620354742,2.9384566655452753
2961.0,-30.106083828246206,5.006210407943581,35.0618365895317,24.100054695177846,4.990311188520107,-26.59644432656216,-40.115867474209495,1.4806716861706255,-6.52150420292179,-6.521504202910559,40.12352608408626,42279.77873522089,25751.579724501917,25751.579724501917,68031.3584597228,77369.18796345686,77359.77545328891,25751.579724501917,103111.35517779083,103111.35517779083,103111.35517779083,130658.18114769847,126139.42827583726,4518.752871861218,0.0,91578.58634958188,56489.205478050004,38988.20096836875,27546.82596990764,66535.0269382764,20899.73775129388,1553.8379202867318,0.0,0.8784736657071561,2.7265710739136346,0.0014947054983599872,1.0,1.0,-6.52150420292179,334107.59582386125,1559866.2149712066,4.668754121332683,1559866.2149712066,4.668754121332683,0.7586985801603753,0.09271634491271591,4.028046144702076,101325.0,128403.73768662417,1.2672463625622914,1.0,0.0,4.028046144699866,1.2848169991395593,1.285113640952262,3.13511274165866,0.0,16542.310440998644,0.0,0.0,22735.237646180256,2318.349043371616,19324.951564831845,1970.5966425672218,0.85,0.8499999808921561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.010284538528,4632.441516551485,6.173942994089504,5.006210407943581,-3.7138115237331584,8.72002193167674,2.938463069612106,3.5,0.8395608770320303,0.6,0.00023087052103781724,1.0000107306509187,0.0002308680436734323,199.0098567604033,0.0,4.953453466491014e-07,1.4038087124035532,0.039351668519972655,7.782795737199333e-05,0.0001530425636658239,0.000616462508549444,0.09271634388790848,0.09271634388790848,0.09271634388790848,0.09271620939092959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.25738165335,595.5687192945541,0.0,0.09271634388790848,0.09271634491271591,0.09271634491271591,0.37227828386461315,0.37227828386461315,0.5,9.996176817835376,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27546.82596990764,20899.73775129388,0.7586985801603753,1.0224893802603332,0.6354514408545028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521304560259225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.863213469594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923559727549,260.5923559727549,-12.55764402724509,244.79918584178017,276.3855261037964,127864.44099246436,127873.7056477056,-9.264655241229105,0.0,nan,276.3855261037964,3.235526103796417,270.06825805136117,-3.0817419486388076,263.75098999892913,-9.399010001070849,257.4337219465217,-15.716278053478277,251.1164538941407,-22.033546105859273,244.79918584178017,-28.350814158219805,1.0,1.0,26381.15544483698,26381.15544483698,275.5782930439997,2.4282930439997017,275.5782930439997,275.5782930439997,77359.7997091581,77359.77545328891,0.024255869197077118,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782930439997,2.4282930439997017,1.0,0.002,0.12950618739783282,0.004907727742784964,0.00020003676182138417,0.0017999632436839514,0.10001838091069208,0.10001838091069208,0.0,5.505335336913886e-12,0.9999985535812169,0.9999985535812169,0.0,0.09271621080605313,1.3410666278026016e-07,0.0,0.0,0.0,1600112.3799055535,266.6284957970782,0.0,1.0,1284453.833809714,2598.3472538265364,,,,,,,,,,,,,,,,,2.0,16542.310440998644,1553.8379202867318,0.37227828386461315,6.17534620354742,2.938463069612106
2962.0,-30.106208135153672,5.0061973182058574,35.06183112997464,24.100033251475566,4.990312785612541,-26.596556043021724,-40.115971793979384,1.4806606935357653,-6.521492738475615,-6.521492738474711,40.1235156600173,42279.67381396408,25751.57076770005,25751.57076770005,68031.24458166413,77369.09440919927,77359.69553704065,25751.57076770005,103111.2663047407,103111.2663047407,103111.2663047407,130658.04948168449,126139.30273252228,4518.746749162212,0.0,91578.54370192779,56489.15732936094,38988.20708062983,27546.783176943798,66534.99025757363,20899.70736787987,1553.8356643406003,0.0,0.8784737674562986,2.7265722390124307,0.0014947054983599872,1.0,1.0,-6.521492738475615,334107.7470457981,1559865.764351184,4.668750659461255,1559865.764351184,4.668750659461255,0.7586986557970434,0.09271625757255034,4.028046144702076,101325.0,128403.72360057257,1.2672462235437707,1.0,0.0,4.028046144702346,1.284817055682751,1.285113694325383,3.1351126036862693,0.0,16542.304844684717,0.0,0.0,22735.22705850262,2318.3479637289615,19324.94005895093,1970.5954692938906,0.85,0.8499998706511139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.0157364119705,4632.441516551485,6.173932776828195,5.0061973182058574,-3.7138025841714204,8.719999902377278,2.9384694709931702,3.5,0.8395627059980486,0.6,0.0002308680436734323,1.000012949282696,0.00023086505413658166,199.00995950200033,0.0,4.930199313922725e-07,1.3972184855657002,0.03935216153990405,7.782703768350737e-05,0.00015304100598992492,0.0006164562341590444,0.09271625662252314,0.09271625662252314,0.09271625662252314,0.09271612513811502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.22599023476,595.5687289914943,0.0,0.09271625662252314,0.09271625757255034,0.09271625757255034,0.37227802183597747,0.37227802183597747,0.5,9.9961728733146,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27546.783176943798,20899.70736787987,0.7586986557970434,1.02248823240671,0.6354502142449989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521310736676967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.856623242755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.592300764134,260.592300764134,-12.557699235865982,244.7990825816665,276.38551894666716,127864.78219782953,127874.28187148327,-9.499673653737515,0.0,nan,276.38551894666716,3.2355189466671845,270.06823167363956,-3.081768326360418,263.7509444006049,-9.39905559939507,257.4336571276022,-15.716342872397774,251.11636985462377,-22.033630145376208,244.7990825816665,-28.350917418333466,1.0,1.0,26381.15544483698,26381.15544483698,275.57829526287844,2.428295262878464,275.57829526287844,275.57829526287844,77359.71524290368,77359.69553704065,0.019705863029230386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829526287844,2.428295262878464,1.0,0.002,0.12950631830977713,0.004907729274861575,0.00020003696874284195,0.0017999630364426407,0.10001848437142097,0.10001848437142097,0.0,5.185482685604592e-12,0.9999985880307845,0.9999985880307845,0.0,0.09271612666004886,1.3091250147324818e-07,0.0,0.0,0.0,1600112.3933474047,266.62850726152436,0.0,1.0,1284453.794677665,2598.3474121959766,,,,,,,,,,,,,,,,,2.0,16542.304844684717,1553.8356643406003,0.37227802183597747,6.17534620354742,2.9384694709931702
2963.0,-30.10630882129267,5.0061842846590086,35.06182570691608,24.10001103943216,4.990311764911325,-26.596646762669977,-40.11605432080103,1.4806497062936372,-6.521482210637373,-6.521482210639311,40.12350579392245,42279.58070187511,25751.56403248972,25751.56403248972,68031.14473436483,77369.00818082292,77359.62027217237,25751.56403248972,103111.18430466209,103111.18430466209,103111.18430466209,130657.92774628478,126139.18694348127,4518.74080280351,0.0,91578.49774625091,56489.09798652867,38988.22195524693,27546.743441622686,66534.96539686962,20899.67913213567,1553.8335755099893,0.0,0.8784738620095465,2.7265733089268354,0.0014947054983599872,1.0,1.0,-6.521482210637373,334107.8859134482,1559865.3378509236,4.668747442420477,1559865.3378509236,4.668747442420477,0.7586987251842114,0.0927161716445313,4.028046144702076,101325.0,128403.71419131283,1.2672461306815972,1.0,0.0,4.028046144703152,1.2848171132583739,1.285113748073091,3.135112463194631,0.0,16542.298818275398,0.0,0.0,22735.215649577487,2318.3468003423686,19324.93302257888,1970.5947517836246,0.85,0.8499999877035702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.021188758702,4632.441516551485,6.173923091518363,5.0061842846590086,-3.7137943391230808,8.71997862378209,2.9384758729355296,3.5,0.8395645351244371,0.6,0.00023086505413658166,1.000010488659893,0.0002308626326969453,199.0100427207326,0.0,5.949476075736649e-07,1.6860815198637664,0.039352756487511624,7.78263101298984e-05,0.00015303874400668326,0.0006164471227861684,0.0927161707428259,0.0927161707428259,0.0927161707428259,0.09271604686063957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.1961968025,595.5687381961505,0.0,0.0927161707428259,0.0927161716445313,0.0927161716445313,0.37227775998616025,0.37227775998616025,0.5,9.996169157008401,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27546.743441622686,20899.67913213567,0.7586987251842114,1.0224871137840195,0.6354490522341851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131819010066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.145486277055,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59224634736626,260.59224634736626,-12.557753652633721,244.79898069559826,276.3855119992013,127865.21344235846,127874.57686263543,-9.363420276964943,0.0,nan,276.3855119992013,3.2355119992013215,270.06820573845073,-3.0817942615492484,263.7508994776986,-9.399100522301353,257.4335932169737,-15.716406783026287,251.116286956275,-22.033713043724987,244.79898069559826,-28.351019304401717,1.0,1.0,26381.15544483698,26381.15544483698,275.5782970832776,2.4282970832776414,275.5782970832776,275.5782970832776,77359.62945638699,77359.62027217237,0.009184214621200226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782970832776,2.4282970832776414,1.0,0.002,0.12950644170484063,0.004907730667540971,0.000200037163668582,0.0017999628409125952,0.10001858183429099,0.10001858183429099,0.0,4.5811770175985256e-12,0.9999986691048315,0.9999986691048315,0.0,0.09271604824902642,1.233955048850511e-07,0.0,0.0,0.0,1600112.4056911003,266.6285177893626,0.0,1.0,1284453.758742568,2598.34755762718,,,,,,,,,,,,,,,,,2.0,16542.298818275398,1553.8335755099893,0.37227775998616025,6.17534620354742,2.9384758729355296
