time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2964.0,-30.106410619894362,5.006171288032525,35.061820289411386,24.099984880909346,4.9903054554717015,-26.596739012358146,-40.11613684762267,1.4806338474094247,-6.521472697349793,-6.52147269730448,40.12349510913322,42279.482781941224,25751.559610949604,25751.559610949604,68031.04239289083,77368.92743857311,77359.53005743303,25751.559610949604,103111.08966838263,103111.08966838263,103111.08966838263,130657.79065648443,126139.05585211277,4518.734804371656,0.0,91578.45560295005,56489.03896938599,38988.240703960066,27546.7009881018,66534.94169206187,20899.648875592542,1553.8313817408098,0.0,0.8784739541797519,2.726574275735611,0.0014947054983599872,1.0,1.0,-6.521472697349793,334108.011398686,1559864.8759602127,4.668744306459775,1559864.8759602127,4.668744306459775,0.7586987960779656,0.09271608534136479,4.028046144702076,101325.0,128403.69910309155,1.2672459817724309,1.0,0.0,4.028046144699559,1.2848171924520873,1.2851138241738191,3.1351122699522,0.0,16542.29326092524,0.0,0.0,22735.205187110245,2318.345733467621,19324.921916626867,1970.5936192916915,0.85,0.8499998903719223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.02663695704,4632.441516551485,6.173913967074681,5.006171288032525,-3.7137868551368025,8.719958143169327,2.9384822700125737,3.5,0.8395663628607354,0.6,0.0002308626326969453,1.0000106045565862,0.00023086018452705495,199.01012685899596,0.0,4.818908054790894e-07,1.3656785427277396,0.039353238378317106,7.782558258257738e-05,0.00015303705011436792,0.0006164402997097581,0.09271608437503788,0.09271608437503788,0.09271608437503788,0.09271595856386826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.16272176476,595.5687485579049,0.0,0.09271608437503788,0.09271608534136479,0.09271608534136479,0.37227749915686276,0.37227749915686276,0.5,9.996165383158996,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,27546.7009881018,20899.648875592542,0.7586987960779656,1.0224859399103894,0.6354478069225616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521324227231942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82508329992,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5921919965533,260.5921919965533,-12.557808003446667,244.79887969351617,276.38550429965755,127865.56701878343,127874.91909047504,-9.352071691609044,0.0,nan,276.38550429965755,3.2355042996575776,270.0681793783979,-3.0818206216021053,263.7508544571401,-9.399145542859856,257.43352953590744,-15.716470464092538,251.11620461470062,-22.033795385299356,244.79887969351617,-28.351120306483807,1.0,1.0,26381.15544483698,26381.15544483698,275.57829615961697,2.428296159616991,275.57829615961697,275.57829615961697,77359.53937769767,77359.53005743303,0.009320264638517983,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829615961697,2.428296159616991,1.0,0.002,0.12950656727601076,0.004907731868118463,0.00020003736153845992,0.001799962642993036,0.10001868076922996,0.10001868076922996,0.0,4.531495838289157e-12,0.999998645635499,0.999998645635499,0.0,0.09271595976999013,1.2557137465746627e-07,0.0,0.0,0.0,1600112.4168452506,266.6285273026502,0.0,1.0,1284453.7262704815,2598.347689043431,,,,,,,,,,,,,,,,,2.0,16542.29326092524,1553.8313817408098,0.37227749915686276,6.17534620354742,2.9384822700125737
2965.0,-30.106511861799056,5.006158373269294,35.061814867198976,24.099965777155035,4.990307048826554,-26.59682997073718,-40.11621919982133,1.4806251577577054,-6.521460707732331,-6.521460707739219,40.123484137488624,42279.386528782,25751.549764539803,25751.549764539803,68030.9362933218,77368.84322625029,77359.44330032953,25751.549764539803,103110.99306486933,103110.99306486933,103110.99306486933,130657.64836003758,126138.9196747345,4518.728685303075,0.0,91578.41295882883,56488.98413299965,38988.254250921316,27546.655295168253,66534.90954608956,20899.61643768034,1553.8289750199963,0.0,0.8784740608561734,2.7265754942072267,0.0014947054983599872,1.0,1.0,-6.521460707732331,334108.16954806104,1559864.4016690531,4.668740676946149,1559864.4016690531,4.668740676946149,0.7586988770047223,0.09271599745510313,4.028046144702076,101325.0,128403.68596353351,1.2672458520950753,1.0,0.0,4.028046144699471,1.2848172381608536,1.2851138667475237,3.135112158417182,0.0,16542.28767793254,0.0,0.0,22735.194600309675,2318.3446539144024,19324.91259025652,1970.5926682665868,0.85,0.8499998759629398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.032076135773,4632.441516551485,6.173903555399451,5.006158373269294,-3.7137774838291255,8.71993585709842,2.938488656504682,3.5,0.8395681875727663,0.6,0.00023086018452705495,1.0000105465728593,0.0002308577497689769,199.01021053720214,0.0,4.872106004482519e-07,1.380754841670346,0.03935372558891755,7.78248565809817e-05,0.00015303532794607325,0.0006164333627363982,0.09271599646290635,0.09271599646290635,0.09271599646290635,0.09271586764899883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.1282980578,595.5687592140894,0.0,0.09271599646290635,0.09271599745510313,0.09271599745510313,0.37227723887786673,0.37227723887786673,0.5,9.99616151835601,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27546.655295168253,20899.61643768034,0.7586988770047223,1.0224848392736738,0.6354466672791452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452133033107126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84015959886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59213846874485,260.59213846874485,-12.557861531255128,244.79877958269472,276.385497354864,127866.01249231637,127875.22295027597,-9.210457959585886,0.0,nan,276.385497354864,3.2354973548640373,270.06815380039194,-3.0818461996080373,263.7508102459376,-9.399189754062377,257.43346669149616,-15.716533308503813,251.1161231370842,-22.033876862915776,244.79877958269472,-28.351220417305257,1.0,1.0,26381.15544483698,26381.15544483698,275.5782981122027,2.4282981122026968,275.5782981122027,275.5782981122027,77359.46421471503,77359.44330032953,0.020914385502692312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782981122027,2.4282981122026968,1.0,0.002,0.1295066954613221,0.004907733510634912,0.00020003756446426913,0.001799962441022855,0.10001878223213456,0.10001878223213456,0.0,5.487124209863081e-12,0.9999986174319144,0.9999986174319144,0.0,0.09271586926892403,1.281861791034745e-07,0.0,0.0,0.0,1600112.4309028497,266.62853929226765,0.0,1.0,1284453.6853458362,2598.3478546676442,,,,,,,,,,,,,,,,,2.0,16542.28767793254,1553.8289750199963,0.37227723887786673,6.17534620354742,2.938488656504682
2966.0,-30.10661267056128,5.006145489569205,35.06180946540616,24.099940282199555,4.990301454978082,-26.5969212580078,-40.11630158694459,1.4806100419228068,-6.521451426905344,-6.521451426912831,40.1234738827213,42279.29232659501,25751.54606011589,25751.54606011589,68030.8383867109,77368.76242558636,77359.35815698585,25751.54606011589,103110.90421710174,103110.90421710174,103110.90421710174,130657.51911959564,126138.79640073971,4518.722718855939,0.0,91578.37064559349,56488.92829672611,38988.269276519306,27546.614902493915,66534.88417901323,20899.587651205595,1553.8268847650409,0.0,0.8784741501317103,2.726576437392288,0.0014947054983599872,1.0,1.0,-6.521451426905344,334108.29196710495,1559863.9583669647,4.668737639473321,1559863.9583669647,4.668737639473321,0.7586989445049186,0.09271591193416043,4.028046144702076,101325.0,128403.67438290607,1.2672457378031687,1.0,0.0,4.028046144703734,1.2848173139058414,1.2851139393816169,3.1351119735901016,0.0,16542.282102699053,0.0,0.0,22735.184095654608,2318.3435827376943,19324.905230218224,1970.5919177515489,0.85,0.8499999449712751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.037517894057,4632.441516551485,6.173894612465093,5.006145489569205,-3.7137701523326365,8.719915641901842,2.9384950460311616,3.5,0.8395700131517605,0.6,0.0002308577497689769,1.0000105014599903,0.00023085532545101314,199.01029385747026,0.0,4.845417177232793e-07,1.3731912280277736,0.039354210130635274,7.782413027776253e-05,0.00015303361949121436,0.0006164264810013904,0.0927159110072391,0.0927159110072391,0.0927159110072391,0.09271578441978433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.0970145229,595.5687688842576,0.0,0.0927159110072391,0.09271591193416043,0.09271591193416043,0.3722769786384899,0.3722769786384899,0.5,9.996157721273931,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27546.614902493915,20899.587651205595,0.7586989445049186,1.022483757598086,0.6354454937178797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521336401535918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.832595985215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59208500030144,260.59208500030144,-12.55791499969854,244.7986802105654,276.3854897901072,127866.36450260076,127875.56474588155,-9.200243280805815,0.0,nan,276.3854897901072,3.2354897901072377,270.0681278741588,-3.081872125841187,263.75076595823117,-9.399234041768807,257.43340404231697,-15.716595957683012,251.1160421264292,-22.033957873570785,244.7986802105654,-28.35131978943457,1.0,1.0,26381.15544483698,26381.15544483698,275.57829754274627,2.428297542746293,275.57829754274627,275.57829754274627,77359.37524033223,77359.35815698585,0.017083346378058195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829754274627,2.428297542746293,1.0,0.002,0.12950682181602113,0.004907734662591701,0.0002000377634488404,0.0017999622408667569,0.10001888172442021,0.10001888172442021,0.0,4.315597358639511e-12,0.9999986371826735,0.9999986371826735,0.0,0.09271578557930919,1.263548512302506e-07,0.0,0.0,0.0,1600112.441784442,266.62854857309463,0.0,1.0,1284453.6536672113,2598.3479828727304,,,,,,,,,,,,,,,,,2.0,16542.282102699053,1553.8268847650409,0.3722769786384899,6.17534620354742,2.9384950460311616
2967.0,-30.106713043625273,5.006132686111801,35.06180406304852,24.09992142291742,4.9903031794448935,-26.59701142131625,-40.11638379944486,1.480601557135397,-6.521439441929999,-6.521439441988837,40.12346306220045,42279.19930895647,25751.536406903764,25751.536406903764,68030.73571586024,77368.67860203148,77359.27319760088,25751.536406903764,103110.80960450464,103110.80960450464,103110.80960450464,130657.3794019114,126138.66277763173,4518.71662427966,0.0,91578.3280922672,56488.876431133656,38988.279623481714,27546.569797406763,66534.84942088848,20899.555638056467,1553.824505778875,0.0,0.8784742562080561,2.726577655392924,0.0014947054983599872,1.0,1.0,-6.521439441929999,334108.4500553555,1559863.4906101008,4.668734030377444,1559863.4906101008,4.668734030377444,0.758699024661283,0.09271582437956216,4.028046144702076,101325.0,128403.66090929152,1.2672456048289318,1.0,0.0,4.02804614470329,1.284817358606934,1.2851139809780616,3.135111864513952,0.0,16542.276532768126,0.0,0.0,22735.173531394725,2318.3425054829863,19324.89569878741,1970.5909458160954,0.85,0.8499999207000509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.042949296533,4632.441516551485,6.173884258671295,5.006132686111801,-3.7137607623901436,8.719893448501946,2.9385014234037503,3.5,0.8395718352582143,0.6,0.00023085532545101314,1.0000104560807745,0.00023085291163432207,199.01037681768713,0.0,4.824642303688289e-07,1.3673036288652611,0.03935469259486564,7.782340552022019e-05,0.00015303191993079295,0.0006164196350935873,0.09271582340475765,0.09271582340475765,0.09271582340475765,0.09271569508019459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.06324794446,595.5687793341591,0.0,0.09271582340475765,0.09271582437956216,0.09271582437956216,0.3722767186655294,0.3722767186655294,0.5,9.996153871752613,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,27546.569797406763,20899.555638056467,0.758699024661283,1.0224827486346144,0.6354444276488135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342446034167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.826708386056,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920322853384,260.5920322853384,-12.557967714661572,244.79858158460564,276.38548298614154,127866.80130665573,127875.87189952632,-9.070592870619057,0.0,nan,276.38548298614154,3.2354829861415624,270.0681027057918,-3.081897294208204,263.750722425467,-9.39927757453296,257.43334214515727,-15.716657854842708,251.11596186486705,-22.03403813513293,244.79858158460564,-28.351418415394335,1.0,1.0,26381.15544483698,26381.15544483698,275.5782996986698,2.428299698669832,275.5782996986698,275.5782996986698,77359.30022418314,77359.27319760088,0.027026582261896692,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782996986698,2.428299698669832,1.0,0.002,0.12950694947447916,0.004907736307701421,0.0002000379655589765,0.0017999620401589408,0.10001898277948824,0.10001898277948824,0.0,5.7179174589583326e-12,0.9999986231156204,0.9999986231156204,0.0,0.09271569672059184,1.2765897033203907e-07,0.0,0.0,0.0,1600112.455836595,266.62856055807,0.0,1.0,1284453.6127584022,2598.348148432869,,,,,,,,,,,,,,,,,2.0,16542.276532768126,1553.824505778875,0.3722767186655294,6.17534620354742,2.9385014234037503
2968.0,-30.106812991339925,5.006119914465722,35.061798682243754,24.0998963121325,4.990297896843298,-26.597101902524912,-40.116469853650756,1.4805868075094795,-6.521430038830658,-6.521430038823379,40.123452879860196,42279.12398889048,25751.532611553353,25751.532611553353,68030.65660044384,77368.59808894222,77359.18909327245,25751.532611553353,103110.7217048258,103110.7217048258,103110.7217048258,130657.25126834968,126138.54058884644,4518.710679503229,0.0,91578.2858446328,56488.839257064275,38988.273986187254,27546.529563523876,66534.80354971113,20899.52697474626,1553.8224199085348,0.0,0.8784743458704649,2.7265786110047885,0.0014947054983599872,1.0,1.0,-6.521430038830658,334108.5740873195,1559863.050439134,4.668730979742719,1559863.050439134,4.668730979742719,0.758699092259544,0.09271573897750461,4.028046144702076,101325.0,128403.65294761017,1.2672455262532463,1.0,0.0,4.028046144701027,1.2848174325954373,1.285114051882171,3.135111683972944,0.0,16542.27096820539,0.0,0.0,22735.163043025703,2318.3414359669923,19324.88797141351,1970.5901578432504,0.85,0.8499999729424269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.048383022506,4632.441516551485,6.173875305875206,5.006119914465722,-3.713753316184458,8.71987323065018,2.938507803510049,3.5,0.8395736581457284,0.6,0.00023085291163432207,1.0000104117795288,0.00023085050806972795,199.01045942640545,0.0,4.80374569258483e-07,1.3613815292785407,0.0393551729694349,7.782264690218807e-05,0.00015303026473213402,0.0006164129678770105,0.09271573806016677,0.09271573806016677,0.09271573806016677,0.09271561257577285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.03215118794,595.5687889471417,0.0,0.09271573806016677,0.09271573897750461,0.09271573897750461,0.37227645865928294,0.37227645865928294,0.5,9.996150108576066,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27546.529563523876,20899.52697474626,0.758699092259544,1.022482264483055,0.6354437337039983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521348464412709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.820786286466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919795885228,260.5919795885228,-12.558020411477173,244.79848357891828,276.3854755981968,127867.14776766126,127876.21523815858,-9.06747049729589,0.0,nan,276.3854755981968,3.2354755981968424,270.06807719429946,-3.081922805700515,263.7506787904284,-9.399321209571553,257.4332803865656,-15.71671961343435,251.11588198272833,-22.034118017271652,244.79848357891828,-28.351516421081698,1.0,1.0,26381.15544483698,26381.15544483698,275.57829937175677,2.4282993717567933,275.57829937175677,275.57829937175677,77359.21175535485,77359.18909327245,0.022662082395981997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57829937175677,2.4282993717567933,1.0,0.002,0.12950707466413497,0.004907737487411416,0.000200038162794295,0.0017999618419782984,0.1000190813971475,0.1000190813971475,0.0,4.77259334483171e-12,0.9999986497513125,0.9999986497513125,0.0,0.09271561378819974,1.2518930486738714e-07,0.0,0.0,0.0,1600112.4668615474,266.6285699611693,0.0,1.0,1284453.580662413,2598.348278327062,,,,,,,,,,,,,,,,,2.0,16542.27096820539,1553.8224199085348,0.37227645865928294,6.17534620354742,2.938507803510049
2969.0,-30.106912596805298,5.006107203166656,35.06179329059207,24.0998740651645,4.9902957646292805,-26.597191760657775,-40.11654822444541,1.4805749277922198,-6.521419063933649,-6.5214190639233145,40.12344180536818,42279.01838933123,25751.52535550131,25751.52535550131,68030.54374483254,77368.5163579768,77359.0971241837,25751.52535550131,103110.622479685,103110.622479685,103110.622479685,130657.10667478944,126138.40211412916,4518.704560660271,0.0,91578.24351496027,56488.77296362649,38988.300612593084,27546.484195104436,66534.78480769752,20899.494709258586,1553.8200525815475,0.0,0.8784744474405699,2.7265797263545877,0.0014947054983599872,1.0,1.0,-6.521419063933649,334108.7188521895,1559862.5717023062,4.668727523966213,1559862.5717023062,4.668727523966213,0.7586991705087667,0.0927156516266324,4.028046144702076,101325.0,128403.63607775385,1.2672453597607092,1.0,0.0,4.028046144700487,1.2848174931363452,1.2851141093487533,3.1351115362457307,0.0,16542.265408818053,0.0,0.0,22735.15253428995,2318.34036437417,19324.877359798316,1970.5890757596444,0.85,0.8499998990836706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.053806742919,4632.441516551485,6.173865538217569,5.006107203166656,-3.7137446727198373,8.719851875886494,2.9385141718736683,3.5,0.839575477678191,0.6,0.00023085050806972795,1.0000103761349453,0.0002308481127585581,199.01054175230843,0.0,4.783344941383602e-07,1.355599956388113,0.03935565130392904,7.782195602385654e-05,0.0001530285520458714,0.0006164060690977132,0.0927156506299957,0.0927156506299957,0.0927156506299957,0.09271551996543304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.9974983522,595.5687996727908,0.0,0.0927156506299957,0.0927156516266324,0.0927156516266324,0.37227619893594693,0.37227619893594693,0.5,9.99614618813936,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27546.484195104436,20899.494709258586,0.7586991705087667,1.0224808563138537,0.6354423255674211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354457291993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81500471358,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919272240658,260.5919272240658,-12.558072775934193,244.79838616848255,276.38546827971635,127867.53149286773,127876.5417747509,-9.010281883194507,0.0,nan,276.38546827971635,3.235468279716372,270.0680518574311,-3.0819481425688764,263.7506354351658,-9.399364564834173,257.433219012913,-15.716780987086963,251.115802590686,-22.034197409313975,244.79838616848255,-28.351613831517426,1.0,1.0,26381.15544483698,26381.15544483698,275.5782997066997,2.428299706699704,275.5782997066997,275.5782997066997,77359.1311466745,77359.0971241837,0.03402249079954345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5782997066997,2.428299706699704,1.0,0.002,0.12950720490256176,0.004907738934801033,0.0002000383684742267,0.0017999616365203545,0.10001918423711335,0.10001918423711335,0.0,4.9945811375629035e-12,0.999998595281999,0.999998595281999,0.0,0.09271552138728757,1.302393448171706e-07,0.0,0.0,0.0,1600112.479729399,266.6285809360663,0.0,1.0,1284453.5432013436,2598.348429934048,,,,,,,,,,,,,,,,,2.0,16542.265408818053,1553.8200525815475,0.37227619893594693,6.17534620354742,2.9385141718736683
2970.0,-30.10701170683687,5.006094543722663,35.06178790553636,24.09985188804569,4.990293617844755,-26.597281174370046,-40.116630332171894,1.480563084727868,-6.521408511227833,-6.521408511228892,40.123431212140446,42278.93033109002,25751.519136158262,25751.519136158262,68030.44946724828,77368.43485923873,77359.01057885267,25751.519136158262,103110.52971501093,103110.52971501093,103110.52971501093,130656.97097149894,126138.2724955932,4518.698475905739,0.0,91578.20121034463,56488.72396302107,38988.308052581735,27546.441256488022,66534.74930906975,20899.46416810966,1553.8178107962376,0.0,0.878474544893222,2.726580798798507,0.0014947054983599872,1.0,1.0,-6.521408511227833,334108.85804816923,1559862.1137704717,4.668724208280592,1559862.1137704717,4.668724208280592,0.7586992444327886,0.0927155649840913,4.028046144702076,101325.0,128403.62338360459,1.2672452344791965,1.0,0.0,4.0280461447016584,1.2848175534887396,1.2851141666373826,3.1351113889785274,0.0,16542.259852955518,0.0,0.0,22735.14203177481,2318.339293415673,19324.871204882707,1970.5884481329208,0.85,0.8500000210191834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.059227834313,4632.441516551485,6.173856023024852,5.006094543722663,-3.7137363376809227,8.719830881403587,2.9385205371558927,3.5,0.839577296330255,0.6,0.0002308481127585581,1.0000103245325838,0.00023084572938430326,199.01062366878517,0.0,4.7669217357590115e-07,1.350945619914104,0.039356127996102615,7.782123220865645e-05,0.00015302688054990167,0.0006163993362348165,0.09271556402922346,0.09271556402922346,0.09271556402922346,0.09271543295240951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.9652286985,595.5688096470356,0.0,0.09271556402922346,0.0927155649840913,0.0927155649840913,0.3722759387725612,0.3722759387725612,0.5,9.99614225611008,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27546.441256488022,20899.46416810966,0.7586992444327886,1.0224799848757322,0.6354413411057479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360429654666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.810350377105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59187517525316,260.59187517525316,-12.558124824746812,244.7982893305125,276.3854610200606,127867.91192196873,127876.86789118203,-8.955969213312367,0.0,nan,276.3854610200606,3.2354610200605975,270.06802668211117,-3.08197331788881,263.75059234418467,-9.39940765581531,257.43315800627073,-15.716841993729247,251.1157236683794,-22.03427633162059,244.7982893305125,-28.35171066948749,1.0,1.0,26381.15544483698,26381.15544483698,275.5783002469146,2.4283002469146027,275.5783002469146,275.5783002469146,77359.0500545873,77359.01057885267,0.0394757346221013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783002469146,2.4283002469146027,1.0,0.002,0.1295073355673339,0.004907740302985828,0.00020003857463912988,0.0017999614303378971,0.10001928731956494,0.10001928731956494,0.0,4.977027037028625e-12,0.9999985906878002,0.9999985906878002,0.0,0.09271543431891445,1.3066517684614758e-07,0.0,0.0,0.0,1600112.4921022388,266.62859148877214,0.0,1.0,1284453.5071813555,2598.3485757089065,,,,,,,,,,,,,,,,,2.0,16542.259852955518,1553.8178107962376,0.3722759387725612,6.17534620354742,2.9385205371558927
2971.0,-30.107110416394963,5.006081956420114,35.0617825393534,24.099833412934117,4.990295576948552,-26.59736981705078,-40.11671230019999,1.4805549776158857,-6.521396808575901,-6.52139680858751,40.1234209858189,42278.84351696628,25751.510469134206,25751.510469134206,68030.35398610048,77368.35175477428,77358.93255668064,25751.510469134206,103110.44302581483,103110.44302581483,103110.44302581483,130656.84190722775,126138.14946193981,4518.692445287933,0.0,91578.15879806723,56488.67773326105,38988.312294229094,27546.398881412908,66534.711175642,20899.434105855795,1553.8155679510444,0.0,0.8784746471803373,2.7265819881088724,0.0014947054983599872,1.0,1.0,-6.521396808575901,334109.0124126273,1559861.6716991456,4.668720728109855,1559861.6716991456,4.668720728109855,0.7586993202206844,0.09271547824454307,4.028046144702076,101325.0,128403.61403002091,1.267245142166503,1.0,0.0,4.028046144703895,1.2848175963383996,1.2851142064345744,3.135111284420139,0.0,16542.254303697995,0.0,0.0,22735.131502531625,2318.3382197316746,19324.86578855145,1970.5878958208411,0.85,0.8500001764405704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.064644200617,4632.441516551485,6.173845928026721,5.006081956420114,-3.7137271182207017,8.719809074640816,2.9385268968955662,3.5,0.8395791133987333,0.6,0.00023084572938430326,1.0000102828223998,0.0002308433556630748,199.0107052543216,0.0,4.743167968928951e-07,1.3442138023944648,0.03935660231289951,7.782050963116684e-05,0.00015302521975313642,0.000616392646468809,0.0927154773176694,0.0927154773176694,0.0927154773176694,0.09271535036020676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.93413748115,595.5688192560567,0.0,0.0927154773176694,0.09271547824454307,0.09271547824454307,0.3722756781733175,0.3722756781733175,0.5,9.996138447670129,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27546.398881412908,20899.434105855795,0.7586993202206844,1.0224791358379868,0.6354404005054782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521366372315692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.803618559585,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59182379436453,260.59182379436453,-12.558176205635448,244.79819306742354,276.385454521373,127868.33615935904,127877.17719970121,-8.84104034220449,0.0,nan,276.385454521373,3.235454521373015,270.06800223053887,-3.081997769461111,263.75054993973805,-9.399450060261927,257.4330976489423,-15.716902351057684,251.11564535817158,-22.0343546418284,244.79819306742354,-28.351806932576437,1.0,1.0,26381.15544483698,26381.15544483698,275.5783029231257,2.4283029231257274,275.5783029231257,275.5783029231257,77358.97455255329,77358.93255668064,0.04199587265611626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783029231257,2.4283029231257274,1.0,0.002,0.12950746185615816,0.004907741899845375,0.00020003877451767958,0.0017999612308745206,0.10001938725883978,0.10001938725883978,0.0,5.39220014125763e-12,0.999998637883726,0.999998637883726,0.0,0.0927153519552813,1.2628926176813857e-07,0.0,0.0,0.0,1600112.5058233663,266.6286031914241,0.0,1.0,1284453.4672362048,2598.3487373691287,,,,,,,,,,,,,,,,,2.0,16542.254303697995,1553.8155679510444,0.3722756781733175,6.17534620354742,2.9385268968955662
2972.0,-30.10720872857063,5.006069403369968,35.06177719763979,24.099809140339516,4.99029099147605,-26.597458756564738,-40.11679430315269,1.4805410189205597,-6.521387116902986,-6.521387116900117,40.12341096009252,42278.75858583375,25751.50637549348,25751.50637549348,68030.26496132722,77368.271739007,77358.85089711503,25751.50637549348,103110.35727260851,103110.35727260851,103110.35727260851,130656.71623857287,126138.02969610783,4518.686542465043,0.0,91578.11666903585,56488.630576944786,38988.31788010118,27546.35896596437,66534.67684606556,20899.40569252011,1553.8134897767404,0.0,0.8784747378102309,2.7265829730489095,0.0014947054983599872,1.0,1.0,-6.521387116902986,334109.14025119774,1559861.2382994075,4.6687176445596075,1559861.2382994075,4.6687176445596075,0.7586993881239594,0.09271539286101492,4.028046144702076,101325.0,128403.60478778942,1.26724505095277,1.0,0.0,4.028046144700516,1.28481766654388,1.2851142736063044,3.135111113110233,0.0,16542.24875915962,0.0,0.0,22735.12104360691,2318.337153218164,19324.857267630046,1970.5870269286706,0.85,0.8500001926782869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.070061127392,4632.441516551485,6.173836928678477,5.006069403369968,-3.7137194112393015,8.71978881460927,2.9385332572988347,3.5,0.8395809306568099,0.6,0.0002308433556630748,1.0000102414341456,0.00023084099152026206,199.0107865114718,0.0,4.723959357504649e-07,1.3387700819168176,0.03935707470883526,7.781978675201116e-05,0.00015302356891106365,0.0006163859968007624,0.09271539195706559,0.09271539195706559,0.09271539195706559,0.09271526941392909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.9033721205,595.5688287689558,0.0,0.09271539195706559,0.09271539286101492,0.09271539286101492,0.3722754176834739,0.3722754176834739,0.5,9.996134772845053,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27546.35896596437,20899.40569252011,0.7586993881239594,1.0224783253809415,0.6354394518763467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521372290968853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7981748391,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59177240112484,260.59177240112484,-12.558227598875135,244.79809728383222,276.3854475184824,127868.67657750231,127877.51974325118,-8.843165748826587,0.0,nan,276.3854475184824,3.235447518482431,270.0679774715136,-3.082022528486391,263.7505074245667,-9.399492575433271,257.4330373776334,-15.716962622366566,251.11556733072092,-22.034432669279056,244.79809728383222,-28.351902716167757,1.0,1.0,26381.15544483698,26381.15544483698,275.5783031675706,2.4283031675706184,275.5783031675706,275.5783031675706,77358.887036213,77358.85089711503,0.03613909796695225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783031675706,2.4283031675706184,1.0,0.002,0.12950758402157458,0.004907743146084927,0.00020003896720039666,0.0017999610377337537,0.10001948360019833,0.10001948360019833,0.0,4.934150310553775e-12,0.9999986823655042,0.9999986823655042,0.0,0.09271527069601498,1.2216499992953457e-07,0.0,0.0,0.0,1600112.5171866582,266.628612883097,0.0,1.0,1284453.4341552125,2598.348871249736,,,,,,,,,,,,,,,,,2.0,16542.24875915962,1553.8134897767404,0.3722754176834739,6.17534620354742,2.9385332572988347
2973.0,-30.107306648345077,5.006056929035672,35.06177186063097,24.099790874775522,4.990293109111511,-26.597546672596216,-40.11687239455057,1.4805331333720146,-6.521374975083631,-6.521374975091175,40.12340041184119,42278.659032225536,25751.496907768575,25751.496907768575,68030.15593999412,77368.18895110424,77358.76918072642,25751.496907768575,103110.266088495,103110.266088495,103110.266088495,130656.58084263316,126137.90028703479,4518.680555598369,0.0,91578.07431862998,56488.57135482297,38988.336626452234,27546.314754138166,66534.6513805904,20899.37433605157,1553.8111488003904,0.0,0.8784748437006114,2.726584206991497,0.0014947054983599872,1.0,1.0,-6.521374975083631,334109.3004086232,1559860.7823117163,4.668714041794022,1559860.7823117163,4.668714041794022,0.7586994675181349,0.0927153056806535,4.028046144702076,101325.0,128403.59031200514,1.267244908087887,1.0,0.0,4.02804614470064,1.2848177083172818,1.2851143123516993,3.1351110111780636,0.0,16542.24321929182,0.0,0.0,22735.110529723912,2318.336081100469,19324.847136043518,1970.585993794366,0.85,0.8500001401259162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.075468982649,4632.441516551485,6.173826654363922,5.006056929035672,-3.7137098374910087,8.71976676652668,2.9385396070560743,3.5,0.8395827448731641,0.6,0.00023084099152026206,1.0000102005646812,0.00023083863683581612,199.01086744435207,0.0,4.7048992059083047e-07,1.3333684349544135,0.03935754519875585,7.781909836008547e-05,0.0001530218931601766,0.0006163792467988623,0.09271530473044473,0.09271530473044473,0.09271530473044473,0.09271518286399855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.869986357,595.5688391083822,0.0,0.09271530473044473,0.0927153056806535,0.0927153056806535,0.3722751577806115,0.3722751577806115,0.5,9.996131117431718,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27546.314754138166,20899.37433605157,0.7586994675181349,1.0224770781596069,0.635438198817393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378185799434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.792773192145,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5917216428241,260.5917216428241,-12.55827835717588,244.79800202127436,276.3854412644388,127869.09567721382,127877.82958968339,-8.733912469544519,0.0,nan,276.3854412644388,3.235441264438805,270.06795341576503,-3.082046584234945,263.7504655671188,-9.399534432881183,257.4329777184813,-15.717022281518666,251.11548986986622,-22.034510130133754,244.79800202127436,-28.35199797872562,1.0,1.0,26381.15544483698,26381.15544483698,275.5783058555632,2.4283058555632238,275.5783058555632,275.5783058555632,77358.81224012742,77358.76918072642,0.043059400995844044,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783058555632,2.4283058555632238,1.0,0.002,0.12950770513094678,0.004907744846119932,0.00020003915925927688,0.0017999608466471929,0.10001957962963844,0.10001957962963844,0.0,5.90646975773268e-12,0.9999986937466758,0.9999986937466758,0.0,0.09271518457097726,1.2110967624713133e-07,0.0,0.0,0.0,1600112.5314226977,266.62862502491635,0.0,1.0,1284453.3927110278,2598.3490389766566,,,,,,,,,,,,,,,,,2.0,16542.24321929182,1553.8111488003904,0.3722751577806115,6.17534620354742,2.9385396070560743
2974.0,-30.10740410626921,5.0060445103567295,35.0617665612316,24.099770932830893,4.990293250630383,-26.59763437057464,-40.11695048594845,1.4805235149401952,-6.521364021970385,-6.521364021910983,40.12339082269736,42278.56132798996,25751.49023972184,25751.49023972184,68030.05156771181,77368.10725575818,77358.69701810031,25751.49023972184,103110.18725782215,103110.18725782215,103110.18725782215,130656.46286118684,126137.7880566104,4518.674804576435,0.0,91578.0320762559,56488.5129761513,38988.35455567177,27546.275603364684,66534.63015903646,20899.346553599054,1553.809076418945,0.0,0.87847493950389,2.726585320129263,0.0014947054983599872,1.0,1.0,-6.521364021970385,334109.44488639955,1559860.3677852864,4.668710782227824,1559860.3677852864,4.668710782227824,0.7586995372632614,0.09271522058412832,4.028046144702076,101325.0,128403.57867570165,1.2672447932465003,1.0,0.0,4.0280461447033,1.2848177581781888,1.2851143591986187,3.135110889511409,0.0,16542.237684008054,0.0,0.0,22735.100042660815,2318.3350117176424,19324.838746554175,1970.5851383045358,0.85,0.8500001631966639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.080879238494,4632.441516551485,6.173817047734458,5.0060445103567295,-3.7137011478048882,8.719745658161617,2.938545959637511,3.5,0.8395845598964318,0.6,0.00023083863683581612,1.0000101524603795,0.00023083629327949446,199.01094799556046,0.0,4.686077941431668e-07,1.3280344886017346,0.03935801380655,7.78184099737891e-05,0.00015302022686202702,0.000616372534873025,0.09271521971286376,0.09271521971286376,0.09271521971286376,0.09271510716839612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.83989229676,595.5688484244072,0.0,0.09271521971286376,0.09271522058412832,0.09271522058412832,0.3722748983901676,0.3722748983901676,0.5,9.99612774127358,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,27546.275603364684,20899.346553599054,0.7586995372632614,1.0224758355926962,0.6354369330216809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452138405710605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78743924579,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59167126635936,260.59167126635936,-12.558328733640622,244.79790724682817,276.38543528595466,127869.48411886732,127878.15232935331,-8.668210485998454,0.0,nan,276.38543528595466,3.2354352859546793,270.0679296780894,-3.082070321910578,263.7504240702527,-9.3995759297473,257.43291846241874,-15.717081537581237,251.11541285461266,-22.03458714538732,244.79790724682817,-28.352092753171803,1.0,1.0,26381.15544483698,26381.15544483698,275.5783084602074,2.428308460207404,275.5783084602074,275.5783084602074,77358.73175753343,77358.69701810031,0.03473943311837502,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783084602074,2.428308460207404,1.0,0.002,0.12950781703322475,0.004907746362957754,0.0002000393366080625,0.001799960668121114,0.10001966830403125,0.10001966830403125,0.0,4.729176251994094e-12,0.9999987930490556,0.9999987930490556,0.0,0.09271510868140527,1.1190272304520864e-07,0.0,0.0,0.0,1600112.5442650008,266.6286359780296,0.0,1.0,1284453.355324301,2598.349190282832,,,,,,,,,,,,,,,,,2.0,16542.237684008054,1553.809076418945,0.3722748983901676,6.17534620354742,2.938545959637511
2975.0,-30.107501117000993,5.006032128123069,35.061761273209115,24.099746520537906,4.990288332198769,-26.597722172083163,-40.11702850749714,1.4805093867057106,-6.521354075993088,-6.521354075980134,40.12338055306554,42278.46560231634,25751.48587433043,25751.48587433043,68029.95147664676,77368.02802376084,77358.6118682508,25751.48587433043,103110.09774258122,103110.09774258122,103110.09774258122,130656.33202994731,126137.66297120364,4518.669058743671,0.0,91577.99007015208,56488.454350674976,38988.37302164123,27546.234287366104,66534.60730900733,20899.317150052302,1553.8069250242843,0.0,0.8784750324388187,2.7265863309146066,0.0014947054983599872,1.0,1.0,-6.521354075993088,334109.57607952313,1559859.923842125,4.668707620253467,1559859.923842125,4.668707620253467,0.758699607794944,0.09271513546372888,4.028046144702076,101325.0,128403.56548046753,1.2672446630196648,1.0,0.0,4.028046144704459,1.2848178291145576,1.2851144271401636,3.1351107164180902,0.0,16542.232154712696,0.0,0.0,22735.08961425401,2318.333948316093,19324.82590387444,1970.5838287156614,0.85,0.8499999882014334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.086286082,4632.441516551485,6.173807998232377,5.006032128123069,-3.713693213341137,8.719725341464205,2.9385523082177567,3.5,0.8395863737765019,0.6,0.00023083629327949446,1.00001010588294,0.00023083396049851108,199.01102817721136,0.0,4.663933652546945e-07,1.3217587971318043,0.03935848019991525,7.781772220884586e-05,0.0001530185710706486,0.0006163658652689467,0.09271513454173959,0.09271513454173959,0.09271513454173959,0.0927150229748609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.806366698,595.5688588229926,0.0,0.09271513454173959,0.09271513546372888,0.09271513546372888,0.37227464049452536,0.37227464049452536,0.5,9.996124394330195,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27546.234287366104,20899.317150052302,0.758699607794944,1.0224746823964044,0.6354357125151734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521389900724448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78116355432,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59162078296373,260.59162078296373,-12.558379217036247,244.79781290298544,276.3854286630058,127869.81044531635,127878.49705513494,-8.686609818570085,0.0,nan,276.3854286630058,3.235428663005848,270.06790551096054,-3.0820944890394344,263.75038235894743,-9.399617641052544,257.4328592069344,-15.717140793065596,251.1153360549485,-22.034663945051477,244.79781290298544,-28.352187097014536,1.0,1.0,26381.15544483698,26381.15544483698,275.5783085551028,2.4283085551028307,275.5783085551028,275.5783085551028,77358.64427635781,77358.6118682508,0.032408107013907284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783085551028,2.4283085551028307,1.0,0.002,0.12950792818867002,0.004907747702314798,0.0002000395123892225,0.0017999604920706394,0.10001975619461125,0.10001975619461125,0.0,4.4598617333913015e-12,0.9999988011026446,0.9999988011026446,0.0,0.09271502430779817,1.1115593071229856e-07,0.0,0.0,0.0,1600112.5559264547,266.6286459240069,0.0,1.0,1284453.3213752736,2598.34932767646,,,,,,,,,,,,,,,,,2.0,16542.232154712696,1553.8069250242843,0.37227464049452536,6.17534620354742,2.9385523082177567
2976.0,-30.10761819915442,5.006019800035522,35.06175597123493,24.09972217809411,4.990285680655976,-26.59782781114261,-40.11712430566547,1.480495291994749,-6.521343148549363,-6.521343148547198,40.12336957464544,42278.35663316313,25751.47936751022,25751.47936751022,68029.83600067336,77367.9397913332,77358.519652272,25751.47936751022,103109.99901978223,103109.99901978223,103109.99901978223,130656.18819500446,126137.52502685958,4518.66316814488,0.0,91577.94810607593,56488.39717433381,38988.389924157906,27546.189175222233,66534.57909938013,20899.285070658996,1553.8045701386195,0.0,0.8784751333860721,2.726587441444271,0.0014947054983599872,1.0,1.0,-6.521343148549363,334109.7202187907,1559859.4492591778,4.668704185672026,1559859.4492591778,4.668704185672026,0.7586996857430239,0.0927150490852531,4.028046144702076,101325.0,128403.54749708937,1.2672444855375216,1.0,0.0,4.028046144701697,1.284817899871847,1.2851144949164324,3.135110543761766,0.0,16542.22663112749,0.0,0.0,22735.07919628097,2318.3328859784915,19324.813027884873,1970.5825157301294,0.85,0.8499998113508243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.091684656767,4632.441516551485,6.173798447594965,5.006019800035522,-3.7136845285037,8.719704328539223,2.9385586470945304,3.5,0.8395881848841515,0.6,0.00023083396049851108,1.0000121968032794,0.00023083114509644357,199.01112494844023,0.0,4.642491420154837e-07,1.3156820684718809,0.03935894444905727,7.781687774954923e-05,0.00015301708274896185,0.0006163598702405143,0.09271504810439751,0.09271504810439751,0.09271504810439751,0.09271493087631445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.7702382992,595.56887003323,0.0,0.09271504810439751,0.0927150490852531,0.0927150490852531,0.37227438387970785,0.37227438387970785,0.5,9.996120876317773,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27546.189175222233,20899.285070658996,0.7586996857430239,1.0224733803314485,0.6354343441477789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521395717533472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77508682566,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5915685934869,260.5915685934869,-12.55843140651308,244.79771546518361,276.38542172185316,127870.08057650778,127879.06074953363,-8.980173025856466,0.0,nan,276.38542172185316,3.2354217218531858,270.0678804704798,-3.0821195295201846,263.7503392191372,-9.399660780862803,257.43279796779115,-15.717202032208831,251.11525671647615,-22.034743283523824,244.79771546518361,-28.352284534816363,1.0,1.0,26381.15544483698,26381.15544483698,275.5783088140157,2.428308814015736,275.5783088140157,275.5783088140157,77358.55645903785,77358.519652272,0.036806765841902234,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783088140157,2.428308814015736,1.0,0.002,0.12950804494660012,0.00490774919764022,0.00020003969722756922,0.0017999603073767245,0.1000198486137846,0.1000198486137846,0.0,4.6042935089585235e-12,0.9999987406655311,0.9999987406655311,0.0,0.09271493232599601,1.1675925710143204e-07,0.0,0.0,0.0,1600112.568738658,266.6286568514506,0.0,1.0,1284453.284076164,2598.349478628067,,,,,,,,,,,,,,,,,2.0,16542.22663112749,1553.8045701386195,0.37227438387970785,6.17534620354742,2.9385586470945304
2977.0,-30.107712902304538,5.006007522896272,35.06175066998668,24.099700070824497,4.990283908964554,-26.59791322118,-40.11720222244037,1.4804842271570033,-6.521332360259976,-6.521332360264964,40.12335899133616,42278.2702033937,25751.47325430367,25751.47325430367,68029.74345769738,77367.85703043513,77358.4325753572,25751.47325430367,103109.90582966087,103109.90582966087,103109.90582966087,130656.0517185871,126137.39442861755,4518.65728996955,0.0,91577.90289609387,56488.34213483947,38988.40084583822,27546.145888926225,66534.54673476444,20899.25429798358,1553.8023053392758,0.0,0.8784752320768839,2.7265885378324723,0.0014947054983599872,1.0,1.0,-6.521332360259976,334109.86252259306,1559858.9917564797,4.6687008278631685,1559858.9917564797,4.6687008278631685,0.7586997608396916,0.0927149633459376,4.028046144702076,101325.0,128403.53825485792,1.267244394323789,1.0,0.0,4.028046144703141,1.2848179574509637,1.2851145488913736,3.1351104032617867,0.0,16542.220702211118,0.0,0.0,22735.06797248153,2318.331741469465,19324.810568979112,1970.5822649915224,0.85,0.8500001228221448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.0970795622015,4632.441516551485,6.173788996780325,5.006007522896272,-3.7136759388581386,8.71968346175441,2.9385649816683252,3.5,0.8395899947623786,0.6,0.00023083114509644357,1.0000098655116534,0.00023082886785155782,199.0112032229429,0.0,5.602963326378721e-07,1.5878798066957296,0.039359504745389906,7.781619092069249e-05,0.0001530149541757511,0.0006163512962493989,0.09271496240586233,0.09271496240586233,0.09271496240586233,0.09271484343403721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.7362646071,595.5688805621365,0.0,0.09271496240586233,0.0927149633459376,0.0927149633459376,0.3722741275717691,0.3722741275717691,0.5,9.99611730768826,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27546.145888926225,20899.25429798358,0.7586997608396916,1.02247248679537,0.6354333542232311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140273784029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04728456389,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5915171225652,260.5915171225652,-12.558482877434756,244.7976193694228,276.3854148757715,127870.48098042406,127879.3375125744,-8.85653215035088,0.0,nan,276.3854148757715,3.2354148757715393,270.06785577446226,-3.082144225537718,263.75029667318205,-9.399703326817928,257.43273757190144,-15.717262428098536,251.1151784706509,-22.034821529349074,244.7976193694228,-28.352380630577187,1.0,1.0,26381.15544483698,26381.15544483698,275.5783095283192,2.4283095283192324,275.5783095283192,275.5783095283192,77358.47499485627,77358.4325753572,0.04241949906281661,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783095283192,2.4283095283192324,1.0,0.002,0.1295081633876366,0.004907750661914933,0.0002000398846084603,0.0017999601206303434,0.10001994230423014,0.10001994230423014,0.0,5.238803748447429e-12,0.9999987225227756,0.9999987225227756,0.0,0.09271484490468355,1.1844125404000124e-07,0.0,0.0,0.0,1600112.5813877024,266.62866763974,0.0,1.0,1284453.2472520296,2598.3496276574424,,,,,,,,,,,,,,,,,2.0,16542.220702211118,1553.8023053392758,0.3722741275717691,6.17534620354742,2.9385649816683252
