time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2978.0,-30.107808665278505,5.005995313493454,35.06174538596517,24.099682049732678,4.990285909946475,-26.597999207759052,-40.117279964592285,1.4804764524320928,-6.521320615265154,-6.521320615257512,40.12334888512874,42278.17866319468,25751.465117814532,25751.465117814532,68029.64378100922,77367.77557995012,77358.35501200787,25751.465117814532,103109.8201298224,103109.8201298224,103109.8201298224,130655.92395165651,126137.27247216257,4518.651479493937,0.0,91577.86096440733,56488.29040771743,38988.41172965544,27546.10382183411,66534.51555148955,20899.224464148458,1553.8000753402778,0.0,0.878475334136209,2.7265897314486947,0.0014947054983599872,1.0,1.0,-6.521320615265154,334110.0174459411,1559858.5548779282,4.668697355446138,1559858.5548779282,4.668697355446138,0.7586998364386808,0.09271487787020835,4.028046144702076,101325.0,128403.52361204536,1.267244249810465,1.0,0.0,4.0280461447044535,1.284817998526463,1.2851145870503573,3.1351103030326297,0.0,16542.215217718036,0.0,0.0,22735.05756254951,2318.3306799518195,19324.80032910931,1970.5812208153966,0.85,0.8500000616203508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.102470053595,4632.441516551485,6.173779067452075,5.005995313493454,-3.7136666118286628,8.719661925322116,2.9385713110647114,3.5,0.8395918031613461,0.6,0.00023082886785155782,1.0000099759250176,0.00023082656514305188,199.01128237347154,0.0,4.531972447453844e-07,1.2843609916084193,0.03935995794263465,7.781550563670678e-05,0.00015301336221485104,0.000616344883757433,0.09271487696944845,0.09271487696944845,0.09271487696944845,0.09271476172980427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.70405720983,595.5688905400503,0.0,0.09271487696944845,0.09271487787020835,0.09271487787020835,0.37227387127287803,0.37227387127287803,0.5,9.996113851244797,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27546.10382183411,20899.224464148458,0.7586998364386808,1.022471467885907,0.635432276206724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521408416295172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7437657488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5914664861746,260.5914664861746,-12.558533513825353,244.7975242229308,276.385408749482,127870.90896884778,127879.62190423613,-8.71293538834889,0.0,nan,276.385408749482,3.235408749482019,270.06783184413615,-3.082168155863826,263.75025493880946,-9.399745061190515,257.4326780334903,-15.7173219665097,251.1151011281989,-22.03489887180109,244.7975242229308,-28.352475777069174,1.0,1.0,26381.15544483698,26381.15544483698,275.5783122999778,2.428312299977847,275.5783122999778,275.5783122999778,77358.40077278626,77358.35501200787,0.04576077839010395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783122999778,2.428312299977847,1.0,0.002,0.12950827786093666,0.004907752316111167,0.00020004006625407988,0.0017999599393543082,0.10002003312703994,0.10002003312703994,0.0,5.608387886046895e-12,0.9999987653174297,0.9999987653174297,0.0,0.09271476339676464,1.1447344371334688e-07,0.0,0.0,0.0,1600112.5951584636,266.6286793847348,0.0,1.0,1284453.2071623309,2598.3497899027498,,,,,,,,,,,,,,,,,2.0,16542.215217718036,1553.8000753402778,0.37227387127287803,6.17534620354742,2.9385713110647114
2979.0,-30.107903909287693,5.005983158197821,35.06174013694983,24.099662422109418,4.9902861508773615,-26.598084903273808,-40.1173577067442,1.480467144862636,-6.52130955470443,-6.521309554703615,40.12333932696428,42278.089231954924,25751.458630822013,25751.458630822013,68029.54786277693,77367.69492681004,77358.2827339591,25751.458630822013,103109.74136478112,103109.74136478112,103109.74136478112,130655.80596845692,126137.16011717396,4518.645851282954,0.0,91577.81890951002,56488.23943160452,38988.42164211723,27546.0646036758,66534.48624579303,20899.196642302544,1553.797996692876,0.0,0.878475430403456,2.7265908555078706,0.0014947054983599872,1.0,1.0,-6.52130955470443,334110.1633412555,1559858.1416913748,4.668694080096442,1559858.1416913748,4.668694080096442,0.758699906610751,0.09271479370004791,4.028046144702076,101325.0,128403.51147465703,1.2672441300237556,1.0,0.0,4.028046144701464,1.2848180468257346,1.285114632402063,3.1351101851766074,0.0,16542.20970883638,0.0,0.0,22735.04712202927,2318.3296153150436,19324.79162902449,1970.5803336536424,0.85,0.8500000692894808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.107860516434,4632.441516551485,6.173769533649428,5.005983158197821,-3.7136577894002647,8.719640947598085,2.938577640433021,3.5,0.8395936115522916,0.6,0.00023082656514305188,1.0000099218703533,0.00023082427493452157,199.01136109511782,0.0,4.582649727001832e-07,1.298722932632319,0.03936041620760735,7.78148203582997e-05,0.0001530117447847522,0.0006163383686743591,0.09271479284180686,0.09271479284180686,0.09271479284180686,0.09271468608003205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.6732787696,595.568900080167,0.0,0.09271479284180686,0.09271479370004791,0.09271479370004791,0.3722736153970508,0.3722736153970508,0.5,9.99611064811438,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27546.0646036758,20899.196642302544,0.758699906610751,1.0224704766105928,0.6354312119548103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521414158302008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75812768982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59141641975754,260.59141641975754,-12.558583580242441,244.797429926751,276.3854029128276,127871.30589281213,127879.92075377218,-8.614860960053047,0.0,nan,276.3854029128276,3.235402912827624,270.0678083155776,-3.082191684422355,263.75021371834265,-9.399786281657327,257.4326191211205,-15.717380878879453,251.11502452392563,-22.03497547607435,244.797429926751,-28.352570073248984,1.0,1.0,26381.15544483698,26381.15544483698,275.5783149986424,2.4283149986424064,275.5783149986424,275.5783149986424,77358.32107658144,77358.2827339591,0.03834262234158814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783149986424,2.4283149986424064,1.0,0.002,0.1295083839361777,0.004907753877367911,0.00020004023464656923,0.0017999597699102014,0.10002011732328461,0.10002011732328461,0.0,4.556770759334139e-12,0.9999988558899136,0.9999988558899136,0.0,0.09271468762411728,1.0607593063521068e-07,0.0,0.0,0.0,1600112.6081267379,266.62869044529555,0.0,1.0,1284453.169408838,2598.349942693311,,,,,,,,,,,,,,,,,2.0,16542.20970883638,1553.797996692876,0.3722736153970508,6.17534620354742,2.938577640433021
2980.0,-30.107998750427903,5.00597103821761,35.06173489849266,24.099638568609976,4.990281539821903,-26.598170721400244,-40.11743544889612,1.4804535102132097,-6.521299482120469,-6.52129948209083,40.123329134428424,42278.00159695844,25751.454400667306,25751.454400667306,68029.45599762574,77367.61663640203,77358.19819296741,25751.454400667306,103109.65259363472,103109.65259363472,103109.65259363472,130655.67600523368,126137.03578120553,4518.640224028141,0.0,91577.77709249688,56488.188156521814,38988.432151083405,27546.023411598962,66534.45556268237,20899.167338202315,1553.7958476969732,0.0,0.8784755237308437,2.7265918791615844,0.0014947054983599872,1.0,1.0,-6.521299482120469,334110.2962046186,1559857.7010810203,4.668690904771517,1559857.7010810203,4.668690904771517,0.7586999773405472,0.09271470947787488,4.028046144702076,101325.0,128403.5016756646,1.2672440333152193,1.0,0.0,4.028046144701834,1.2848181153428024,1.2851146979922925,3.1351100179867504,0.0,16542.204207159222,0.0,0.0,22735.03674056599,2318.3285567004014,19324.778292139843,1970.5789736698919,0.85,0.8499998708011216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.113247545284,4632.441516551485,6.1737605460178155,5.00597103821761,-3.7136497078760016,8.71962074609361,2.938583965774661,3.5,0.8395954187927603,0.6,0.00023082427493452157,1.0000098799096966,0.0002308219944340606,199.01143948383705,0.0,4.5577751680804853e-07,1.2916734826340095,0.03936087198512416,7.78141350854726e-05,0.00015301013984904898,0.0006163319039192872,0.09271470857682652,0.09271470857682652,0.09271470857682652,0.09271460250801611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.63932756556,595.5689106209501,0.0,0.09271470857682652,0.09271470947787488,0.09271470947787488,0.3722733608424208,0.3722733608424208,0.5,9.996107466779687,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,27546.023411598962,20899.167338202315,0.7586999773405472,1.022469567418868,0.6354301878539935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521419869195704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.751078239824,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59136641521735,260.59136641521735,-12.558633584782626,244.79733635176274,276.38539647873426,127871.63995765676,127880.24417168708,-8.604214030282535,0.0,nan,276.38539647873426,3.2353964787342875,270.0677844533053,-3.0822155466946697,263.7501724278913,-9.399827572108677,257.432560402492,-15.717439597507962,251.1149483771185,-22.03505162288147,244.79733635176274,-28.35266364823724,1.0,1.0,26381.15544483698,26381.15544483698,275.57831529065885,2.4283152906588725,275.57831529065885,275.57831529065885,77358.23488643687,77358.19819296741,0.036693469461170025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57831529065885,2.4283152906588725,1.0,0.002,0.12950848950506277,0.004907755264737698,0.000200040401850751,0.0017999596029744287,0.10002020092537549,0.10002020092537549,0.0,4.825179752282471e-12,0.9999988613570865,0.9999988613570865,0.0,0.09271460390892795,1.0556894692529171e-07,0.0,0.0,0.0,1600112.6199366276,266.6287005178795,0.0,1.0,1284453.1350276493,2598.3500818359844,,,,,,,,,,,,,,,,,2.0,16542.204207159222,1553.7958476969732,0.3722733608424208,6.17534620354742,2.938583965774661
2981.0,-30.10809318623786,5.005958992806047,35.06172965974457,24.099620757065736,4.990283679585301,-26.598255499659896,-40.11751305134965,1.4804459929907177,-6.521287245037797,-6.521287244988367,40.12331864845542,42277.91506742506,25751.445432644152,25751.445432644152,68029.36050006922,77367.53555984615,77358.116017194,25751.445432644152,103109.56144983815,103109.56144983815,103109.56144983815,130655.54064944641,126136.90612938657,4518.634520059852,0.0,91577.73505399008,56488.14055551624,38988.4383316376,27545.979199608268,66534.41753124587,20899.13599174438,1553.7935035969374,0.0,0.8784756298998904,2.7265931227887643,0.0014947054983599872,1.0,1.0,-6.521287245037797,334110.4576190609,1559857.2477871112,4.668687292528858,1559857.2477871112,4.668687292528858,0.7587000571045805,0.092714623984978,4.028046144702076,101325.0,128403.49137558731,1.2672439316613602,1.0,0.0,4.0280461447038,1.284818155220347,1.2851147349488614,3.13510992068077,0.0,16542.19871037807,0.0,0.0,22735.026304114843,2318.3274924785574,19324.776779822037,1970.5788194563931,0.85,0.850000194471929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.1186263890395,4632.441516551485,6.173750434649548,5.005958992806047,-3.713639976100117,8.719598968906164,2.938590281510961,3.5,0.8395972232888459,0.6,0.0002308219944340606,1.0000098376925521,0.00023081972370058386,199.01151753759427,0.0,4.5384567948129884e-07,1.286198655650001,0.039361325830803644,7.781345104960744e-05,0.00015300854338445315,0.0006163254732862269,0.09271462306134348,0.09271462306134348,0.09271462306134348,0.09271451612930884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.6040856324,595.5689215670817,0.0,0.09271462306134348,0.092714623984978,0.092714623984978,0.3722731074016331,0.3722731074016331,0.5,9.996104258839443,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27545.979199608268,20899.13599174438,0.7587000571045805,1.0224687165574313,0.6354292505464638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142555593737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74560341284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59131711185984,260.59131711185984,-12.55868288814014,244.79724349821936,276.38539072556233,127872.05214397355,127880.53570602657,-8.483562053042283,0.0,nan,276.38539072556233,3.235390725562354,270.0677612800566,-3.0822387199434047,263.7501318345711,-9.39986816542887,257.43250238909894,-15.717497610901034,251.1148729436507,-22.035127056349268,244.79724349821936,-28.35275650178062,1.0,1.0,26381.15544483698,26381.15544483698,275.5783180207985,2.4283180207985424,275.5783180207985,275.5783180207985,77358.16156057711,77358.116017194,0.04554338310845196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783180207985,2.4283180207985424,1.0,0.002,0.12950859558969435,0.004907757044999007,0.00020004057074147008,0.0017999594349195072,0.10002028537073504,0.10002028537073504,0.0,5.660977329263739e-12,0.9999988557869122,0.9999988557869122,0.0,0.0927145178996918,1.06085286197186e-07,0.0,0.0,0.0,1600112.6342843461,266.6287127549622,0.0,1.0,1284453.0932582752,2598.350250879069,,,,,,,,,,,,,,,,,2.0,16542.19871037807,1553.7935035969374,0.3722731074016331,6.17534620354742,2.938590281510961
2982.0,-30.108187226288056,5.005946977977887,35.06172444162133,24.09959746235984,4.99027957906119,-26.598340545748687,-40.11759068872777,1.480432897961978,-6.521277350672676,-6.521277350683735,40.12330876649103,42277.830396039324,25751.441782913374,25751.441782913374,68029.2721789527,77367.45743873005,77358.03496813662,25751.441782913374,103109.47675105,103109.47675105,103109.47675105,130655.41625534257,126136.78728102041,4518.628974322156,0.0,91577.69328900702,56488.09212889508,38988.44573345771,27545.939504292568,66534.38523775028,20899.107754754066,1553.791430005159,0.0,0.8784757210806188,2.72659412833113,0.0014947054983599872,1.0,1.0,-6.521277350672676,334110.58813169727,1559856.820602813,4.668684190241706,1559856.820602813,4.668684190241706,0.758700125348685,0.09271454070082435,4.028046144702076,101325.0,128403.48068577738,1.2672438261611387,1.0,0.0,4.028046144703347,1.2848182211726726,1.2851147979987794,3.1351097597492186,0.0,16542.193218555665,0.0,0.0,22735.015935568514,2318.3264351810776,19324.762901249513,1970.5774042358516,0.85,0.8499999716743667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.124007182643,4632.441516551485,6.173741595447554,5.005946977977887,-3.713632007827731,8.719578985805619,2.938596599542168,3.5,0.8395990284406194,0.6,0.00023081972370058386,1.0000097964723076,0.00023081746250370433,199.0115952642991,0.0,4.5190211512914845e-07,1.2806905942760067,0.039361777732918775,7.781276671145846e-05,0.0001530069569891254,0.0006163190832126429,0.09271453983039986,0.09271453983039986,0.09271453983039986,0.09271443621398127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.57128323213,595.5689317495126,0.0,0.09271453983039986,0.09271454070082435,0.09271454070082435,0.3722728547149452,0.3722728547149452,0.5,9.99610115073509,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27545.939504292568,20899.107754754066,0.758700125348685,1.0224678853777738,0.6354282863660057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431218379377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.740095351466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59126785088034,260.59126785088034,-12.558732149119635,244.7971512465804,276.3853844552402,127872.38347253755,127880.85974299793,-8.476270460386765,0.0,nan,276.3853844552402,3.2353844552402506,270.0677378134754,-3.082262186524588,263.7500911717229,-9.399908828277091,257.4324445299885,-15.717555470011462,251.11479788827444,-22.03520211172554,244.7971512465804,-28.35284875341958,1.0,1.0,26381.15544483698,26381.15544483698,275.5783185384907,2.428318538490714,275.5783185384907,275.5783185384907,77358.0765595342,77358.03496813662,0.04159139757393859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783185384907,2.428318538490714,1.0,0.002,0.12950869871142934,0.00490775840629776,0.00020004073409249628,0.0017999592703784385,0.10002036704624814,0.10002036704624814,0.0,4.4709349070193305e-12,0.99999888774782,0.99999888774782,0.0,0.09271443757887433,1.0312195001445472e-07,0.0,0.0,0.0,1600112.6458852747,266.6287226493273,0.0,1.0,1284453.0594854078,2598.3503875598612,,,,,,,,,,,,,,,,,2.0,16542.193218555665,1553.791430005159,0.3722728547149452,6.17534620354742,2.938596599542168
2983.0,-30.10828087632918,5.005935018959521,35.061719215285876,24.099576647300296,4.9902782736168385,-26.598424961333368,-40.11766444947568,1.4804223578953963,-6.521266065298846,-6.521266065304789,40.12329809332181,42277.731330557464,25751.435072260632,25751.435072260632,68029.1664028181,77367.378273458,77357.94693279076,25751.435072260632,103109.38200505139,103109.38200505139,103109.38200505139,130655.27724171546,126136.65395096279,4518.623290752678,0.0,91577.65145227718,56488.03028370083,38988.467965084834,27545.89523666408,66534.36320174891,20899.07630994706,1553.7891058906525,0.0,0.8784758228056824,2.7265952752390237,0.0014947054983599872,1.0,1.0,-6.521266065298846,334110.73699263163,1559856.3592162733,4.6686807291998935,1559856.3592162733,4.6686807291998935,0.7587002030752668,0.09271445586212836,4.028046144702076,101325.0,128403.46164455345,1.2672436382388694,1.0,0.0,4.028046144702096,1.2848182751522939,1.2851148490854825,3.1351096280325077,0.0,16542.187731513783,0.0,0.0,22735.005549210382,2318.3253760672997,19324.75544145926,1970.576643548945,0.85,0.8500000318728945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.129378731419,4632.441516551485,6.1737320361164425,5.005935018959521,-3.7136229795825013,8.719557998542022,2.938602906723683,3.5,0.8396008304924809,0.6,0.00023081746250370433,1.0000097558510395,0.00023081521070489103,199.01167266870394,0.0,4.5000439820234595e-07,1.2753124645054483,0.03936222773731698,7.781211654919451e-05,0.00015300534595450983,0.0006163125938908707,0.0927144549333786,0.0927144549333786,0.0927144549333786,0.0927143472696949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.5352400903,595.5689429470151,0.0,0.0927144549333786,0.09271445586212836,0.09271445586212836,0.3722726030012797,0.3722726030012797,0.5,9.996097921217231,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27545.89523666408,20899.07630994706,0.7587002030752668,1.0224666342193216,0.6354270078810367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521436857095529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73471722169,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59121891412616,260.59121891412616,-12.558781085873818,244.7970595801829,276.3853782481282,127872.74781231051,127881.16829387473,-8.420481564218756,0.0,nan,276.3853782481282,3.2353782481281996,270.0677145145071,-3.082285485492889,263.7500507808974,-9.399949219102552,257.43238704730675,-15.71761295269323,251.11472331373488,-22.035276686265092,244.7970595801829,-28.352940419817088,1.0,1.0,26381.15544483698,26381.15544483698,275.57831963900946,2.428319639009487,275.57831963900946,275.57831963900946,77357.99832940327,77357.94693279076,0.05139661251450889,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57831963900946,2.428319639009487,1.0,0.002,0.12950880569750953,0.004907760010226234,0.00020004090398433868,0.001799959101501512,0.10002045199216934,0.10002045199216934,0.0,5.485850489150845e-12,0.9999988460650064,0.9999988460650064,0.0,0.09271434887567333,1.0698645502804829e-07,0.0,0.0,0.0,1600112.659117131,266.62873393470113,0.0,1.0,1284453.0209645368,2598.3505434560843,,,,,,,,,,,,,,,,,2.0,16542.187731513783,1553.7891058906525,0.3722726030012797,6.17534620354742,2.938602906723683
2984.0,-30.10837406616126,5.005923108303009,35.061713995989464,24.099555902089946,4.9902769512364955,-26.59850896441906,-40.11774191223083,1.4804118488062146,-6.521255149420995,-6.52125514940574,40.12328784354794,42277.6496715234,25751.429271988127,25751.429271988127,68029.07894351153,77367.2993361256,77357.86363989623,25751.429271988127,103109.29291188435,103109.29291188435,103109.29291188435,130655.14603986198,126136.52838879176,4518.617651070227,0.0,91577.60964974783,56487.985632719035,38988.47113003199,27545.853127977633,66534.32425800963,20899.046397097107,1553.7868932892377,0.0,0.8784759209189145,2.7265963845962213,0.0014947054983599872,1.0,1.0,-6.521255149420995,334110.8809797409,1559855.9161324718,4.6686773910456845,1559855.9161324718,4.6686773910456845,0.7587002769527755,0.09271437182210408,4.028046144702076,101325.0,128403.45145582838,1.2672435376839712,1.0,0.0,4.028046144703312,1.2848183289675887,1.2851149000198965,3.1351094967167836,0.0,16542.182249150417,0.0,0.0,22734.995171342838,2318.3243178193206,19324.74345762444,1970.575421537879,0.85,0.8499998927636908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.13474755986,4632.441516551485,6.1737226990935445,5.005923108303009,-3.713614220785698,8.719537329088707,2.9386092107164394,3.5,0.8396026316332684,0.6,0.00023081521070489103,1.0000097079166526,0.00023081296999181603,199.01174969278574,0.0,4.481342483490126e-07,1.2700124598211018,0.03936267587156533,7.781143376108718e-05,0.00015300377694380386,0.0006163062738433455,0.09271437092816705,0.09271437092816705,0.09271437092816705,0.09271426332118715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.5012359268,595.56895350221,0.0,0.09271437092816705,0.09271437182210408,0.09271437182210408,0.3722723515496208,0.3722723515496208,0.5,9.996094693456126,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27545.853127977633,20899.046397097107,0.7587002769527755,1.0224659181884148,0.6354261524860061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521442472430581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72941721701,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59117028294145,260.59117028294145,-12.55882971705853,244.7969684719541,276.38537209398845,127873.10880897914,127881.47671102565,-8.367902046515075,0.0,nan,276.38537209398845,3.235372093988474,270.06769136954586,-3.082308630454122,263.75001064512315,-9.399989354876823,257.4323299207132,-15.71767007928679,251.11464919632374,-22.035350803676238,244.7969684719541,-28.353031528045875,1.0,1.0,26381.15544483698,26381.15544483698,275.5783209187053,2.4283209187053103,275.5783209187053,275.5783209187053,77357.91970901424,77357.86363989623,0.05606911801442038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783209187053,2.4283209187053103,1.0,0.002,0.12950891266027584,0.00490776154345438,0.0002000410736882649,0.001799958931483882,0.10002053684413245,0.10002053684413245,0.0,5.1721469988830204e-12,0.9999988463163441,0.9999988463163441,0.0,0.09271426485904864,1.0696305544201229e-07,0.0,0.0,0.0,1600112.6719157598,266.628744850579,0.0,1.0,1284452.9837048836,2598.350694248113,,,,,,,,,,,,,,,,,2.0,16542.182249150417,1553.7868932892377,0.3722723515496208,6.17534620354742,2.9386092107164394
2985.0,-30.108466885800862,5.005911247246689,35.06170878443985,24.099535401351773,4.990275829606969,-26.598592614257782,-40.117819340061374,1.4804015573688287,-6.521244132573656,-6.521244132578598,40.123277628386695,42277.56938074466,25751.423318545287,25751.423318545287,68028.99269928994,77367.22050415595,77357.78101950084,25751.423318545287,103109.20433804613,103109.20433804613,103109.20433804613,130655.01539077102,126136.40337066067,4518.612020110346,0.0,91577.56788444564,56487.9423064569,38988.47286443193,27545.81105272489,66534.28391715682,20899.01651532094,1553.784679716521,0.0,0.8784760194474439,2.7265975042150408,0.0014947054983599872,1.0,1.0,-6.521244132573656,334111.02629874175,1559855.4745450947,4.668674038762093,1559855.4745450947,4.668674038762093,0.7587003510377148,0.09271428786223646,4.028046144702076,101325.0,128403.44093304678,1.2672434338321912,1.0,0.0,4.028046144701223,1.2848183817417431,1.2851149499271735,3.1351093679415767,0.0,16542.176772884904,0.0,0.0,22734.98480271728,2318.323260513762,19324.73574866422,1970.574635442707,0.85,0.8499999413395047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.1401118337,4632.441516551485,6.1737133321145015,5.005911247246689,-3.7136053764658885,8.719516623712577,2.9386155093666577,3.5,0.8396044312476165,0.6,0.00023081296999181603,1.0000096693595657,0.00023081073819979675,199.01182641094513,0.0,4.459282296137445e-07,1.2637606027253518,0.03936312179979494,7.781075128635564e-05,0.00015300221870546038,0.0006162999971873935,0.09271428697261361,0.09271428697261361,0.09271428697261361,0.09271417970735604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.46735091036,595.5689640203543,0.0,0.09271428697261361,0.09271428786223646,0.09271428786223646,0.3722721002838536,0.3722721002838536,0.5,9.996091475699414,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27545.81105272489,20899.01651532094,0.7587003510377148,1.0224652418893425,0.6354253309975548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144806017523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.723165359916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59112195367567,260.59112195367567,-12.55887804632431,244.7968778861793,276.3853660212322,127873.46887385524,127881.78482529227,-8.315951437007152,0.0,nan,276.3853660212322,3.2353660212322097,270.06766839418367,-3.0823316058163073,263.74997076716113,-9.400029232838847,257.43227314014564,-15.717726859854338,251.1145755131521,-22.035424486847887,244.7968778861793,-28.35312211382069,1.0,1.0,26381.15544483698,26381.15544483698,275.57832237713103,2.428322377131053,275.57832237713103,275.57832237713103,77357.84132329971,77357.78101950084,0.060303798876702785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57832237713103,2.428322377131053,1.0,0.002,0.12950901926451078,0.0049077630971607195,0.00020004124287991917,0.001799958762202734,0.10002062143995959,0.10002062143995959,0.0,5.082653048438246e-12,0.9999988501806998,0.9999988501806998,0.0,0.09271418125755887,1.066046775898601e-07,0.0,0.0,0.0,1600112.6848327706,266.6287558674263,0.0,1.0,1284452.946100587,2598.3508464349434,,,,,,,,,,,,,,,,,2.0,16542.176772884904,1553.784679716521,0.3722721002838536,6.17534620354742,2.9386155093666577
2986.0,-30.108559334929733,5.005899452526666,35.06170359206613,24.099518078751885,4.990278232496092,-26.5986755781863,-40.11789285633711,1.4803944757450067,-6.521232163443187,-6.521232163380342,40.12326775795255,42277.474578914895,25751.41535046673,25751.41535046673,68028.88992938162,77367.14029476176,77357.7059852042,25751.41535046673,103109.12133567093,103109.12133567093,103109.12133567093,130654.89096158982,126136.28450604834,4518.606455541478,0.0,91577.52601609279,56487.88574624385,38988.48918872105,27545.76962591888,66534.25881463994,20898.98716096275,1553.782473924586,0.0,0.8784761218238772,2.726598720612827,0.0014947054983599872,1.0,1.0,-6.521232163443187,334111.18417900556,1559855.0478597817,4.668670555559923,1559855.0478597817,4.668670555559923,0.7587004264095089,0.09271420398431952,4.028046144702076,101325.0,128403.42517671234,1.2672432783292606,1.0,0.0,4.0280461446999585,1.2848184194808325,1.2851149848073773,3.1351092758537216,0.0,16542.171300929254,0.0,0.0,22734.974408508442,2318.3222005994344,19324.729307014128,1970.5739785772032,0.85,0.8500000466146094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.145471939744,4632.441516551485,6.173703488334903,5.005899452526666,-3.7135957982425225,8.719495250769189,2.9386218031285063,3.5,0.8396062294652875,0.6,0.00023081073819979675,1.0000096307692503,0.00023080851533624456,199.01190282291844,0.0,4.4415300592730235e-07,1.2587296187979748,0.03936356595280087,7.781010329449447e-05,0.00015300063490530227,0.0006162936175672727,0.09271420312020974,0.09271420312020974,0.09271420312020974,0.09271410025461141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.4344966036,595.5689742202314,0.0,0.09271420312020974,0.09271420398431952,0.09271420398431952,0.372271849176172,0.372271849176172,0.5,9.996088389926806,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,27545.76962591888,20898.98716096275,0.7587004264095089,1.0224640830358631,0.6354241458779477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453625726897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71813437599,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5910742255282,260.5910742255282,-12.558925774471788,244.7967878239033,276.3853606272123,127873.86617133519,127882.07868937701,-8.212518041814622,0.0,nan,276.3853606272123,3.2353606272123443,270.06764606651376,-3.0823539334862176,263.74993150583595,-9.400068494164032,257.432216945175,-15.717783054824963,251.11450238452886,-22.035497615471115,244.7967878239033,-28.35321217609669,1.0,1.0,26381.15544483698,26381.15544483698,275.57832566556806,2.4283256655680816,275.57832566556806,275.57832566556806,77357.76774987683,77357.7059852042,0.06176467263139784,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57832566556806,2.4283256655680816,1.0,0.002,0.1295091212498855,0.004907764844512945,0.00020004140532875098,0.0017999586000543263,0.10002070266437549,0.10002070266437549,0.0,5.383077230497468e-12,0.9999988999978006,0.9999988999978006,0.0,0.09271410199849123,1.0198582830198332e-07,0.0,0.0,0.0,1600112.6988663108,266.6287678365568,0.0,1.0,1284452.9052458159,2598.3510117766614,,,,,,,,,,,,,,,,,2.0,16542.171300929254,1553.782473924586,0.372271849176172,6.17534620354742,2.9386218031285063
2987.0,-30.10865134396682,5.00588771094348,35.061698435087884,24.09949932424354,4.990278987252243,-26.598758310846033,-40.11796637261284,1.4803859541280542,-6.521220855496097,-6.5212208554787585,40.12325839435397,42277.38152517623,25751.40897995439,25751.40897995439,68028.79050513062,77367.0610215312,77357.63571553455,25751.40897995439,103109.04469548893,103109.04469548893,103109.04469548893,130654.77554802904,126136.17447392091,4518.601074108132,0.0,91577.48424144681,56487.8300697506,38988.504635218014,27545.730852540102,66534.23548775812,20898.95967914513,1553.7804096473722,0.0,0.8784762186908923,2.7265998698163196,0.0014947054983599872,1.0,1.0,-6.521220855496097,334111.3333379036,1559854.6430854,4.668667259807798,1559854.6430854,4.668667259807798,0.7587004966767092,0.0927141213793153,4.028046144702076,101325.0,128403.41175877384,1.2672431459045037,1.0,0.0,4.028046144702142,1.2848184639382854,1.285115026418967,3.1351091673722693,0.0,16542.165833302177,0.0,0.0,22734.964037563204,2318.321143057334,19324.71981980726,1970.5730111513371,0.85,0.8500000170608818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.150832248167,4632.441516551485,6.173694027284768,5.00588771094348,-3.7135867071916366,8.719474418135116,2.938628097133377,3.5,0.8396080277523934,0.6,0.00023080851533624456,1.000009584930277,0.00023080630307392212,199.0119788711942,0.0,4.423763052367647e-07,1.2536944490409911,0.0393640083291061,7.780945530762254e-05,0.000152999060028622,0.0006162872738913323,0.09271412055358237,0.09271412055358237,0.09271412055358237,0.09271402637960227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.4028410276,595.5689840551587,0.0,0.09271412055358237,0.0927141213793153,0.0927141213793153,0.37227159869350707,0.37227159869350707,0.5,9.99608556388846,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,27545.730852540102,20898.95967914513,0.7587004966767092,1.022462947179238,0.6354229700731288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521459169066444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71309920623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59102687938235,260.59102687938235,-12.558973120617622,244.79669825097605,276.3853555078465,127874.23700914915,127882.38379678591,-8.146787636771446,0.0,nan,276.3853555078465,3.2353555078465206,270.06762405643957,-3.0823759435604074,263.749892605044,-9.400107394955967,257.4321611536736,-15.717838846326401,251.11442970231454,-22.03557029768544,244.79669825097605,-28.353301749023927,1.0,1.0,26381.15544483698,26381.15544483698,275.5783288439308,2.428328843930842,275.5783288439308,275.5783288439308,77357.68945801747,77357.63571553455,0.053742482923553325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783288439308,2.428328843930842,1.0,0.002,0.12950921462225284,0.004907766504309173,0.00020004155420199468,0.0017999584501524285,0.10002077710099734,0.10002077710099734,0.0,4.354423072117086e-12,0.999998992889296,0.999998992889296,0.0,0.09271402800593125,9.337338405810252e-08,0.0,0.0,0.0,1600112.7121246252,266.6287791445039,0.0,1.0,1284452.86664789,2598.351167984804,,,,,,,,,,,,,,,,,2.0,16542.165833302177,1553.7804096473722,0.37227159869350707,6.17534620354742,2.938628097133377
2988.0,-30.108742927016113,5.005876004876691,35.0616932905349,24.099476623255782,4.990275244275496,-26.598841109886664,-40.118043625820405,1.480373426524278,-6.521210470693177,-6.5212104706566265,40.12324843967392,42277.306018754534,25751.404724720014,25751.404724720014,68028.71074347454,77366.98395197926,77357.553984589,25751.404724720014,103108.95870930902,103108.95870930902,103108.95870930902,130654.64894419028,126136.05323785891,4518.5957063313745,0.0,91577.44267983698,56487.78995129614,38988.50303171205,27545.69023488126,66534.1932665933,20898.93081257693,1553.7782796125632,0.0,0.8784763128047964,2.7266009252029066,0.0014947054983599872,1.0,1.0,-6.521210470693177,334111.47031999927,1559854.212757137,4.668664057726506,1559854.212757137,4.668664057726506,0.7587005674707146,0.09271403879595967,4.028046144702076,101325.0,128403.4049106144,1.2672430783184248,1.0,0.0,4.028046144701245,1.2848185271152788,1.2851150867680394,3.1351090132129333,0.0,16542.16037140997,0.0,0.0,22734.95371950618,2318.3200909083307,19324.714359484235,1970.5724543533456,0.85,0.8500001626528045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.156189461988,4632.441516551485,6.173685077959531,5.005876004876691,-3.713578307714742,8.719454312591433,2.9386343875099934,3.5,0.8396098250028553,0.6,0.00023080630307392212,1.0000095405604716,0.00023080410107343874,199.01205456742906,0.0,4.4026670257138906e-07,1.2477158350873165,0.039364448595808677,7.78087743880761e-05,0.000152997528685846,0.0006162811055719673,0.09271403793275959,0.09271403793275959,0.09271403793275959,0.092713945100051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.3681283635,595.5689948552559,0.0,0.09271403793275959,0.09271403879595967,0.09271403879595967,0.3722713497228778,0.3722713497228778,0.5,9.996082779074017,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,27545.69023488126,20898.93081257693,0.7587005674707146,1.0224623972051923,0.6354222384474585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146468602168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70712059228,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909794756231,260.5909794756231,-12.559020524376876,244.79660911111853,276.3853498401858,127874.552086233,127882.70878707505,-8.156700842064492,0.0,nan,276.3853498401858,3.2353498401858474,270.0676016943369,-3.082398305663105,263.74985354850617,-9.40014645149381,257.4321054026947,-15.717894597305303,251.11435725689645,-22.035642743103523,244.79660911111853,-28.35339088888145,1.0,1.0,26381.15544483698,26381.15544483698,275.5783297732525,2.4283297732525284,275.5783297732525,275.5783297732525,77357.60510696025,77357.553984589,0.05112237125285901,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783297732525,2.4283297732525284,1.0,0.002,0.12950930682032055,0.004907768004831052,0.00020004170088186796,0.0017999583037686556,0.10002085044093398,0.10002085044093398,0.0,4.6505234559124364e-12,0.9999990055609078,0.9999990055609078,0.0,0.0927139465974951,9.219846457291448e-08,0.0,0.0,0.0,1600112.7243005724,266.6287895293068,0.0,1.0,1284452.8312009722,2598.3513114406433,,,,,,,,,,,,,,,,,2.0,16542.16037140997,1553.7782796125632,0.3722713497228778,6.17534620354742,2.9386343875099934
2989.0,-30.10883416594941,5.005864370190844,35.0616881479812,24.099459475278877,4.990277680875847,-26.598922981264458,-40.118116967473156,1.4803664961897136,-6.5211981054068815,-6.521198105409851,40.12323820765324,42277.215738147286,25751.396141011894,25751.396141011894,68028.61187915917,77366.90432948021,77357.47426430929,25751.396141011894,103108.87040532118,103108.87040532118,103108.87040532118,130654.51721328485,126135.9269345942,4518.590278690649,0.0,91577.4009231262,56487.73744405558,38988.51497674514,27545.64680796367,66534.1617847088,20898.900044249407,1553.7759688366657,0.0,0.8784764187021389,2.726602181862406,0.0014947054983599872,1.0,1.0,-6.5211981054068815,334111.63342597266,1559853.7704418593,4.6686604547323185,1559853.7704418593,4.6686604547323185,0.758700646601167,0.0927139551194703,4.028046144702076,101325.0,128403.3888758995,1.2672429200680928,1.0,0.0,4.028046144699248,1.2848185640850702,1.2851151209170457,3.1351089230022766,0.0,16542.15491498475,0.0,0.0,22734.94335301352,2318.319033820267,19324.70327359096,1970.5713239068348,0.85,0.8500000626141638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.161539129686,4632.441516551485,6.173675102111947,5.005864370190844,-3.713568397594909,8.719432767785753,2.938640669031418,3.5,0.8396116197232624,0.6,0.00023080410107343874,1.0000095047195345,0.0002308019073660412,199.01212997929196,0.0,4.3822464035489454e-07,1.241928630765771,0.03936488682044903,7.780812795056694e-05,0.0001529959731228718,0.0006162748396925261,0.09271395423817907,0.09271395423817907,0.09271395423817907,0.09271386112314499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.3321161383,595.5690060643682,0.0,0.09271395423817907,0.0927139551194703,0.0927139551194703,0.37227110210025066,0.37227110210025066,0.5,9.99607998563121,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27545.64680796367,20898.900044249407,0.758700646601167,1.0224613950843193,0.63542118220333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470177438232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70133338795,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909326177903,260.5909326177903,-12.559067382209662,244.79652044120627,276.38534479443257,127874.94034899487,127883.00311314758,-8.062764152697083,0.0,nan,276.38534479443257,3.235344794432592,270.0675799237507,-3.0824200762492637,263.74981505308887,-9.40018494691111,257.4320501824472,-15.717949817552778,251.11428531181627,-22.035714688183702,244.79652044120627,-28.35347955879371,1.0,1.0,26381.15544483698,26381.15544483698,275.57833291561394,2.4283329156139644,275.57833291561394,275.57833291561394,77357.5326783069,77357.47426430929,0.05841399761266075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57833291561394,2.4283329156139644,1.0,0.002,0.12950939896268446,0.0049077698675601515,0.00020004184828995939,0.0017999581573572637,0.10002092414497969,0.10002092414497969,0.0,5.647223140503588e-12,0.9999990061582911,0.9999990061582911,0.0,0.0927138629764747,9.214299559754417e-08,0.0,0.0,0.0,1600112.7387985913,266.6288018945931,0.0,1.0,1284452.7889939735,2598.3514822549305,,,,,,,,,,,,,,,,,2.0,16542.15491498475,1553.7759688366657,0.37227110210025066,6.17534620354742,2.938640669031418
2990.0,-30.108924986516225,5.005852766205255,35.061683026117294,24.099437228310876,4.990274329745456,-26.599005054886835,-40.1181903789751,1.4803543975171343,-6.521187904672217,-6.521187904699331,40.12322851993031,42277.12737599387,25751.39247575032,25751.39247575032,68028.51985174419,77366.82746210745,77357.39535777473,25751.39247575032,103108.78783352504,103108.78783352504,103108.78783352504,130654.39534011124,126135.8103357336,4518.585004377646,0.0,91577.35941403823,56487.684322399065,38988.527879599074,27545.60750658619,66534.13538618527,20898.872114333906,1553.7739057853187,0.0,0.8784765108034748,2.7266032185432003,0.0014947054983599872,1.0,1.0,-6.521187904672217,334111.7679801866,1559853.3516552122,4.668657321126487,1559853.3516552122,4.668657321126487,0.7587007151444004,0.09271387355156739,4.028046144702076,101325.0,128403.38130395084,1.2672428453387696,1.0,0.0,4.028046144699509,1.2848186252170637,1.2851151792444866,3.135108773833005,0.0,16542.149462400554,0.0,0.0,22734.933047995535,2318.3179830008758,19324.697382803515,1970.5707232136883,0.85,0.850000188784691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.1668905158185,4632.441516551485,6.173666302900154,5.005852766205255,-3.7135601162483174,8.719412882453572,2.938646952575982,3.5,0.8396134150217092,0.6,0.0002308019073660412,1.0000094611434989,0.00023079972373673543,199.01220504541178,0.0,4.3657438173550804e-07,1.2372517978384299,0.039365323394830766,7.780748090237464e-05,0.00015299442646366656,0.0006162686096778774,0.09271387271442257,0.09271387271442257,0.09271387271442257,0.09271378299178433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.29824856826,595.5690166027441,0.0,0.09271387271442257,0.09271387355156739,0.09271387355156739,0.3722708554949075,0.3722708554949075,0.5,9.996077293295425,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,27545.60750658619,20898.872114333906,0.7587007151444004,1.0224604176019578,0.6354201062447717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475648225173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.696656555025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59088571849867,260.59088571849867,-12.559114281501309,244.79643217544145,276.38533926161426,127875.25546558468,127883.32536320278,-8.069897618092458,0.0,nan,276.38533926161426,3.2353392616142855,270.0675578443438,-3.0824421556561674,263.7497764270923,-9.400223572907692,257.4319950098602,-15.718004990139775,251.1142135926401,-22.035786407359865,244.79643217544145,-28.353567824558525,1.0,1.0,26381.15544483698,26381.15544483698,275.57833398758174,2.428333987581766,275.57833398758174,275.57833398758174,77357.44943873317,77357.39535777473,0.054080958434497006,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57833398758174,2.428333987581766,1.0,0.002,0.12950948807425433,0.004907771342502292,0.0002000419901267252,0.0017999580139407556,0.1000209950633626,0.1000209950633626,0.0,4.067480727232287e-12,0.9999990388444304,0.9999990388444304,0.0,0.09271378443911145,8.911245594131029e-08,0.0,0.0,0.0,1600112.7507587194,266.62881209532776,0.0,1.0,1284452.7541753382,2598.35162316809,,,,,,,,,,,,,,,,,2.0,16542.149462400554,1553.7739057853187,0.3722708554949075,6.17534620354742,2.938646952575982
2991.0,-30.1090153994806,5.005841231812107,35.06167790770209,24.09942018510776,4.990276803128296,-26.599086179217544,-40.118263580929465,1.480347582861699,-6.5211755608422095,-6.5211755608469675,40.12321837518648,42277.04018350609,25751.3841053585,25751.3841053585,68028.4242888646,77366.74822333366,77357.31644369467,25751.3841053585,103108.70054905317,103108.70054905317,103108.70054905317,130654.26495031474,126135.68529460128,4518.579655713454,0.0,91577.31772210808,56487.63456676325,38988.53683927204,27545.56440126157,66534.10124053361,20898.84157800227,1553.7716104800465,0.0,0.8784766162525928,2.7266044730229746,0.0014947054983599872,1.0,1.0,-6.5211755608422095,334111.9308032525,1559852.9131125682,4.668653733383482,1559852.9131125682,4.668653733383482,0.758700793839792,0.0927137905884365,4.028046144702076,101325.0,128403.36510220767,1.2672426854399967,1.0,0.0,4.02804614470305,1.2848186616077344,1.285115212837843,3.135108685035485,0.0,16542.14401515633,0.0,0.0,22734.922697585276,2318.3169275527603,19324.686181295743,1970.5695809777799,0.85,0.8500000830593657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.172233270248,4632.441516551485,6.173656388475024,5.005841231812107,-3.713550202299016,8.719391434111122,2.9386532259906475,3.5,0.8396152074258992,0.6,0.00023079972373673543,1.0000094186887019,0.00023079754992645952,199.01227977468483,0.0,4.3456888314424265e-07,1.2315682148307836,0.03936575796371391,7.780683570608679e-05,0.00015299288803064865,0.0006162624127986906,0.09271378972512417,0.09271378972512417,0.09271378972512417,0.09271369981630902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.2621908872,595.5690278309244,0.0,0.09271378972512417,0.0927137905884365,0.0927137905884365,0.3722706100821784,0.3722706100821784,0.5,9.996074596822831,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27545.56440126157,20898.84157800227,0.758700793839792,1.0224595060347885,0.6354191218525135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521481093930304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69097297202,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59083935184333,260.59083935184333,-12.559160648156649,244.7963443636983,276.3853343400474,127875.63970971729,127883.61795731164,-7.978247594327957,0.0,nan,276.3853343400474,3.235334340047416,270.06753634473984,-3.082463655260142,263.749738349454,-9.400261650545986,257.4319403541881,-15.718059645811877,251.11414235893213,-22.03585764106785,244.7963443636983,-28.35365563630168,1.0,1.0,26381.15544483698,26381.15544483698,275.57833720181844,2.428337201818465,275.57833720181844,275.57833720181844,77357.37712751486,77357.31644369467,0.060683820192934945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57833720181844,2.428337201818465,1.0,0.002,0.12950957695647788,0.004907773217588032,0.00020004213249035554,0.0017999578735004341,0.10002106624517777,0.10002106624517777,0.0,5.990789461729484e-12,0.9999990413254493,0.9999990413254493,0.0,0.09271370170608496,8.888235154013739e-08,0.0,0.0,0.0,1600112.7652315777,266.62882443915777,0.0,1.0,1284452.712041574,2598.3517936860326,,,,,,,,,,,,,,,,,2.0,16542.14401515633,1553.7716104800465,0.3722706100821784,6.17534620354742,2.9386532259906475
