time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2992.0,-30.10910541340975,5.005829728006311,35.061672809629215,24.099398182611935,4.990273605659567,-26.599167511502547,-40.11833685273302,1.4803357031489925,-6.521165293060051,-6.521165293017666,40.12320872572013,42276.954826857116,25751.380452792106,25751.380452792106,68028.33527964923,77366.67169021734,77357.23790000346,25751.380452792106,103108.61835279556,103108.61835279556,103108.61835279556,130654.14351747377,126135.5690679083,4518.574449565461,0.0,91577.27628342836,56487.584192080605,38988.546768164175,27545.525164678213,66534.07193284239,20898.81369992584,1553.7695487049443,0.0,0.8784767085715885,2.7266055165183247,0.0014947054983599872,1.0,1.0,-6.521165293060051,334112.0662419551,1559852.495979474,4.66865059237301,1559852.495979474,4.66865059237301,0.7587008624807237,0.09271370958455535,4.028046144702076,101325.0,128403.35240805839,1.267242560158484,1.0,0.0,4.028046144702358,1.284818721674276,1.2851152701251511,3.135108538466064,0.0,16542.138573050393,0.0,0.0,22734.912410046793,2318.315878515782,19324.671084649628,1970.5680415482993,0.85,0.8499998036548343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.177577428524,4632.441516551485,6.1736476030511005,5.005829728006311,-3.713541850394364,8.719371578400676,2.9386595010590564,3.5,0.8396170003025876,0.6,0.00023079754992645952,1.0000093771263117,0.0002307953857289754,199.0123541741914,0.0,4.326149388063593e-07,1.2260307365772223,0.03936619057865272,7.780618989910632e-05,0.0001529913600273532,0.0006162562579309073,0.09271370876108037,0.09271370876108037,0.09271370876108037,0.09271362201554997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.22807370726,595.5690384523537,0.0,0.09271370876108037,0.09271370958455535,0.09271370958455535,0.37227036558131255,0.37227036558131255,0.5,9.996071994634011,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,27545.525164678213,20898.81369992584,0.7587008624807237,1.0224586186204732,0.6354181188478931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521486515199007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68543549377,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59079294172716,260.59079294172716,-12.559207058272818,244.79625694079726,276.3853289427129,127875.95227471391,127883.93800089721,-7.985726183310524,0.0,nan,276.3853289427129,3.235328942712897,270.06751454229743,-3.0824854577025462,263.74970014189665,-9.400299858103324,257.4318857415135,-15.71811425848648,251.11407134114518,-22.0359286588548,244.79625694079726,-28.353743059202714,1.0,1.0,26381.15544483698,26381.15544483698,275.57833838288263,2.4283383828826572,275.57833838288263,275.57833838288263,77357.29437118022,77357.23790000346,0.056471176765626296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57833838288263,2.4283383828826572,1.0,0.002,0.12950966302757488,0.0049077747177517375,0.00020004226965834691,0.0017999577348357231,0.10002113482917345,0.10002113482917345,0.0,4.494070046656695e-12,0.9999990716425154,0.9999990716425154,0.0,0.09271362351308914,8.607146621350543e-08,0.0,0.0,0.0,1600112.7772703134,266.6288347069399,0.0,1.0,1284452.6769940825,2598.351935525419,,,,,,,,,,,,,,,,,2.0,16542.138573050393,1553.7695487049443,0.37227036558131255,6.17534620354742,2.9386595010590564
2993.0,-30.10919503323324,5.005818293027372,35.06166771489282,24.099381279107206,4.990276123634666,-26.599247917549647,-40.118409984838195,1.4803290079488862,-6.521152917972472,-6.521152917968424,40.12319862532795,42276.870596268906,25751.37217457392,25751.37217457392,68028.24277084283,77366.59282588867,77357.15931194325,25751.37217457392,103108.53148651717,103108.53148651717,103108.53148651717,130654.01368963608,126135.44452268718,4518.5691669489,0.0,91577.23466335713,56487.537099502464,38988.552848727406,27545.482203118907,66534.03505184631,20898.78326958565,1553.7672593852308,0.0,0.8784768140213186,2.726606774175596,0.0014947054983599872,1.0,1.0,-6.521152917972472,334112.2294774434,1559852.0593535074,4.668647004610216,1559852.0593535074,4.668647004610216,0.7587009410646415,0.09271362718766038,4.028046144702076,101325.0,128403.3407717549,1.2672424453170974,1.0,0.0,4.028046144701771,1.2848187574659693,1.2851153031443592,3.135108451130132,0.0,16542.133135924698,0.0,0.0,22734.902077476178,2318.314824886804,19324.66875025875,1970.5678035066765,0.85,0.8500000872844753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.182913068475,4632.441516551485,6.173637721302966,5.005818293027372,-3.713531893175174,8.719350186202545,2.9386657661306614,3.5,0.8396187903230461,0.6,0.0002307953857289754,1.0000093360773687,0.00023079323102551436,199.01242824800536,0.0,4.307020362122842e-07,1.2206095706256133,0.03936662128068893,7.78055453283492e-05,0.0001529898404006262,0.0006162501368043282,0.09271362633036609,0.09271362633036609,0.09271362633036609,0.09271353930506566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.1918205393,595.569049746286,0.0,0.09271362633036609,0.09271362718766038,0.09271362718766038,0.3722701221622897,0.3722701221622897,0.5,9.996069383195657,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27545.482203118907,20898.78326958565,0.7587009410646415,1.0224577949891687,0.6354172050939774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149191254492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.680014327816,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59074705146287,260.59074705146287,-12.559252948537107,244.79616995607248,276.3853241469099,127876.33269181063,127884.22896756613,-7.8962757555258385,0.0,nan,276.3853241469099,3.2353241469099316,270.0674933087089,-3.082506691291087,263.74966247052373,-9.400337529476246,257.4318316323581,-15.718168367641852,251.11400079420454,-22.035999205795434,244.79616995607248,-28.353830043927502,1.0,1.0,26381.15544483698,26381.15544483698,275.5783416660336,2.4283416660336457,275.5783416660336,275.5783416660336,77357.22231263378,77357.15931194325,0.06300069052667823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783416660336,2.4283416660336457,1.0,0.002,0.12950974904936755,0.00490777660742945,0.00020004240761658444,0.00179995759764974,0.10002120380829221,0.10002120380829221,0.0,5.266324269032063e-12,0.9999990721667255,0.9999990721667255,0.0,0.09271354116487207,8.602278830841345e-08,0.0,0.0,0.0,1600112.791779815,266.6288470820275,0.0,1.0,1284452.6347536226,2598.352106475208,,,,,,,,,,,,,,,,,2.0,16542.133135924698,1553.7672593852308,0.3722701221622897,6.17534620354742,2.9386657661306614
2994.0,-30.109284267626496,5.005806888447026,35.06166264030075,24.09935948615896,4.990273084496973,-26.59932853240991,-40.11848315186796,1.4803173486619967,-6.521142588119346,-6.521142588096566,40.12318901750079,42276.78814373923,25751.368544408313,25751.368544408313,68028.15668814754,77366.51660936735,77357.0811775629,25751.368544408313,103108.4497219712,103108.4497219712,103108.4497219712,130653.89275947043,126135.32873727176,4518.564022198665,0.0,91577.19329037234,56487.48938172287,38988.5598984994,27545.44303749922,66534.00293599862,20898.755447766343,1553.7651992428198,0.0,0.8784769065180588,2.7266078239798666,0.0014947054983599872,1.0,1.0,-6.521142588119346,334112.3657350071,1559851.6440213015,4.668643857553177,1559851.6440213015,4.668643857553177,0.7587010097937306,0.09271354669147493,4.028046144702076,101325.0,128403.33247601696,1.2672423634445296,1.0,0.0,4.028046144703166,1.2848188164618315,1.2851153593852904,3.135108307173316,0.0,16542.127703693786,0.0,0.0,22734.891806247073,2318.31377751292,19324.662419230266,1970.5671579214377,0.85,0.8500001928278477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.188250057789,4632.441516551485,6.17362895190634,5.005806888447026,-3.713523474747247,8.719330363194274,2.9386720327920255,3.5,0.8396205807977216,0.6,0.00023079323102551436,1.000009295932081,0.00023079108560725766,199.0125020032966,0.0,4.2881276793550863e-07,1.2152553843292315,0.03936705009345686,7.780490045471416e-05,0.0001529883305708002,0.0006162440551401185,0.09271354587803128,0.09271354587803128,0.09271354587803128,0.09271346183477025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.15751384455,595.569060431394,0.0,0.09271354587803128,0.09271354669147493,0.09271354669147493,0.37226987954687224,0.37226987954687224,0.5,9.996066862081372,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,27545.44303749922,20898.755447766343,0.7587010097937306,1.0224569947127065,0.6354162725547529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497286263585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.674660141514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5907011163814,260.5907011163814,-12.559298883618567,244.7960833459108,276.385318886907,127876.64287688296,127884.5468645202,-7.903987637230525,0.0,nan,276.385318886907,3.2353188869070095,270.06747177867663,-3.0825282213233436,263.74962467045805,-9.40037532954193,257.43177756226106,-15.718222437738916,251.1139304540749,-22.036069545925073,244.7960833459108,-28.353916654089176,1.0,1.0,26381.15544483698,26381.15544483698,275.57834295649377,2.4283429564937933,275.57834295649377,275.57834295649377,77357.13991380183,77357.0811775629,0.05873623893421609,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57834295649377,2.4283429564937933,1.0,0.002,0.12950983238327443,0.004907778132431676,0.0002000425405822097,0.00179995746393012,0.10002127029110486,0.10002127029110486,0.0,4.512329745964827e-12,0.9999991011637493,0.9999991011637493,0.0,0.09271346335717823,8.333429669274363e-08,0.0,0.0,0.0,1600112.8038913263,266.62885741188063,0.0,1.0,1284452.5994942477,2598.352249172105,,,,,,,,,,,,,,,,,2.0,16542.127703693786,1553.7651992428198,0.37226987954687224,6.17534620354742,2.9386720327920255
2995.0,-30.109373122304984,5.005795536469409,35.06165755990465,24.099339928384893,4.990272501908618,-26.59940855987924,-40.11855240734292,1.4803079387271372,-6.521131031345021,-6.521131031279447,40.12317870084491,42276.69127919318,25751.36221966012,25751.36221966012,68028.0534988533,77366.43949456778,77356.99670171701,25751.36221966012,103108.35892137713,103108.35892137713,103108.35892137713,130653.75871795829,126135.19996278845,4518.558755169846,0.0,91577.15185822803,56487.42809456049,38988.581959630596,27545.399796581165,66533.98175621175,20898.724765898416,1553.7629161405337,0.0,0.8784770083569552,2.72660899847422,0.0014947054983599872,1.0,1.0,-6.521131031345021,334112.5181765114,1559851.1980469844,4.668640392644361,1559851.1980469844,4.668640392644361,0.7587010869412862,0.09271346483185776,4.028046144702076,101325.0,128403.31577318901,1.2672421986004343,1.0,0.0,4.028046144707366,1.2848188649152505,1.2851154050932754,3.1351081889413064,0.0,16542.122276197,0.0,0.0,22734.881520331066,2318.312728641388,19324.64933441663,1970.565823641777,0.85,0.8500000018533294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.193578621419,4632.441516551485,6.173619549004712,5.005795536469409,-3.713514120764816,8.719309657234225,2.938678289565333,3.5,0.839622368447238,0.6,0.00023079108560725766,1.0000092563821261,0.00023078894933655213,199.0125754447885,0.0,4.2696505511039955e-07,1.2100189661828724,0.03936747705851197,7.780429006097582e-05,0.00015298679554628182,0.0006162378719905252,0.09271346396961572,0.09271346396961572,0.09271346396961572,0.09271337628611641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.1203062296,595.5690720251038,0.0,0.09271346396961572,0.09271346483185776,0.09271346483185776,0.37226963791162476,0.37226963791162476,0.5,9.996064231694444,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,27545.399796581165,20898.724765898416,0.7587010869412862,1.0224557692656364,0.6354150189612865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521502636875139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66942372337,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59065540247246,260.59065540247246,-12.559344597527513,244.79599713012857,276.3853136748694,127876.98351297532,127884.8494437988,-7.865930823505137,0.0,nan,276.3853136748694,3.235313674869417,270.0674503658948,-3.0825496341051917,263.7495870569248,-9.400412943075196,257.4317237479749,-15.718276252025078,251.11386043904216,-22.03613956095782,244.79599713012857,-28.354002869871408,1.0,1.0,26381.15544483698,26381.15544483698,275.57834474025134,2.4283447402513616,275.57834474025134,275.57834474025134,77357.0637327953,77356.99670171701,0.06703107828798238,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57834474025134,2.4283447402513616,1.0,0.002,0.12950991919625274,0.004907779870295298,0.00020004267942609513,0.0017999573259652485,0.10002133971304757,0.10002133971304757,0.0,5.391343621541367e-12,0.9999990636369193,0.9999990636369193,0.0,0.0927133780183922,8.681346555595246e-08,0.0,0.0,0.0,1600112.8174413708,266.62886896865496,0.0,1.0,1284452.5600469708,2598.352408817732,,,,,,,,,,,,,,,,,2.0,16542.122276197,1553.7629161405337,0.37226963791162476,6.17534620354742,2.938678289565333
2996.0,-30.109461602838053,5.0057842456871215,35.061652496191485,24.099323234427743,4.9902750367797415,-26.599487938877495,-40.1186253997497,1.4803013728196475,-6.521118966093127,-6.521118966093761,40.12316902076782,42276.61130600715,25751.354873210108,25751.354873210108,68027.96617921726,77366.36118741828,77356.92261384554,25751.354873210108,103108.27748705565,103108.27748705565,103108.27748705565,130653.63636521465,126135.08279345628,4518.55357175837,0.0,91577.11034101217,56487.38481118968,38988.58392202499,27545.358878159,66533.94280018398,20898.695788966626,1553.760731170757,0.0,0.8784771105295172,2.7266102246447184,0.0014947054983599872,1.0,1.0,-6.521118966093127,334112.6773252361,1559850.7795923643,4.668636916383616,1559850.7795923643,4.668636916383616,0.7587011620145352,0.09271338367999299,4.028046144702076,101325.0,128403.30385850501,1.2672420810116458,1.0,0.0,4.028046144700704,1.2848189000444041,1.285115437485673,3.135108103222068,0.0,16542.11685333269,0.0,0.0,22734.871213295257,2318.3116776162356,19324.63788458088,1970.5646560834618,0.85,0.8499998835832381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.198904507071,4632.441516551485,6.173609905148665,5.0057842456871215,-3.713504369045822,8.719288614732942,2.9386845431994972,3.5,0.8396241551998563,0.6,0.00023078894933655213,1.0000092174122819,0.00023078682207926382,199.01264857708378,0.0,4.2514473495397316e-07,1.2048601788595599,0.03936790220324692,7.780364673600897e-05,0.00015298530260054316,0.0006162318583361983,0.09271338286473853,0.09271338286473853,0.09271338286473853,0.09271329838528025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.0857148429,595.5690827992468,0.0,0.09271338286473853,0.09271338367999299,0.09271338367999299,0.3722693965983714,0.3722693965983714,0.5,9.996061697161313,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27545.358878159,20898.695788966626,0.7587011620145352,1.0224550555123444,0.6354141890098575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507964722236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66426493605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906101869386,260.5906101869386,-12.559389813061387,244.79591132998394,276.3853090439468,127877.35799319755,127885.13816875107,-7.78017555350847,0.0,nan,276.3853090439468,3.2353090439468133,270.067429501124,-3.0825704988759526,263.74954995831644,-9.400450041683541,257.4316704155189,-15.718329584481069,251.1137908727414,-22.036209127258587,244.79591132998394,-28.35408867001604,1.0,1.0,26381.15544483698,26381.15544483698,275.57834823416823,2.4283482341682543,275.57834823416823,275.57834823416823,77356.99166989996,77356.92261384554,0.06905605441716034,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57834823416823,2.4283482341682543,1.0,0.002,0.12951000266317053,0.004907781711727456,0.0002000428133106749,0.0017999571918711173,0.10002140665533744,0.10002140665533744,0.0,5.1817920614094515e-12,0.9999990997246061,0.9999990997246061,0.0,0.09271330021241497,8.346757801233085e-08,0.0,0.0,0.0,1600112.8315875917,266.62888103390685,0.0,1.0,1284452.518864077,2598.3525754875236,,,,,,,,,,,,,,,,,2.0,16542.11685333269,1553.760731170757,0.3722693965983714,6.17534620354742,2.9386845431994972
2997.0,-30.10954964333396,5.00577294017155,35.061647425011394,24.099293443746888,4.990262861653946,-26.599568392832037,-40.118698531854875,1.4802816099419496,-6.52111101282992,-6.521111012821032,40.123158680065515,42276.53387378016,25751.356676465857,25751.356676465857,68027.89055024601,77366.28959824043,77356.82647963987,25751.356676465857,103108.18315610573,103108.18315610573,103108.18315610573,130653.50167945884,126134.9533262593,4518.548353199537,0.0,91577.0694162488,56487.33791716401,38988.59055453866,27545.318523353115,66533.90907789177,20898.66696275432,1553.758671462664,0.0,0.8784771929382669,2.7266110329212285,0.0014947054983599872,1.0,1.0,-6.52111101282992,334112.78223411884,1559850.3325791608,4.668634112555878,1559850.3325791608,4.668634112555878,0.7587012270355953,0.09271330380565104,4.028046144702076,101325.0,128403.29517303445,1.267241995292716,1.0,0.0,4.028046144702058,1.2848189968951054,1.2851155316254446,3.1351078668950687,0.0,16542.111435001934,0.0,0.0,22734.8610533413,2318.3106415892585,19324.630713140712,1970.563924800081,0.85,0.8499999480005885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.204229996969,4632.441516551485,6.173602455443562,5.00577294017155,-3.713497731553741,8.71927067172529,2.9386907963742894,3.5,0.8396259418212255,0.6,0.00023078682207926382,1.0000091715780621,0.0002307847054193225,199.01272134571985,0.0,4.2335110715268715e-07,1.1997770376707153,0.03936832555435407,7.780300218472942e-05,0.0001529838198945344,0.000616225885927976,0.09271330293828758,0.09271330293828758,0.09271330293828758,0.09271321166317387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.04890924774,595.5690942610346,0.0,0.09271330293828758,0.09271330380565104,0.09271330380565104,0.3722691559019901,0.3722691559019901,0.5,9.99605895926822,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27545.318523353115,20898.66696275432,0.7587012270355953,1.0224544370390927,0.6354133472645758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521513270138782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65918179486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5905640819007,260.5905640819007,-12.559435918099268,244.79582581218875,276.3853023516664,127877.55787069528,127885.49110213724,-7.9332314419554795,0.0,nan,276.3853023516664,3.2353023516664052,270.0674070437386,-3.082592956261351,263.749511735831,-9.400488264168985,257.43161642793007,-15.71838357206991,251.11372112004952,-22.03627887995046,244.79582581218875,-28.354174187811225,1.0,1.0,26381.15544483698,26381.15544483698,275.578345065619,2.4283450656189984,275.578345065619,275.578345065619,77356.89663919593,77356.82647963987,0.07015955605311319,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578345065619,2.4283450656189984,1.0,0.002,0.12951009374318007,0.00490778277003989,0.00020004295726393595,0.0017999570464339132,0.10002147863196797,0.10002147863196797,0.0,3.6978488847372315e-12,0.9999990176146508,0.9999990176146508,0.0,0.09271321272545971,9.108019133271952e-08,0.0,0.0,0.0,1600112.840912602,266.62888898717006,0.0,1.0,1284452.4917168254,2598.352685354181,,,,,,,,,,,,,,,,,2.0,16542.111435001934,1553.758671462664,0.3722691559019901,6.17534620354742,2.9386907963742894
2998.0,-30.109637327508914,5.005761733888615,35.06164231228412,24.099280347023182,4.990269384884778,-26.59964665626228,-40.118767542857654,1.4802787125564492,-6.52109686904663,-6.521096869047202,40.12314733686618,42276.44095265673,25751.344704708248,25751.344704708248,68027.78565736498,77366.20991958116,77356.73544470115,25751.344704708248,103108.08014940939,103108.08014940939,103108.08014940939,130653.34898331901,126134.8062505919,4518.542732727111,0.0,91577.02782295775,56487.28298365975,38988.60537699778,27545.268833909613,66533.8742109074,20898.631792539378,1553.756020649111,0.0,0.8784773126953402,2.7266124703301324,0.0014947054983599872,1.0,1.0,-6.52109686904663,334112.96880018094,1559849.8422295349,4.668630038010934,1559849.8422295349,4.668630038010934,0.7587013188563296,0.09271321920287878,4.028046144702076,101325.0,128403.28153239161,1.2672418606700382,1.0,0.0,4.0280461447035965,1.2848190148211056,1.2851155468359157,3.1351078231535427,0.0,16542.106022537235,0.0,0.0,22734.850727419114,2318.3095886382316,19324.624563183916,1970.5632976790155,0.85,0.8500000635534267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.20953567094,4632.441516551485,6.173591732683393,5.005761733888615,-3.713486399790911,8.719248133679526,2.9386970262865706,3.5,0.8396277217961631,0.6,0.0002307847054193225,1.0000091344648974,0.00023078259734378816,199.0127938198906,0.0,4.212422550844524e-07,1.1938005509093381,0.03936874679660916,7.780239395939662e-05,0.00015298231145992588,0.0006162198098837666,0.09271321827326709,0.09271321827326709,0.09271321827326709,0.09271311500363279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.0089986399,595.569106683376,0.0,0.09271321827326709,0.09271321920287878,0.09271321920287878,0.37226891485959146,0.37226891485959146,0.5,9.99605585987564,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27545.268833909613,20898.631792539378,0.7587013188563296,1.0224533963214286,0.63541228365334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518549173758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.653205308095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5905189813306,260.5905189813306,-12.559481018669373,244.7957407569368,276.3852972057779,127877.98752146114,127885.74791581694,-7.760394355803685,0.0,nan,276.3852972057779,3.235297205777897,270.0673859159773,-3.08261408402268,263.7494746261989,-9.400525373801088,257.4315633364234,-15.718436663576597,251.11365204666933,-22.036347953330647,244.7957407569368,-28.354259243063183,1.0,1.0,26381.15544483698,26381.15544483698,275.578348677508,2.4283486775080405,275.578348677508,275.578348677508,77356.83699591644,77356.73544470115,0.10155121529533062,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578348677508,2.4283486775080405,1.0,0.002,0.1295101958428254,0.004907784919577564,0.00020004312078344887,0.001799956885891619,0.10002156039172444,0.10002156039172444,0.0,6.675068050382427e-12,0.9999988987413149,0.9999988987413149,0.0,0.09271311710164092,1.0210123787373781e-07,0.0,0.0,0.0,1600112.8574958465,266.62890313095335,0.0,1.0,1284452.4434391786,2598.3528807369275,,,,,,,,,,,,,,,,,2.0,16542.106022537235,1553.756020649111,0.37226891485959146,6.17534620354742,2.9386970262865706
2999.0,-30.109724580412184,5.005750572141226,35.06163725749921,24.099263932462804,4.990272091080618,-26.599724913260374,-40.11884032571686,1.4802724239336618,-6.5210856277711855,-6.521085627847449,40.12313878266781,42276.36556071607,25751.339396192237,25751.339396192237,68027.7049569083,77366.13213989475,77356.67461727108,25751.339396192237,103108.01401346333,103108.01401346333,103108.01401346333,130653.24748160684,126134.70989962846,4518.537581978385,0.0,91576.98640494802,56487.24383890081,38988.602851163574,27545.233468143513,66533.83631930708,20898.606764783435,1553.7541192194299,0.0,0.8784774061225977,2.726613612762454,0.0014947054983599872,1.0,1.0,-6.5210856277711855,334113.1170802593,1559849.4724442775,4.668626859296808,1559849.4724442775,4.668626859296808,0.7587013843594027,0.09271313963603996,4.028046144702076,101325.0,128403.2691722989,1.2672417386854073,1.0,0.0,4.028046144703807,1.284819048594805,1.2851155779087733,3.1351077407417907,0.0,16542.10061427615,0.0,0.0,22734.840445012152,2318.308540124523,19324.61732889618,1970.562559986966,0.85,0.8500001297847617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.214850787401,4632.441516551485,6.173582593409485,5.005750572141226,-3.713477246803986,8.719227818945212,2.9387032672915043,3.5,0.8396295049404298,0.6,0.00023078259734378816,1.0000090895436538,0.0002307804996543621,199.01286593764578,0.0,4.1953400167216263e-07,1.1889593607389088,0.03936916633061083,7.780175249574128e-05,0.00015298084484804687,0.0006162139023034416,0.09271313890246641,0.09271313890246641,0.09271313890246641,0.09271305025100336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.98045245436,595.5691155468387,0.0,0.09271313890246641,0.09271313963603996,0.09271313963603996,0.3722686720648629,0.3722686720648629,0.5,9.99605320074694,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,7.628386811120436e-11,27545.233468143513,20898.606764783435,0.7587013843594027,1.022452765694013,0.6354115123893453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521523806846863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64836411793,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59047439479895,260.59047439479895,-12.559525605201031,244.79565611992297,276.3852926697293,127878.35950056973,127886.03144486716,-7.671944297409743,0.0,nan,276.3852926697293,3.235292669729347,270.0673653597344,-3.082634640265553,263.74943804976226,-9.400561950237716,257.43151073979504,-15.718489260204933,251.11358342984985,-22.036416570150124,244.79565611992297,-28.35434388007701,1.0,1.0,26381.15544483698,26381.15544483698,275.5783528815471,2.4283528815471414,275.5783528815471,275.5783528815471,77356.76339549811,77356.67461727108,0.08877822702925187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783528815471,2.4283528815471414,1.0,0.002,0.12951028355376576,0.004907786588417088,0.00020004326088465132,0.0017999567437778222,0.10002163044232566,0.10002163044232566,0.0,4.662473532257572e-12,0.999999053950834,0.999999053950834,0.0,0.09271305192485152,8.771118843049833e-08,0.0,0.0,0.0,1600112.8706759703,266.6289143722288,0.0,1.0,1284452.4050687929,2598.3530360243453,,,,,,,,,,,,,,,,,2.0,16542.10061427615,1553.7541192194299,0.3722686720648629,6.17534620354742,2.9387032672915043
3000.0,-30.10981149234215,5.005739463545633,35.061632238189695,24.099246540013723,4.990273667836772,-26.599802976326412,-40.11890930179504,1.4802651518119945,-6.521073869217503,-6.521073869217166,40.1231296968159,42276.27582639477,25751.33301268124,25751.33301268124,68027.60883907601,77366.05503592147,77356.60745707859,25751.33301268124,103107.94046975982,103107.94046975982,103107.94046975982,130653.13564973383,126134.6031404761,4518.532509257733,0.0,91576.94507205734,56487.189781565765,38988.61698943508,27545.195179974005,66533.8121694091,20898.579668082213,1553.7520657097257,0.0,0.8784775043738144,2.726614807765271,0.0014947054983599872,1.0,1.0,-6.521073869217503,334113.2721836378,1559849.079676461,4.668623516455597,1559849.079676461,4.668623516455597,0.7587014552460302,0.09271305935057554,4.028046144702076,101325.0,128403.25369434495,1.2672415859298787,1.0,0.0,4.028046144701333,1.28481908694822,1.2851156135757482,3.1351076471550052,0.0,16542.095211732074,0.0,0.0,22734.830183736784,2318.307493765637,19324.60209702733,1970.561006768604,0.85,0.8499998434495043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.220161434822,4632.441516551485,6.173573203056072,5.005739463545633,-3.7134676923202075,8.71920715586584,2.9387095030541897,3.5,0.8396312865869113,0.6,0.0002307804996543621,1.0000090540291677,0.00023077841017990508,199.0129377736198,0.0,4.1746718452561835e-07,1.1831020009456024,0.03936958379779535,7.780114458724126e-05,0.00015297935506712086,0.0006162079013971261,0.09271305858294016,0.09271305858294016,0.09271305858294016,0.09271297872025495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.94805943174,595.5691256352308,0.0,0.09271305858294016,0.09271305935057554,0.09271305935057554,0.37226842960400097,0.37226842960400097,0.5,9.996050806260307,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27545.195179974005,20898.579668082213,0.7587014552460302,1.0224516921691396,0.6354103943232723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521529038663885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64250675814,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.590430157164,260.590430157164,-12.55956984283597,244.79557187372708,276.3852884406551,127878.71191472295,127886.32382436247,-7.611909639504633,0.0,nan,276.3852884406551,3.235288440655097,270.0673451272357,-3.0826548727642944,263.74940181383965,-9.400598186160323,257.4314585004472,-15.71854149955277,251.11351518707926,-22.03648481292072,244.79557187372708,-28.354428126272893,1.0,1.0,26381.15544483698,26381.15544483698,275.57835687037584,2.4283568703758647,275.57835687037584,275.57835687037584,77356.68707261326,77356.60745707859,0.07961553467612248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57835687037584,2.4283568703758647,1.0,0.002,0.12951036234172675,0.004907788396909143,0.0002000433874159846,0.0017999566181783723,0.1000216937079923,0.1000216937079923,0.0,5.5943570088923256e-12,0.9999991501993365,0.9999991501993365,0.0,0.0927129805629562,7.878761935169099e-08,0.0,0.0,0.0,1600112.884462585,266.6289261307825,0.0,1.0,1284452.364932768,2598.3531984574743,,,,,,,,,,,,,,,,,2.0,16542.095211732074,1553.7520657097257,0.37226842960400097,6.17534620354742,2.9387095030541897
3001.0,-30.109897986679034,5.005728409154895,35.06162724547999,24.099228903092467,4.990274939515371,-26.599880694061437,-40.11898197988046,1.480257646891799,-6.521062009837465,-6.521062009866727,40.12312042575897,42276.203356890415,25751.32650663626,25751.32650663626,68027.52986352667,77365.97826391875,77356.53756890602,25751.32650663626,103107.86407554228,103107.86407554228,103107.86407554228,130653.02007532632,126134.49255307062,4518.527522255688,0.0,91576.90377871809,56487.15267561365,38988.6123367827,27545.15599978403,66533.76833656673,20898.551935151343,1553.7499673728246,0.0,0.8784776038755092,2.7266160130154486,0.0014947054983599872,1.0,1.0,-6.521062009837465,334113.4286170601,1559848.6789022086,4.668620131069348,1559848.6789022086,4.668620131069348,0.7587015276048972,0.09271297906355107,4.028046144702076,101325.0,128403.24756997464,1.267241525487043,1.0,0.0,4.028046144700332,1.2848191263737871,1.2851156503256782,3.13510755095205,0.0,16542.089813110397,0.0,0.0,22734.81993228043,2318.306448408012,19324.600579176236,1970.5608519908671,0.85,0.8500001599633462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.225469890048,4632.441516551485,6.173563786595083,5.005728409154895,-3.7134580498518734,8.71918645900677,2.938715736248088,3.5,0.8396330674994538,0.6,0.00023077841017990508,1.000009010532714,0.00023077633076222715,199.013009264483,0.0,4.158324500977132e-07,1.1784691635769193,0.03936999963024545,7.780050405650391e-05,0.00015297790612340116,0.0006162020649849621,0.0927129782806952,0.0927129782806952,0.0927129782806952,0.0927129049949367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.9138257484,595.5691363131306,0.0,0.0927129782806952,0.09271297906355107,0.09271297906355107,0.37226818844599596,0.37226818844599596,0.5,9.996048607794739,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27545.15599978403,20898.551935151343,0.7587015276048972,1.0224511787669024,0.635409723721534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153425003921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.637873920765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59038621522114,260.59038621522114,-12.559613784778833,244.7954880166511,276.38528441384517,127879.05711823865,127886.61814858537,-7.561030346716932,0.0,nan,276.38528441384517,3.235284413845193,270.0673251343693,-3.082674865630679,263.74936585492526,-9.400634145074719,257.43140657547855,-15.71859342452143,251.11344729605742,-22.03655270394256,244.7954880166511,-28.354511983348885,1.0,1.0,26381.15544483698,26381.15544483698,275.5783606443231,2.4283606443231065,275.5783606443231,275.5783606443231,77356.61064410114,77356.53756890602,0.07307519511959981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783606443231,2.4283606443231065,1.0,0.002,0.12951043456456243,0.004907790247426302,0.00020004350384820053,0.0017999565012272105,0.10002175192410026,0.10002175192410026,0.0,5.075411011606912e-12,0.9999992210008521,0.9999992210008521,0.0,0.09271290684021938,7.22233316855695e-08,0.0,0.0,0.0,1600112.8983674177,266.6289379901625,0.0,1.0,1284452.3244525641,2598.3533622834852,,,,,,,,,,,,,,,,,2.0,16542.089813110397,1553.7499673728246,0.37226818844599596,6.17534620354742,2.938715736248088
3002.0,-30.110002278989956,5.005717407477915,35.0616222756264,24.099209380242996,4.990276032924829,-26.599974447755088,-40.11906461147589,1.4802482017457246,-6.5210501855953,-6.521050185548127,40.12311109984184,42276.095017767526,25751.320180914157,25751.320180914157,68027.41519868169,77365.89448171527,77356.46647894704,25751.320180914157,103107.7866598612,103107.7866598612,103107.7866598612,130652.90321597007,126134.38059074314,4518.522625226941,0.0,91576.86260903587,56487.091847147094,38988.63417987642,27545.11655610887,66533.75073598529,20898.52401145791,1553.7478571154163,0.0,0.878477703395265,2.72661721469495,0.0014947054983599872,1.0,1.0,-6.5210501855953,334113.58458703454,1559848.2757580888,4.6686167450690945,1559848.2757580888,4.6686167450690945,0.758701600295937,0.09271289916355863,4.028046144702076,101325.0,128403.23565529069,1.267241407898255,1.0,0.0,4.028046144702388,1.2848191748556645,1.2851156961469299,3.1351074326506554,0.0,16542.084419957435,0.0,0.0,22734.809711523085,2318.3054061808148,19324.58753211502,1970.5595215608816,0.85,0.849999968212639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.23077649907,4632.441516551485,6.1735544161206395,5.005717407477915,-3.7134484222294946,8.71916582970741,2.938721967279458,3.5,0.8396348477941309,0.6,0.00023077633076222715,1.0000108646521737,0.0002307738234849042,199.01309546610972,0.0,4.138311696012955e-07,1.1727975346500714,0.03937041346141505,7.779977580883503e-05,0.00015297655495339214,0.0006161966224098165,0.09271289838208048,0.09271289838208048,0.09271289838208048,0.09271283043867956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.87855396257,595.5691473259411,0.0,0.09271289838208048,0.09271289916355863,0.09271289916355863,0.3722679490934229,0.3722679490934229,0.5,9.996046569625568,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,27545.11655610887,20898.52401145791,0.758701600295937,1.0224497258334864,0.6354082634770533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521539436378552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63220229184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903408810059,260.5903408810059,-12.559659118994091,244.79540140213075,276.3852803599339,127879.32129381344,127887.12189087798,-7.800597064559689,0.0,nan,276.3852803599339,3.235280359933938,270.0673045683379,-3.0826954316621027,263.7493287767703,-9.400671223229665,257.4313529852034,-15.718647014796602,251.1133771936594,-22.036622806340574,244.79540140213075,-28.354598597869227,1.0,1.0,26381.15544483698,26381.15544483698,275.57836424420316,2.4283642442031805,275.57836424420316,275.57836424420316,77356.52810490756,77356.46647894704,0.06162596051581204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57836424420316,2.4283642442031805,1.0,0.002,0.12951050142543458,0.004907792115575275,0.0002000436119838169,0.0017999563930998716,0.10002180599190845,0.10002180599190845,0.0,5.083688244672535e-12,0.9999992788344196,0.9999992788344196,0.0,0.0927128323022069,6.686135173252216e-08,0.0,0.0,0.0,1600112.9122310493,266.6289498144047,0.0,1.0,1284452.2840923055,2598.3535256241003,,,,,,,,,,,,,,,,,2.0,16542.084419957435,1553.7478571154163,0.3722679490934229,6.17534620354742,2.938721967279458
3003.0,-30.11008673326851,5.005706454567861,35.06161732428425,24.099190590810053,4.9902764711698095,-26.60005041282651,-40.11913341293109,1.480240150721926,-6.521038533228875,-6.521038533244509,40.12310169435807,42276.01530480506,25751.31433014877,25751.31433014877,68027.32963495383,77365.81618323803,77356.3934485141,25751.31433014877,103107.70777866288,103107.70777866288,103107.70777866288,130652.78466204261,126134.2668600008,4518.517802041806,0.0,91576.81861492794,56487.04097855549,38988.64181819161,27545.07688337973,66533.71870157134,20898.49591269127,1553.7457399702223,0.0,0.8784778022865696,2.7266183989073958,0.0014947054983599872,1.0,1.0,-6.521038533228875,334113.7382899044,1559847.8691728753,4.668613380451371,1559847.8691728753,4.668613380451371,0.7587016729403684,0.09271281976189391,4.028046144702076,101325.0,128403.22145788686,1.2672412677807734,1.0,0.0,4.02804614470236,1.2848192176988869,1.2851157357784742,3.1351073281082398,0.0,16542.078667368583,0.0,0.0,22734.79878957573,2318.304292452135,19324.577561735085,1970.5585048650748,0.85,0.8499999380067403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.236080955751,4632.441516551485,6.173545162720302,5.005706454567861,-3.7134389142261357,8.719145368793995,2.938728195788827,3.5,0.8396366273682363,0.6,0.0002307738234849042,1.0000087980227306,0.00023077179314942247,199.01316527088417,0.0,4.989810212346958e-07,1.4141122141791278,0.03937091244243629,7.77991694535817e-05,0.00015297465403132248,0.0006161889654080024,0.09271281897683133,0.09271281897683133,0.09271281897683133,0.0927127548110398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.84235444973,595.5691586365518,0.0,0.09271281897683133,0.09271281976189391,0.09271281976189391,0.37226771180697,0.37226771180697,0.5,9.996044644076614,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27545.07688337973,20898.49591269127,0.7587016729403684,1.022448932098353,0.6354073713274443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521545689917699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87351697137,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59029615155373,260.59029615155373,-12.559703848446247,244.79531595213427,276.38527635102764,127879.68261888878,127887.37915516524,-7.69653627649674,0.0,nan,276.38527635102764,3.2352763510276645,270.0672842712138,-3.0827157287861837,263.7492921914258,-9.400707808574168,257.43130011164146,-15.718699888358515,251.1133080318794,-22.03669196812058,244.79531595213427,-28.354684047865703,1.0,1.0,26381.15544483698,26381.15544483698,275.57836744757367,2.4283674475736916,275.57836744757367,275.57836744757367,77356.44959911307,77356.3934485141,0.056150598960812204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57836744757367,2.4283674475736916,1.0,0.002,0.12951056454877294,0.00490779396712833,0.00020004371427572928,0.0017999562904167411,0.10002185713786464,0.10002185713786464,0.0,4.692470370604163e-12,0.999999319142505,0.999999319142505,0.0,0.09271275663767568,6.312421822211368e-08,0.0,0.0,0.0,1600112.9258931577,266.6289614667711,0.0,1.0,1284452.2443187183,2598.3536865904407,,,,,,,,,,,,,,,,,2.0,16542.078667368583,1553.7457399702223,0.37226771180697,6.17534620354742,2.938728195788827
3004.0,-30.110172112540884,5.005695551266967,35.06161238705575,24.099172569718235,4.990277105629664,-26.60012719072662,-40.11920221438629,1.4802321838111017,-6.521026796632725,-6.521026796698802,40.12309219889806,42275.931307812934,25751.308375827124,25751.308375827124,68027.23968364006,77365.740444807,77356.31918493698,25751.308375827124,103107.6275607641,103107.6275607641,103107.6275607641,130652.66426838549,126134.15124293831,4518.5130254471715,0.0,91576.7776472731,56486.99200671568,38988.65071173047,27545.03670762139,66533.68741935186,20898.467457734045,1553.7435967158372,0.0,0.878477901976211,2.726619591680432,0.0014947054983599872,1.0,1.0,-6.521026796632725,334113.89310388477,1559847.4586988883,4.668609988672009,1559847.4586988883,4.668609988672009,0.7587017465092607,0.09271274069859527,4.028046144702076,101325.0,128403.20714913092,1.2672411265643317,1.0,0.0,4.0280461446993225,1.284819259163696,1.2851157746441029,3.135107226929318,0.0,16542.073308725237,0.0,0.0,22734.788618973565,2318.3032553393427,19324.572017111524,1970.5579394708209,0.85,0.8500000743786987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.2413823209345,4632.441516551485,6.173535889092745,5.005695551266967,-3.713429332391851,8.719124883658818,2.9387344206734243,3.5,0.8396384059066927,0.6,0.00023077179314942247,1.0000088943905676,0.00023076974059321845,199.01323584024624,0.0,4.040634907782284e-07,1.1451159328654992,0.03937131650592707,7.77985631026968e-05,0.0001529732300467257,0.0006161832295323371,0.0927127399209164,0.0927127399209164,0.0927127399209164,0.09271267800066081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.80538562755,595.5691701929313,0.0,0.0927127399209164,0.09271274069859527,0.09271274069859527,0.3722674766055554,0.3722674766055554,0.5,9.996042787848133,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,27545.03670762139,20898.467457734045,0.7587017465092607,1.0224480608578714,0.6354064076045278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521550753939447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60452069005,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902518506566,260.5902518506566,-12.559748149343363,244.7952312969381,276.3852724044282,127880.03286884597,127887.65566452222,-7.622795676238644,0.0,nan,276.3852724044282,3.2352724044282013,270.0672641828931,-3.0827358171068795,263.74925596139144,-9.400744038608536,257.4312477398852,-15.718752260114798,251.11323951840373,-22.036760481596247,244.7952312969381,-28.354768703061865,1.0,1.0,26381.15544483698,26381.15544483698,275.57837059252313,2.4283705925231516,275.57837059252313,275.57837059252313,77356.37404453926,77356.31918493698,0.05485960228543263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57837059252313,2.4283705925231516,1.0,0.002,0.12951062533247837,0.004907795847722418,0.00020004381298844957,0.00179995619273342,0.10002190649422478,0.10002190649422478,0.0,5.721869592717477e-12,0.9999993443901972,0.9999993443901972,0.0,0.09271267991521362,6.078338164459001e-08,0.0,0.0,0.0,1600112.9396540222,266.62897320336725,0.0,1.0,1284452.204257618,2598.3538487203705,,,,,,,,,,,,,,,,,2.0,16542.073308725237,1553.7435967158372,0.3722674766055554,6.17534620354742,2.9387344206734243
3005.0,-30.110257019495364,5.00568467758507,35.06160745266768,24.09915116094055,4.990273905054907,-26.600203927041488,-40.1192709459923,1.4802208119496938,-6.52101611901935,-6.521016119029959,40.123082406980004,42275.84936422925,25751.304829486595,25751.304829486595,68027.15419371585,77365.66642754742,77356.23731219511,25751.304829486595,103107.54214168171,103107.54214168171,103107.54214168171,130652.53830488473,126134.03005750474,4518.50824737999,0.0,91576.7366589335,56486.94295925943,38988.65966630452,27544.99616320302,66533.65582950754,20898.43867069229,1553.7414614510378,0.0,0.8784779970563326,2.7266206768308994,0.0014947054983599872,1.0,1.0,-6.52101611901935,334114.0339491767,1559847.0354092938,4.668606753724592,1559847.0354092938,4.668606753724592,0.7587018181766975,0.0927126622093571,4.028046144702076,101325.0,128403.19840798425,1.2672410402959216,1.0,0.0,4.028046144701583,1.2848193166039819,1.2851158294603438,3.1351070867683997,0.0,16542.06792873604,0.0,0.0,22734.778443236217,2318.3022177029075,19324.565400838856,1970.55726479877,0.85,0.850000163805778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.246680880225,4632.441516551485,6.173527196922455,5.00568467758507,-3.713420546100514,8.719105223685585,2.938740642268601,3.5,0.8396401835053146,0.6,0.00023076974059321845,1.0000088451927722,0.00023076769940843158,199.01330601926261,0.0,4.0848585190640594e-07,1.1576489043027545,0.039371724991778975,7.779795737175905e-05,0.0001529717832214594,0.0006161774016534013,0.09271266141661784,0.09271266141661784,0.09271266141661784,0.09271259752095151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.7672693466,595.5691821079199,0.0,0.09271266141661784,0.0927126622093571,0.0927126622093571,0.372267243331775,0.372267243331775,0.5,9.99604087226742,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27544.99616320302,20898.43867069229,0.7587018181766975,1.0224472613985829,0.635405477681267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155587342882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61705366149,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902075946904,260.5902075946904,-12.559792405309565,244.79514733875232,276.3852678506828,127880.33442107141,127887.94948507233,-7.615064000936343,0.0,nan,276.3852678506828,3.235267850682817,270.0672437482588,-3.0827562517411593,263.74921964586844,-9.400780354131541,257.4311955434743,-15.718804456525675,251.1131714411058,-22.03682855889417,244.79514733875232,-28.354852661247662,1.0,1.0,26381.15544483698,26381.15544483698,275.578371798287,2.428371798287003,275.578371798287,275.578371798287,77356.2933193802,77356.23731219511,0.056007185092312284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578371798287,2.428371798287003,1.0,0.002,0.12951068831492246,0.004907797522593098,0.00020004391466198247,0.0017999560906463827,0.10002195733099123,0.10002195733099123,0.0,5.308365292472361e-12,0.999999320674009,0.999999320674009,0.0,0.09271259922723597,6.298212113504654e-08,0.0,0.0,0.0,1600112.952173254,266.6289838809806,0.0,1.0,1284452.1678111998,2598.353996221465,,,,,,,,,,,,,,,,,2.0,16542.06792873604,1553.7414614510378,0.372267243331775,6.17534620354742,2.938740642268601
