time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3006.0,-30.110341554899247,5.005673851801041,35.06160250520223,24.099132266733818,4.990273458143218,-26.600280053596205,-40.11933964267371,1.4802119560619291,-6.52100443299355,-6.5210044329921,40.12307216074482,42275.76863847771,25751.29907098646,25751.29907098646,68027.06770946417,77365.59139170672,77356.15211447973,25751.29907098646,103107.4511854662,103107.4511854662,103107.4511854662,130652.40406312948,126133.90072247236,4518.503340657117,0.0,91576.69561463979,56486.89612210151,38988.6661028203,27544.952877663276,66533.61898048357,20898.407970048404,1553.7391720736155,0.0,0.8784780993268385,2.7266218644653257,0.0014947054983599872,1.0,1.0,-6.52100443299355,334114.18809620605,1559846.5924813962,4.668603274136471,1559846.5924813962,4.668603274136471,0.7587018958741918,0.09271258283999255,4.028046144702076,101325.0,128403.18549113059,1.2672409128164874,1.0,0.0,4.028046144703588,1.2848193622501567,1.2851158724943628,3.135106975386481,0.0,16542.06255536297,0.0,0.0,22734.768253607737,2318.301178649971,19324.551762868927,1970.555874112865,0.85,0.8499999448994757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.25197156835,4632.441516551485,6.173517986089012,5.005673851801041,-3.713410990389449,8.71908484219049,2.9387468546266735,3.5,0.8396419584647639,0.6,0.00023076769940843158,1.0000088064923924,0.00023076566717233918,199.013375891221,0.0,4.0622293263078823e-07,1.1512357910756539,0.03937213121471161,7.779735195296859e-05,0.000152970347455463,0.0006161716183217147,0.09271258201864417,0.09271258201864417,0.09271258201864417,0.09271251208872035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.7278328199,595.5691944299575,0.0,0.09271258201864417,0.09271258283999255,0.09271258283999255,0.37226701134444945,0.37226701134444945,0.5,9.996038774835236,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27544.952877663276,20898.407970048404,0.7587018958741918,1.0224465278135355,0.6354046162869712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521560964600613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.610640548264,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59016365959974,260.59016365959974,-12.559836340400238,244.79506404005852,276.3852632791937,127880.6683925376,127888.22824420556,-7.559851667946694,0.0,nan,276.3852632791937,3.2352632791937026,270.06722343133083,-3.0827765686691464,263.74918358349777,-9.40081641650221,257.43114373566436,-15.718856264335614,251.1131038878532,-22.036896112146763,244.79506404005852,-28.354935959941457,1.0,1.0,26381.15544483698,26381.15544483698,275.57837362775183,2.428373627751853,275.57837362775183,275.57837362775183,77356.2193438951,77356.15211447973,0.06722941537736915,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57837362775183,2.428373627751853,1.0,0.002,0.12951075722499378,0.004907799357816418,0.00020004402590601304,0.0017999559797155162,0.10002201295300651,0.10002201295300651,0.0,5.621529283739157e-12,0.9999992567315057,0.9999992567315057,0.0,0.0927125139296507,6.891034185085119e-08,0.0,0.0,0.0,1600112.9658748228,266.6289955670064,0.0,1.0,1284452.1279227082,2598.3541576528646,,,,,,,,,,,,,,,,,2.0,16542.06255536297,1553.7391720736155,0.37226701134444945,6.17534620354742,2.9387468546266735
3007.0,-30.110425717889957,5.005663081377737,35.06159756896519,24.09911606172102,4.990275990201689,-26.600355547082156,-40.119404427800305,1.4802058193872003,-6.5209923065604585,-6.520992306514393,40.123062589160455,42275.67344194694,25751.29242566161,25751.29242566161,68026.96586760855,77365.51522401354,77356.0777156804,25751.29242566161,103107.370141342,103107.370141342,103107.370141342,130652.2822727834,126133.78377770474,4518.49849507866,0.0,91576.65449040066,56486.835869474824,38988.68735658426,27544.912131441386,66533.59948802565,20898.379126422165,1553.736992743402,0.0,0.8784782014177365,2.7266230968581415,0.0014947054983599872,1.0,1.0,-6.5209923065604585,334114.34805257816,1559846.178715825,4.668599800659739,1559846.178715825,4.668599800659739,0.7587019710463162,0.09271250427297746,4.028046144702076,101325.0,128403.16817586559,1.2672407419281084,1.0,0.0,4.028046144704065,1.2848193951563929,1.2851159027970007,3.135106895091483,0.0,16542.05718660306,0.0,0.0,22734.75804413206,2318.3001375731837,19324.53988532318,1970.5546629402684,0.85,0.8499998041681789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.257259123414,4632.441516551485,6.173508567312203,5.005663081377737,-3.713401090035458,8.719064171413194,2.9387530633111334,3.5,0.8396437323746095,0.6,0.00023076566717233918,1.000008767702068,0.0002307636439054613,199.0134454554077,0.0,4.0444216535803543e-07,1.1461890966246724,0.03937253565687696,7.779678101041267e-05,0.00015296888616192652,0.0006161657321639188,0.09271250349825857,0.09271250349825857,0.09271250349825857,0.09271243472588066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.691492783,595.5692057781087,0.0,0.09271250349825857,0.09271250427297746,0.09271250427297746,0.3722667796389063,0.3722667796389063,0.5,9.996036711829257,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,27544.912131441386,20898.379126422165,0.7587019710463162,1.0224452966782847,0.6354033716386484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521566033496964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60559385381,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5901202917136,260.5901202917136,-12.55987970828636,244.79498137235552,276.3852592111224,127881.03305351667,127888.49530711675,-7.4622536000846384,0.0,nan,276.3852592111224,3.235259211122411,270.0672036433382,-3.082796356661788,263.74914807557354,-9.400851924426433,257.4310925078149,-15.718907492185053,251.11303694007682,-22.036963059923153,244.79498137235552,-28.355018627644455,1.0,1.0,26381.15544483698,26381.15544483698,275.5783771469893,2.4283771469893054,275.5783771469893,275.5783771469893,77356.14893595711,77356.0777156804,0.07122027671721298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783771469893,2.4283771469893054,1.0,0.002,0.12951082485464274,0.004907801276986452,0.00020004413535336217,0.0017999558700256973,0.10002206767668108,0.10002206767668108,0.0,5.379059610927106e-12,0.9999992705402365,0.9999992705402365,0.0,0.09271243664293602,6.763004143880435e-08,0.0,0.0,0.0,1600112.9800927553,266.6290076934395,0.0,1.0,1284452.0865309522,2598.3543251680917,,,,,,,,,,,,,,,,,2.0,16542.05718660306,1553.736992743402,0.3722667796389063,6.17534620354742,2.9387530633111334
3008.0,-30.110509515834767,5.00565235589068,35.06159265849165,24.09909866927194,4.9902771657613805,-26.600430847678087,-40.11947294985873,1.4801984975991815,-6.520980702597797,-6.520980702604161,40.12305345993622,42275.59537434242,25751.287038353963,25751.287038353963,68026.88241269637,77365.43983535371,77356.00771723686,25751.287038353963,103107.29475559082,103107.29475559082,103107.29475559082,130652.16840499836,126133.67463339082,4518.493771607542,0.0,91576.61345154638,56486.792051036224,38988.690445011285,27544.873649407546,66533.56409441883,20898.351883426163,1553.7349331346745,0.0,0.8784782989959431,2.726624276153406,0.0014947054983599872,1.0,1.0,-6.520980702597797,334114.5011172447,1559845.784073644,4.66859648072047,1559845.784073644,4.66859648072047,0.7587020419632842,0.09271242675563035,4.028046144702076,101325.0,128403.15754173175,1.2672406369773674,1.0,0.0,4.02804614470342,1.2848194335884975,1.2851159386383066,3.135106801312736,0.0,16542.05182248598,0.0,0.0,22734.747855853973,2318.299098657949,19324.53369252564,1970.554031450663,0.85,0.8499999126909061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.262545530695,4632.441516551485,6.173499451849469,5.00565235589068,-3.7133915747635315,8.719043930654212,2.938759270653105,3.5,0.8396455059008872,0.6,0.0002307636439054613,1.0000087296791493,0.0002307616294304764,199.01351471791156,0.0,4.026573124419954e-07,1.141130823460615,0.03937293831418941,7.779617713899794e-05,0.00015296746676646337,0.0006161600147734957,0.0927124260130309,0.0927124260130309,0.0927124260130309,0.09271236222504745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.6565736915,595.5692166858768,0.0,0.0927124260130309,0.09271242675563035,0.09271242675563035,0.37226654827684624,0.37226654827684624,0.5,9.996034797795392,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27544.873649407546,20898.351883426163,0.7587020419632842,1.02244458625662,0.6354025362950413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521571080066102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60053558065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5900772977714,260.5900772977714,-12.559922702228562,244.79489927163965,276.3852553239524,127881.3748152799,127888.77272480328,-7.397909523374669,0.0,nan,276.3852553239524,3.2352553239524013,270.067184113462,-3.082815886537958,263.7491129029845,-9.40088709701547,257.4310416925194,-15.718958307480591,251.11297048207064,-22.03702951792934,244.79489927163965,-28.355100728360327,1.0,1.0,26381.15544483698,26381.15544483698,275.57838065273904,2.4283806527390652,275.57838065273904,275.57838065273904,77356.07433747718,77356.00771723686,0.06662024032266345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57838065273904,2.4283806527390652,1.0,0.002,0.1295108875603929,0.004907803120575875,0.00020004423698038713,0.0017999557676683549,0.10002211849019356,0.10002211849019356,0.0,4.648741894902608e-12,0.9999993236450545,0.9999993236450545,0.0,0.092712364049122,6.27065083449832e-08,0.0,0.0,0.0,1600112.993698102,266.6290192974022,0.0,1.0,1284452.0469225687,2598.3544854659076,,,,,,,,,,,,,,,,,2.0,16542.05182248598,1553.7349331346745,0.37226654827684624,6.17534620354742,2.938759270653105
3009.0,-30.11059287917178,5.00564166088231,35.06158775500672,24.099077993910782,4.990274568391734,-26.600506134415042,-40.119541506841756,1.4801878229655532,-6.520969858851629,-6.520969858853084,40.12304384122708,42275.51916331421,25751.283385686147,25751.283385686147,68026.80254900036,77365.36632326915,77355.92827416089,25751.283385686147,103107.21165984703,103107.21165984703,103107.21165984703,130652.0453104477,126133.5562840612,4518.4890263865145,0.0,91576.57258871518,56486.74836678886,38988.69357991813,27544.83365060067,66533.5272305188,20898.323501213934,1553.7328195272314,0.0,0.8784783943170865,2.7266253781892638,0.0014947054983599872,1.0,1.0,-6.520969858851629,334114.64415415755,1559845.3682727264,4.668593237574548,1559845.3682727264,4.668593237574548,0.758702113300227,0.09271234914517242,4.028046144702076,101325.0,128403.14763138714,1.2672405391698707,1.0,0.0,4.0280461447012605,1.2848194876882746,1.2851159901621971,3.13510666930308,0.0,16542.04646287656,0.0,0.0,22734.73771127525,2318.2980641988092,19324.526376816284,1970.5532854559187,0.85,0.8499999701880141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.267828190619,4632.441516551485,6.17349075781028,5.00564166088231,-3.7133826294625463,8.719024290344857,2.9387654736001387,3.5,0.8396472781714682,0.6,0.0002307616294304764,1.0000086844094882,0.00023075962541939588,199.01358362123617,0.0,4.009077470579847e-07,1.1361725551623285,0.03937333922193646,7.779557296413669e-05,0.0001529660564663397,0.0006161543340195197,0.09271234837382164,0.09271234837382164,0.09271234837382164,0.09271228363672646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.61942117667,595.5692282959428,0.0,0.09271234837382164,0.09271234914517242,0.09271234914517242,0.37226631776723224,0.37226631776723224,0.5,9.996032856045536,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27544.83365060067,20898.323501213934,0.758702113300227,1.022443952404745,0.6354017428963621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521576104749738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59557731235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5900343062987,260.5900343062987,-12.559965693701258,244.79481767559275,276.38525093705357,127881.66928798902,127889.06677233377,-7.397484344747744,0.0,nan,276.38525093705357,3.2352509370535927,270.06716428473504,-3.0828357152649346,263.7490776324263,-9.400922367573685,257.43099098013096,-15.71900901986902,251.11290432785353,-22.03709567214645,244.79481767559275,-28.355182324407224,1.0,1.0,26381.15544483698,26381.15544483698,275.5783823056746,2.4283823056746314,275.5783823056746,275.5783823056746,77355.99463410159,77355.92827416089,0.06635994069802109,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783823056746,2.4283823056746314,1.0,0.002,0.12951095136189247,0.00490780482397404,0.00020004433998736798,0.001799955664897491,0.10002216999368399,0.10002216999368399,0.0,4.8848590103456324e-12,0.9999993118308647,0.9999993118308647,0.0,0.09271228534339526,6.380177714688021e-08,0.0,0.0,0.0,1600113.0064121126,266.62903014114835,0.0,1.0,1284452.0099090682,2598.354635262075,,,,,,,,,,,,,,,,,2.0,16542.04646287656,1553.7328195272314,0.37226631776723224,6.17534620354742,2.9387654736001387
3010.0,-30.110675896653547,5.005631013663448,35.0615828422304,24.0990595886484,4.990274493484326,-26.60058085764352,-40.11960995905099,1.4801794536894812,-6.520958058689871,-6.520958058685687,40.123033766066186,42275.44408857429,25751.277640653065,25751.277640653065,68026.72172922736,77365.29187946404,77355.84527288997,25751.277640653065,103107.12291354303,103107.12291354303,103107.12291354303,130651.91385352747,126133.42969374786,4518.484159779601,0.0,91576.53167342501,56486.70672473863,38988.69438742931,27544.790939984436,66533.48532741374,20898.293223391935,1553.7305544254214,0.0,0.8784784965551564,2.7266265774248013,0.0014947054983599872,1.0,1.0,-6.520958058689871,334114.79980694497,1559844.9327397866,4.668589759092028,1559844.9327397866,4.668589759092028,0.7587021905131128,0.09271227048463887,4.028046144702076,101325.0,128403.13399074426,1.2672404045471923,1.0,0.0,4.028046144700598,1.2848195309811492,1.285116030890136,3.135106563663512,0.0,16542.04110918051,0.0,0.0,22734.727553673107,2318.29702841165,19324.521237560435,1970.5527613976676,0.85,0.8500001239046427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.273103452685,4632.441516551485,6.173481573128832,5.005631013663448,-3.7133729537676072,8.719003967431055,2.9387716678657654,3.5,0.8396490479616473,0.6,0.00023075962541939588,1.0000086483856196,0.0002307576297384292,199.01365223873873,0.0,3.988254267484632e-07,1.1302712594051447,0.03937373804736321,7.779496971694713e-05,0.00015296465570244875,0.0006161486916779291,0.0927122696850723,0.0927122696850723,0.0927122696850723,0.09271220004353704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.58077011985,595.5692403709353,0.0,0.0927122696850723,0.09271227048463887,0.09271227048463887,0.37226608781021825,0.37226608781021825,0.5,9.996030767286081,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27544.790939984436,20898.293223391935,0.7587021905131128,1.02244338162153,0.6354010147001208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521581103376766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58967601659,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5899915776046,260.5899915776046,-12.560008422395356,244.79473657512477,276.3852465801321,127881.99408617838,127889.34635474379,-7.352268565378623,0.0,nan,276.3852465801321,3.2352465801321273,270.0671445791051,-3.082855420894873,263.7490425780891,-9.400957421910903,257.4309405770822,-15.71905942291778,251.11283857609465,-22.03716142390533,244.79473657512477,-28.355263424875204,1.0,1.0,26381.15544483698,26381.15544483698,275.5783845033769,2.4283845033769467,275.5783845033769,275.5783845033769,77355.9210894932,77355.84527288997,0.07581660323194228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783845033769,2.4283845033769467,1.0,0.002,0.12951101993778283,0.004907806682557326,0.00020004445076216603,0.0017999555548759971,0.10002222538108302,0.10002222538108302,0.0,5.63816311346943e-12,0.9999992603335479,0.9999992603335479,0.0,0.0927122019084827,6.857615617435521e-08,0.0,0.0,0.0,1600113.0202474955,266.6290419413101,0.0,1.0,1284451.9696309825,2598.3547982702516,,,,,,,,,,,,,,,,,2.0,16542.04110918051,1553.7305544254214,0.37226608781021825,6.17534620354742,2.9387716678657654
3011.0,-30.11075856780157,5.005620421179725,35.06157794243753,24.09904373288157,4.990277208423492,-26.600654990175673,-40.11967453463001,1.4801736307947726,-6.5209458456074,-6.520945845616944,40.1230243145741,42275.35445703224,25751.27107081673,25751.27107081673,68026.62552784897,77365.21637353048,77355.77224422488,25751.27107081673,103107.0433150416,103107.0433150416,103107.0433150416,130651.793877743,126133.31452289832,4518.479354844677,0.0,91576.49068193707,56486.65151532075,38988.71018512924,27544.750562701392,66533.46074783063,20898.26465267104,1553.7283902054548,0.0,0.8784785986585,2.726627818625383,0.0014947054983599872,1.0,1.0,-6.5209458456074,334114.96090651804,1559844.5241662536,4.668586285193863,1559844.5241662536,4.668586285193863,0.758702265431642,0.09271219245743131,4.028046144702076,101325.0,128403.12508256937,1.2672403166303416,1.0,0.0,4.028046144700765,1.2848195623439285,1.2851160596959295,3.1351064871347463,0.0,16542.03575963432,0.0,0.0,22734.71737715415,2318.295990695513,19324.50904593513,1970.551518197869,0.85,0.8499999681260213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.278375807492,4632.441516551485,6.173472195039416,5.005620421179725,-3.7133629542701616,8.718983375449888,2.938777858722879,3.5,0.8396508167779654,0.6,0.0002307576297384292,1.0000086123118366,0.00023075564239887882,199.01372057002308,0.0,3.9716775788103705e-07,1.125573425834859,0.03937413521512109,7.779440063721127e-05,0.00015296322910121794,0.0006161429452623414,0.09271219170140235,0.09271219170140235,0.09271219170140235,0.09271212388259821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.5448690504,595.5692515822274,0.0,0.09271219170140235,0.09271219245743131,0.09271219245743131,0.3722658576873529,0.3722658576873529,0.5,9.996028733687206,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27544.750562701392,20898.26465267104,0.758702265431642,1.0224423134350038,0.635399902272642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521586081268911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.584978183026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5899493490174,260.5899493490174,-12.560050650982589,244.7946559653173,276.3852427327647,127882.34820547214,127889.61442128052,-7.266215808363418,0.0,nan,276.3852427327647,3.235242732764732,270.0671253792486,-3.0828746207513973,263.74900802574336,-9.400991974256613,257.4308906722541,-15.719109327745855,251.11277331877602,-22.037226681223956,244.7946559653173,-28.355344034682673,1.0,1.0,26381.15544483698,26381.15544483698,275.57838826771706,2.4283882677170823,275.57838826771706,275.57838826771706,77355.8510533065,77355.77224422488,0.07880908162042033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57838826771706,2.4283882677170823,1.0,0.002,0.12951108655123345,0.004907808622753731,0.00020004455867552882,0.0017999554470836956,0.1000222793377644,0.1000222793377644,0.0,5.759224260687423e-12,0.999999281503526,0.999999281503526,0.0,0.09271212584404794,6.661338337596244e-08,0.0,0.0,0.0,1600113.0345670136,266.6290541543926,0.0,1.0,1284451.9279434509,2598.3549669825666,,,,,,,,,,,,,,,,,2.0,16542.03575963432,1553.7283902054548,0.3722658576873529,6.17534620354742,2.938777858722879
3012.0,-30.110840822506585,5.005609873410264,35.06157306899153,24.099026759527646,4.990278622946391,-26.600728877958755,-40.11973907528443,1.4801666783954575,-6.52093413303237,-6.520934133045091,40.12301527509251,42275.26646403627,25751.265709984884,25751.265709984884,68026.53217402115,77365.1416387474,77355.70324421879,25751.265709984884,103106.96895420368,103106.96895420368,103106.96895420368,130651.68125631558,126133.20658463526,4518.474671680321,0.0,91576.4497698526,56486.59723024431,38988.7250440092,27544.712302111897,66533.43734612109,20898.237577641405,1553.7263381826713,0.0,0.8784786964835944,2.7266290089603467,0.0014947054983599872,1.0,1.0,-6.52093413303237,334115.11540407577,1559844.1334036323,4.668582956856564,1559844.1334036323,4.668582956856564,0.7587023363478407,0.09271211535736527,4.028046144702076,101325.0,128403.10910353059,1.2672401589294902,1.0,0.0,4.028046144701552,1.2848195989737161,1.2851160937806645,3.135106397753883,0.0,16542.0304142591,0.0,0.0,22734.70722034785,2318.294954989507,19324.497989897787,1970.550390795816,0.85,0.8499998615597794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.2836471072815,4632.441516551485,6.173463108375038,5.005609873410264,-3.71335332315455,8.718963196564815,2.9387840483463945,3.5,0.839652585241827,0.6,0.00023075564239887882,1.0000085689342544,0.00023075366508589374,199.01378855714034,0.0,3.9550783795793435e-07,1.120869212772786,0.03937453072295905,7.779383186909717e-05,0.00015296181052978165,0.0006161372311911364,0.09271211462905429,0.09271211462905429,0.09271211462905429,0.09271205223534523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.5101781529,595.5692624201897,0.0,0.09271211462905429,0.09271211535736527,0.09271211535736527,0.3722656276330812,0.3722656276330812,0.5,9.996026862336059,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27544.712302111897,20898.237577641405,0.7587023363478407,1.0224412699457066,0.635398803222977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159103839744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58027396996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58990744924824,260.58990744924824,-12.560092550751733,244.79457581706737,276.3852390814747,127882.68133280675,127889.89096947732,-7.209636670574817,0.0,nan,276.3852390814747,3.235239081474731,270.0671064285681,-3.082893571431896,263.7489737756696,-9.401026224330394,257.43084112279024,-15.719158877209736,251.11270846991934,-22.037291530080637,244.79457581706737,-28.35542418293261,1.0,1.0,26381.15544483698,26381.15544483698,275.5783919976382,2.4283919976382435,275.5783919976382,275.5783919976382,77355.77715062886,77355.70324421879,0.07390641006350052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783919976382,2.4283919976382435,1.0,0.002,0.12951114779689663,0.004907810492429536,0.00020004465809195953,0.0017999553470062384,0.10002232904597977,0.10002232904597977,0.0,5.098197905506474e-12,0.9999993393969813,0.9999993393969813,0.0,0.092712054111462,6.124590327807898e-08,0.0,0.0,0.0,1600113.0482996975,266.6290658669676,0.0,1.0,1284451.8879643304,2598.355128780846,,,,,,,,,,,,,,,,,2.0,16542.0304142591,1553.7263381826713,0.3722656276330812,6.17534620354742,2.9387840483463945
3013.0,-30.110922674211405,5.005599356477572,35.06156820378226,24.099006608035438,4.990276437162024,-26.600802763067982,-40.11980738779528,1.4801565253456435,-6.520923148169572,-6.520923148252988,40.12300576641295,42275.1958778454,25751.26201391399,25751.26201391399,68026.45789175939,77365.06869966463,77355.62517445751,25751.26201391399,103106.8871883715,103106.8871883715,103106.8871883715,130651.55977750605,126133.08980254947,4518.46997495658,0.0,91576.40903565093,56486.55873514631,38988.72255611624,27544.67258913455,66533.39514525079,20898.209411713964,1553.7242344575752,0.0,0.8784787921505842,2.726630125339254,0.0014947054983599872,1.0,1.0,-6.520923148169572,334115.2603026329,1559843.7223591683,4.668579701945678,1559843.7223591683,4.668579701945678,0.7587024076647623,0.09271203813745331,4.028046144702076,101325.0,128403.09835804455,1.2672400528797882,1.0,0.0,4.028046144702835,1.284819650556606,1.2851161428348352,3.135106271885752,0.0,16542.02507447092,0.0,0.0,22734.697107702606,2318.2939237866763,19324.49015126236,1970.5495914774524,0.85,0.849999894861812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.288914855289,4632.441516551485,6.173454426090111,5.005599356477572,-3.7133442373051055,8.718943593782678,2.9387902338045735,3.5,0.8396543525155924,0.6,0.00023075366508589374,1.0000085269570178,0.0002307516974760876,199.0138562112011,0.0,3.935125483251488e-07,1.1152145619534717,0.039374924235507376,7.779322986547684e-05,0.0001529604352204169,0.0006161316913815518,0.0927120373783624,0.0927120373783624,0.0927120373783624,0.09271197476040506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.4732516971,595.5692739621414,0.0,0.0927120373783624,0.09271203813745331,0.09271203813745331,0.3722653982648529,0.3722653982648529,0.5,9.99602498406162,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,8.338929546880536e-11,27544.67258913455,20898.209411713964,0.7587024076647623,1.022440801994984,0.6353981453306766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521595970558412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.574619319144,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5898655278465,260.5898655278465,-12.560134472153493,244.79449608333357,276.3852349724046,127882.969723979,127890.18308279378,-7.213358814774763,0.0,nan,276.3852349724046,3.235234972404612,270.0670871945664,-3.0829128054335797,263.7489394167357,-9.401060583264268,257.43079163892105,-15.719208361078927,251.11264386111776,-22.037356138882217,244.79449608333357,-28.355503916666407,1.0,1.0,26381.15544483698,26381.15544483698,275.57839395049444,2.428393950494467,275.57839395049444,275.57839395049444,77355.69824666175,77355.62517445751,0.0730722042353591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57839395049444,2.428393950494467,1.0,0.002,0.1295112094361151,0.004907812229366653,0.0002000447578170915,0.0017999552470678248,0.10002237890854575,0.10002237890854575,0.0,4.88491625622034e-12,0.9999993351507569,0.9999993351507569,0.0,0.09271197649792493,6.163952838229997e-08,0.0,0.0,0.0,1600113.0611791585,266.6290768518304,0.0,1.0,1284451.8504691334,2598.355280526507,,,,,,,,,,,,,,,,,2.0,16542.02507447092,1553.7242344575752,0.3722653982648529,6.17534620354742,2.9387902338045735
3014.0,-30.111004204736556,5.0055888994786715,35.06156333912662,24.098991031665378,4.990279293879599,-26.600875854875618,-40.11987178875131,1.4801509440157714,-6.520910558886612,-6.520910558896157,40.12299605148739,42275.11050080558,25751.254807471556,25751.254807471556,68026.36530827713,77364.993701537,77355.54903405461,25751.254807471556,103106.80384152617,103106.80384152617,103106.80384152617,130651.43448560116,126132.96927544149,4518.465210159669,0.0,91576.36814870349,56486.50738344118,38988.73418362479,27544.63064407499,66533.36482769978,20898.179737445393,1553.7219862344589,0.0,0.8784788972934489,2.7266314047739115,0.0014947054983599872,1.0,1.0,-6.520910558886612,334115.42636474397,1559843.3023984733,4.6685761246343604,1559843.3023984733,4.6685761246343604,0.7587024857035326,0.09271195989759855,4.028046144702076,101325.0,128403.08488442999,1.2672399199055513,1.0,0.0,4.028046144702028,1.2848196807312948,1.2851161704883318,3.135106198256077,0.0,16542.019740014348,0.0,0.0,22734.686957136808,2318.2928887170247,19324.48670432737,1970.549239987903,0.85,0.8500001227534423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.294175549732,4632.441516551485,6.173444912711728,5.0055888994786715,-3.713333927611265,8.718922827089937,2.938796410985562,3.5,0.8396561174244462,0.6,0.0002307516974760876,1.0000084935034539,0.0002307497376023943,199.013923599833,0.0,3.9158161504120566e-07,1.109742297026777,0.03937531581712242,7.779266233635543e-05,0.00015295903513973214,0.0006161260517919474,0.0927119591354309,0.0927119591354309,0.0927119591354309,0.09271189520735923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.4355040498,595.569285761025,0.0,0.0927119591354309,0.09271195989759855,0.09271195989759855,0.37226516939987786,0.37226516939987786,0.5,9.996023069245913,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27544.63064407499,20898.179737445393,0.7587024857035326,1.0224398763604359,0.6353971516439105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521600878557848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.569147054215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5898240763527,260.5898240763527,-12.56017592364725,244.79441679006584,276.38523136268543,127883.31760601552,127890.45010827258,-7.13250225705187,0.0,nan,276.38523136268543,3.235231362685454,270.0670684481375,-3.0829315518624867,263.74890553359586,-9.401094466404118,257.4307426190717,-15.719257380928298,251.11257970455995,-22.03742029544003,244.79441679006584,-28.35558320993414,1.0,1.0,26381.15544483698,26381.15544483698,275.5783977311239,2.428397731123937,275.5783977311239,275.5783977311239,77355.6291496669,77355.54903405461,0.0801156122906832,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5783977311239,2.428397731123937,1.0,0.002,0.12951127201341225,0.004907814260595958,0.00020004485965084576,0.0017999551474225895,0.10002242982542288,0.10002242982542288,0.0,7.0734351535761686e-12,0.9999993250494562,0.9999993250494562,0.0,0.0927118973216108,6.257598774859404e-08,0.0,0.0,0.0,1600113.0759397554,266.62908944111336,0.0,1.0,1284451.8074974937,2598.3554544357517,,,,,,,,,,,,,,,,,2.0,16542.019740014348,1553.7219862344589,0.37226516939987786,6.17534620354742,2.938796410985562
3015.0,-30.111085338047786,5.005578485852287,35.06155849999548,24.098974267859035,4.9902807784395415,-26.600948726397274,-40.119936189707346,1.4801441668005553,-6.520898824477229,-6.5208988244657355,40.122987058488164,42275.02669500459,25751.249611669013,25751.249611669013,68026.27630667361,77364.91949550921,77355.48020793033,25751.249611669013,103106.72981959935,103106.72981959935,103106.72981959935,130651.32234681904,126132.86174691151,4518.460599907522,0.0,91576.3273403896,56486.456865933396,38988.744971618005,27544.5925272197,66533.3374988377,20898.152768180247,1553.7199403462462,0.0,0.8784789950598435,2.726632597329195,0.0014947054983599872,1.0,1.0,-6.520898824477229,334115.58115049265,1559842.913645941,4.668572798295675,1559842.913645941,4.668572798295675,0.7587025565010117,0.09271188321367664,4.028046144702076,101325.0,128403.0685713346,1.2672397589078175,1.0,0.0,4.028046144703356,1.2848197164847956,1.2851162037318677,3.1351061110134695,0.0,16542.014409263687,0.0,0.0,22734.67682609252,2318.291855638013,19324.470979946982,1970.5476365473412,0.85,0.8499998098837431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.299436709686,4632.441516551485,6.173435880686031,5.005578485852287,-3.713324253761043,8.71890273961333,2.9388025887183558,3.5,0.8396578824909587,0.6,0.0002307497376023943,1.0000084521288555,0.00023074778729236298,199.01399066018982,0.0,3.900421534626388e-07,1.1053794629131184,0.039375705859275884,7.77920948110617e-05,0.0001529576427913326,0.0006161204433483445,0.09271188249250924,0.09271188249250924,0.09271188249250924,0.09271182399507778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.40047524555,595.569296711162,0.0,0.09271188249250924,0.09271188321367664,0.09271188321367664,0.372264940773104,0.372264940773104,0.5,9.996021314607182,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27544.5925272197,20898.152768180247,0.7587025565010117,1.0224389586327605,0.635396153029947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521605767301828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5647842201,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897829206996,260.5897829206996,-12.5602170793004,244.79433791331607,276.3852279281296,127883.64406564065,127890.72566322038,-7.081597579757251,0.0,nan,276.3852279281296,3.235227928129632,270.06704992514153,-3.082950074858445,263.74887192216187,-9.40112807783811,257.43069391919926,-15.71930608080072,251.11251591624907,-22.03748408375091,244.79433791331607,-28.355662086683907,1.0,1.0,26381.15544483698,26381.15544483698,275.57840150302013,2.4284015030201545,275.57840150302013,275.57840150302013,77355.5558451584,77355.48020793033,0.07563722805934958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57840150302013,2.4284015030201545,1.0,0.002,0.12951132934423376,0.004907816146901848,0.00020004495302935137,0.0017999550519788036,0.10002247651467568,0.10002247651467568,0.0,5.008154915081553e-12,0.9999993816199229,0.9999993816199229,0.0,0.09271182588249514,5.733118149385829e-08,0.0,0.0,0.0,1600113.089698034,266.62910117552275,0.0,1.0,1284451.7674438318,2598.3556165357454,,,,,,,,,,,,,,,,,2.0,16542.014409263687,1553.7199403462462,0.372264940773104,6.17534620354742,2.9388025887183558
3016.0,-30.111166163508607,5.0055681183959155,35.061553678209286,24.09895732942971,4.990282057266457,-26.601021341432602,-40.120004292670615,1.480137235189378,-6.5208869026051275,-6.520886902611393,40.1229778807143,42274.95973119606,25751.244068955046,25751.244068955046,68026.20380015111,77364.84554347582,77355.40912116852,25751.244068955046,103106.65319012356,103106.65319012356,103106.65319012356,130651.20655504224,126132.75053015575,4518.456024886485,0.0,91576.28657847403,56486.42300730572,38988.73730129812,27544.553364918676,66533.2906662168,20898.125059403414,1553.7178399016304,0.0,0.8784790945443166,2.7266338089365165,0.0014947054983599872,1.0,1.0,-6.5208869026051275,334115.7384090725,1559842.5169064733,4.668569413502724,1559842.5169064733,4.668569413502724,0.7587026292471929,0.09271180642302428,4.028046144702076,101325.0,128403.06150047072,1.2672396891238167,1.0,0.0,4.028046144704772,1.2848197529408694,1.2851162376904268,3.135106022056509,0.0,16542.00908375286,0.0,0.0,22734.666706567044,2318.2908237335937,19324.464397583608,1970.5469653330758,0.85,0.8499998987010274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.304694165483,4632.441516551485,6.173426770999013,5.0055681183959155,-3.7133144292563043,8.71888254765222,2.9388087621068615,3.5,0.8396596463162461,0.6,0.00023074778729236298,1.0000084200637456,0.00023074584439764415,199.01405746613398,0.0,3.881389823559909e-07,1.0999858759968781,0.03937609399825824,7.779149466646082e-05,0.00015295629262590218,0.0006161150048196878,0.09271180569033927,0.09271180569033927,0.09271180569033927,0.09271175035637436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.36409717036,595.5693080910239,0.0,0.09271180569033927,0.09271180642302428,0.09271180642302428,0.3722647129608882,0.3722647129608882,0.5,9.99601965449824,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27544.553364918676,20898.125059403414,0.7587026292471929,1.0224385885469567,0.6353955938130347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161063223114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.559390633185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58974201637864,260.58974201637864,-12.56025798362134,244.79425942865558,276.38522460414697,127883.9648251153,127891.00317597193,-7.038350856625719,0.0,nan,276.38522460414697,3.2352246041469925,270.0670315690252,-3.0829684309748018,263.74883853390804,-9.401161466091935,257.43064549881154,-15.719354501188434,251.1124524637246,-22.037547536275383,244.79425942865558,-28.3557405713444,1.0,1.0,26381.15544483698,26381.15544483698,275.57840520080583,2.428405200805855,275.57840520080583,275.57840520080583,77355.48218185922,77355.40912116852,0.07306069070182275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57840520080583,2.428405200805855,1.0,0.002,0.1295113834809765,0.004907818086331818,0.00020004504155131852,0.0017999549634415157,0.10002252077565926,0.10002252077565926,0.0,4.992834271022595e-12,0.9999994160689698,0.9999994160689698,0.0,0.09271175228572363,5.413730063591273e-08,0.0,0.0,0.0,1600113.1036761056,266.62911309739485,0.0,1.0,1284451.726750291,2598.3557812253866,,,,,,,,,,,,,,,,,2.0,16542.00908375286,1553.7178399016304,0.3722647129608882,6.17534620354742,2.9388087621068615
3017.0,-30.11124660388491,5.005557796639378,35.06154887157404,24.098940391000383,4.990283265247529,-26.601093616972026,-40.12006858885286,1.480130278335672,-6.520874972310594,-6.5208749722313994,40.12296867429536,42274.87853218357,25751.23858452271,25751.23858452271,68026.11711670627,77364.7718031561,77355.3374280719,25751.23858452271,103106.57601259461,103106.57601259461,103106.57601259461,130651.09005492573,126132.6385615303,4518.451493395431,0.0,91576.2458438338,56486.374707844705,38988.745706654554,27544.514042331128,66533.25974898569,20898.09723632799,1553.7157315118773,0.0,0.8784791941833734,2.7266350214002415,0.0014947054983599872,1.0,1.0,-6.520874972310594,334115.8957788112,1559842.1189277896,4.6685660234508095,1559842.1189277896,4.6685660234508095,0.7587027022590143,0.09271172983166875,4.028046144702076,101325.0,128403.05025389988,1.2672395781287924,1.0,0.0,4.028046144702686,1.2848197894997255,1.2851162717613198,3.135105932848753,0.0,16542.00376170486,0.0,0.0,22734.65659381293,2318.2897925196608,19324.457840857314,1970.5462967330654,0.85,0.8499999883928893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.309948697394,4632.441516551485,6.173417679634246,5.005557796639378,-3.713304589040024,8.718862385679401,2.9388149320672765,3.5,0.839661409162079,0.6,0.00023074584439764415,1.0000083799525912,0.00023074391077461113,199.01412395382755,0.0,3.866633612247569e-07,1.095803965710961,0.039376480661619466,7.779092807233308e-05,0.00015295491632531105,0.0006161094610173978,0.09271172910234873,0.09271172910234873,0.09271172910234873,0.09271167628888051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.3272127871,595.5693196341363,0.0,0.09271172910234873,0.09271172983166875,0.09271172983166875,0.37226448616262736,0.37226448616262736,0.5,9.996018070675273,-7.918288247310556e-11,-7.918288247310556e-11,-7.918288247310556e-11,-7.918288247310556e-11,-7.918288247310556e-11,-7.918288247310556e-11,27544.514042331128,20898.09723632799,0.7587027022590143,1.0224377608034356,0.6353946686465796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521615478704164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5552087229,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897013462616,260.5897013462616,-12.560298653738357,244.79418133067006,276.3852213618988,127884.2824497073,127891.28050136178,-6.998051654466237,0.0,nan,276.3852213618988,3.235221361898823,270.06701335563014,-3.0829866443698393,263.7488053493648,-9.401194650635205,257.4305973431193,-15.719402656880675,251.11238933688693,-22.037610663113043,244.79418133067006,-28.35581866932992,1.0,1.0,26381.15544483698,26381.15544483698,275.5784088369699,2.428408836969936,275.5784088369699,275.5784088369699,77355.4087385253,77355.3374280719,0.07131045339338016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784088369699,2.428408836969936,1.0,0.002,0.1295114350607542,0.004907820039040772,0.00020004512612723036,0.0017999548792090613,0.10002256306361518,0.10002256306361518,0.0,5.336291738350374e-12,0.9999994436527929,0.9999994436527929,0.0,0.0927116782517568,5.15799119555258e-08,0.0,0.0,0.0,1600113.117664051,266.6291250276894,0.0,1.0,1284451.6860279955,2598.3559460314086,,,,,,,,,,,,,,,,,2.0,16542.00376170486,1553.7157315118773,0.37226448616262736,6.17534620354742,2.9388149320672765
3018.0,-30.111326675018063,5.005547463072888,35.06154404440161,24.098913079965882,4.990272749269673,-26.601166732588503,-40.12013302473349,1.4801128053317127,-6.520866165424536,-6.520866165422975,40.122958470411916,42274.799424915676,25751.240026864445,25751.240026864445,68026.03945178012,77364.70343552758,77355.24202997623,25751.240026864445,103106.48205684067,103106.48205684067,103106.48205684067,130650.95514081066,126132.50830669106,4518.446834119607,0.0,91576.20559210175,56486.32360858708,38988.757759460736,27544.47308397,66533.23084343073,20898.068039060516,1553.7136205567308,0.0,0.8784792806951498,2.7266359164353875,0.0014947054983599872,1.0,1.0,-6.520866165424536,334116.01194843004,1559841.6778303075,4.668563080033007,1559841.6778303075,4.668563080033007,0.7587027704379112,0.09271165360046776,4.028046144702076,101325.0,128403.0378381311,1.2672394555946815,1.0,0.0,4.028046144701293,1.2848198752378235,1.2851163550347158,3.1351057236380893,0.0,16541.998444677207,0.0,0.0,22734.64660094527,2318.288773530744,19324.452867985092,1970.5457896412224,0.85,0.850000143269507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.315200250167,4632.441516551485,6.173410253274569,5.005547463072888,-3.7132971163456556,8.718844579418544,2.9388210985347145,3.5,0.8396631710099184,0.6,0.00023074391077461113,1.0000083414916563,0.00023074198604225982,199.0141901363635,0.0,3.8481829397180024e-07,1.0905750451160818,0.03937686547991344,7.779036025097526e-05,0.00015295355052363587,0.0006161039595052256,0.09271165279735932,0.09271165279735932,0.09271165279735932,0.09271158988950272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.2869664674,595.5693322216043,0.0,0.09271165279735932,0.09271165360046776,0.09271165360046776,0.3722642604655904,0.3722642604655904,0.5,9.996016183691355,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27544.47308397,20898.068039060516,0.7587027704379112,1.0224370376941763,0.6353937557068108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620302089746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5499798023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5896598355206,260.5896598355206,-12.560340164479385,244.7941035062501,276.38521616483706,127884.46354210215,127891.60623898447,-7.14269688231419,0.0,nan,276.38521616483706,3.235216164837084,270.0669936330958,-3.083006366904158,263.74877110135776,-9.401228898642216,257.4305485696435,-15.719451430356457,251.11232603793914,-22.037673962060836,244.7941035062501,-28.355896493749867,1.0,1.0,26381.15544483698,26381.15544483698,275.57840660711736,2.428406607117381,275.57840660711736,275.57840660711736,77355.31920841512,77355.24202997623,0.07717843889258802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57840660711736,2.428406607117381,1.0,0.002,0.12951149743572177,0.0049078213740644016,0.0002000452260933679,0.0017999547779857016,0.10002261304668394,0.10002261304668394,0.0,4.07906954741355e-12,0.999999327212494,0.999999327212494,0.0,0.09271159122522556,6.237524220667696e-08,0.0,0.0,0.0,1600113.1279898833,266.62913383457544,0.0,1.0,1284451.6559669948,2598.356067690431,,,,,,,,,,,,,,,,,2.0,16541.998444677207,1553.7136205567308,0.3722642604655904,6.17534620354742,2.9388210985347145
3019.0,-30.111406377424316,5.0055372156996185,35.06153917449016,24.098900786507897,4.99027907191569,-26.60123783248766,-40.12019711136816,1.4801105258845266,-6.520852039027261,-6.520852039029194,40.12294758095162,42274.720673451324,25751.229628201512,25751.229628201512,68025.95030165283,77364.6278006289,77355.15360534015,25751.229628201512,103106.38323354167,103106.38323354167,103106.38323354167,130650.80810817957,126132.36629904956,4518.441809130002,0.0,91576.16473367778,56486.27953364236,38988.76133337269,27544.42487463791,66533.1862080106,20898.033945058847,1553.7110383063432,0.0,0.8784793986309776,2.7266373520877054,0.0014947054983599872,1.0,1.0,-6.520852039027261,334116.19828657206,1559841.2070977995,4.668559067465268,1559841.2070977995,4.668559067465268,0.7587028605669359,0.09271157349454463,4.028046144702076,101325.0,128403.0231396425,1.2672393105318775,1.0,0.0,4.028046144703201,1.2848198898765653,1.2851163672037724,3.1351056879179047,0.0,16541.993132365373,0.0,0.0,22734.63645746069,2318.2877391831757,19324.44161054566,1970.5446417018716,0.85,0.850000027346119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.320434113936,4632.441516551485,6.173400014442079,5.0055372156996185,-3.7132856100253058,8.718822825724924,2.9388272442365553,3.5,0.83966492692473,0.6,0.00023074198604225982,1.0000083030844324,0.0002307400701879751,199.01425601416804,0.0,3.830490501251666e-07,1.0855610080547222,0.039377248528963564,7.77897955110411e-05,0.00015295219053121871,0.0006160984813930129,0.09271157266568734,0.09271157266568734,0.09271157266568734,0.09271149706588773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.2452397475,595.5693452568473,0.0,0.09271157266568734,0.09271157349454463,0.09271157349454463,0.3722640344189175,0.3722640344189175,0.5,9.996013916114135,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27544.42487463791,20898.033945058847,0.7587028605669359,1.0224363836864092,0.635392998334438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625103337716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54496576524,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58961920129775,260.58961920129775,-12.560380798702226,244.79402612242214,276.38521228021864,127884.85237383179,127891.84424905496,-6.991875223163669,0.0,nan,276.38521228021864,3.2352122802186614,270.0669750486354,-3.083024951364564,263.74873781705725,-9.40126218294273,257.43050058549954,-15.719499414500433,251.1122633539537,-22.037736646046284,244.79402612242214,-28.35597387757784,1.0,1.0,26381.15544483698,26381.15544483698,275.5784105036138,2.4284105036138044,275.5784105036138,275.5784105036138,77355.26141654508,77355.15360534015,0.10781120492902119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784105036138,2.4284105036138044,1.0,0.002,0.1295115715974877,0.004907823638851256,0.00020004534645265472,0.0017999546608735337,0.10002267322632735,0.10002267322632735,0.0,7.32618826715381e-12,0.9999992000746873,0.9999992000746873,0.0,0.09271149933221022,7.41623344144165e-08,0.0,0.0,0.0,1600113.1445526944,266.6291479609727,0.0,1.0,1284451.6077486253,2598.3562628336363,,,,,,,,,,,,,,,,,2.0,16541.993132365373,1553.7110383063432,0.3722640344189175,6.17534620354742,2.9388272442365553
