time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3020.0,-30.111485719613533,5.005526993198398,35.061534344152996,24.098883184511237,4.990279416909918,-26.601309205960565,-40.120261267852015,1.4801029025981411,-6.5208411953053655,-6.520841195303241,40.12293898291328,42274.64363130326,25751.22668168271,25751.22668168271,68025.87031298596,77364.55499344371,77355.08730569738,25751.22668168271,103106.3139873801,103106.3139873801,103106.3139873801,130650.70321151426,126132.26606714669,4518.437144367583,0.0,91576.12413709842,56486.2346045774,38988.76614724557,27544.38922413417,66533.15537137975,20898.00869691461,1553.709131005943,0.0,0.8784794900701538,2.7266384541252613,0.0014947054983599872,1.0,1.0,-6.5208411953053655,334116.34132373537,1559840.835418137,4.668555956401906,1559840.835418137,4.668555956401906,0.7587029259158139,0.09271149791105526,4.028046144702076,101325.0,128403.01300659345,1.267239210526459,1.0,0.0,4.0280461447029525,1.2848199294974043,1.2851164043720982,3.135105591238584,0.0,16541.987824771335,0.0,0.0,22734.62637898147,2318.2867114643095,19324.43572463238,1970.544041505752,0.85,0.8500001452629165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.325675449786,4632.441516551485,6.1733915510938875,5.005526993198398,-3.713276576012135,8.718803569210532,2.9388333987174073,3.5,0.8396666853478306,0.6,0.0002307400701879751,1.0000082655636786,0.00023073816300699568,199.0143215942745,0.0,3.8128231510780714e-07,1.0805540810155254,0.039377629811278674,7.778923015938306e-05,0.00015295084002859205,0.0006160930415061141,0.0927114972238224,0.0927114972238224,0.0927114972238224,0.0927114303770923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.21332940017,595.56935521222,0.0,0.0927114972238224,0.09271149791105526,0.09271149791105526,0.37226380654856656,0.37226380654856656,0.5,9.996011910806931,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27544.38922413417,20898.00869691461,0.7587029259158139,1.0224356553251392,0.6353921348736805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162988247899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.539958838206,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5895787735551,260.5895787735551,-12.560421226444873,244.7939491069585,276.38520844019416,127885.16046762321,127892.1168146904,-6.956347067208764,0.0,nan,276.38520844019416,3.235208440194185,270.0669565735263,-3.0830434264736937,263.74870470685937,-9.401295293140606,257.4304528402138,-15.719547159786202,251.1122009735785,-22.03779902642148,244.7939491069585,-28.35605089304147,1.0,1.0,26381.15544483698,26381.15544483698,275.5784136770956,2.428413677095648,275.5784136770956,275.5784136770956,77355.18725612918,77355.08730569738,0.09995043180242646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784136770956,2.428413677095648,1.0,0.002,0.12951163744877303,0.004907825325089557,0.00020004545262580675,0.0017999545518090742,0.10002272631290338,0.10002272631290338,0.0,4.4348808479754975e-12,0.9999992897139391,0.9999992897139391,0.0,0.09271143205937062,6.585168464735338e-08,0.0,0.0,0.0,1600113.1572666578,266.6291588046946,0.0,1.0,1284451.5707351803,2598.356412629725,,,,,,,,,,,,,,,,,2.0,16541.987824771335,1553.709131005943,0.37226380654856656,6.17534620354742,2.9388333987174073
3021.0,-30.111564706723733,5.005516826376703,35.061529529775896,24.098868306633108,4.990282717119354,-26.60137996433546,-40.120325319562085,1.4800979747412637,-6.520828648192605,-6.5208286481774245,40.12292978251549,42274.567736895915,25751.219985132877,25751.219985132877,68025.78772202879,77364.48105490764,77355.0175243849,25751.219985132877,103106.23750951777,103106.23750951777,103106.23750951777,130650.58692350179,126132.15448509081,4518.432438410986,0.0,91576.08346118417,56486.191877629775,38988.76842617155,27544.349413984022,66533.11784015557,20897.980560854277,1553.7069846761365,0.0,0.8784795930274376,2.7266397292772813,0.0014947054983599872,1.0,1.0,-6.520828648192605,334116.50683001045,1559840.4377010283,4.6685524534549065,1559840.4377010283,4.6685524534549065,0.7587030009953533,0.09271142065575412,4.028046144702076,101325.0,128403.00265084012,1.2672391083231198,1.0,0.0,4.028046144701531,1.2848199564901306,1.2851164289205415,3.135105525373288,0.0,16541.982521736896,0.0,0.0,22734.616280806626,2318.2856817370484,19324.42712979471,1970.5431650762198,0.85,0.8500001447620245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.33090862615,4632.441516551485,6.173382200841549,5.005516826376703,-3.7132662451332545,8.718783071509957,2.9388395436223718,3.5,0.8396684410349634,0.6,0.00023073816300699568,1.0000082285780865,0.00023073626437562688,199.01438688092904,0.0,3.795563287756159e-07,1.0756626357500956,0.03937800936760745,7.778866573478885e-05,0.00015294949727220683,0.0006160876328214334,0.09271141992472215,0.09271141992472215,0.09271141992472215,0.09271135652687429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.1780076325,595.569366247446,0.0,0.09271141992472215,0.09271142065575412,0.09271142065575412,0.37226357824925516,0.37226357824925516,0.5,9.99601000890725,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27544.349413984022,20897.980560854277,0.7587030009953533,1.0224349907283667,0.6353913525961565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521634640023804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.535067392935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5895388156823,260.5895388156823,-12.56046118431766,244.79387248107918,276.38520515032826,127885.50069566419,127892.3761925804,-6.875496916200256,0.0,nan,276.38520515032826,3.2352051503282837,270.0669386164559,-3.083061383544077,263.7486720825894,-9.401327917410583,257.4304055487392,-15.719594451260775,251.11213901490194,-22.037860985098035,244.79387248107918,-28.3561275189208,1.0,1.0,26381.15544483698,26381.15544483698,275.578418151181,2.428418151181006,275.578418151181,275.578418151181,77355.11817711098,77355.0175243849,0.10065272609062959,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578418151181,2.428418151181006,1.0,0.002,0.12951169956231104,0.004907827347235037,0.00020004555372593082,0.0017999544516600857,0.1000227768629654,0.1000227768629654,0.0,5.386016285746642e-12,0.9999993300275675,0.9999993300275675,0.0,0.0927113585416581,6.211409602024092e-08,0.0,0.0,0.0,1600113.171977797,266.6291713518074,0.0,1.0,1284451.5279074612,2598.356585956615,,,,,,,,,,,,,,,,,2.0,16541.982521736896,1553.7069846761365,0.37226357824925516,6.17534620354742,2.9388395436223718
3022.0,-30.111643345350156,5.005506704252442,35.06152474475453,24.098852381017082,4.9902848099491175,-26.601450529820504,-40.12038552956653,1.4800919944161433,-6.520816656327042,-6.520816656322884,40.12292100072131,42274.47753621438,25751.214627062513,25751.214627062513,68025.6921632769,77364.40782178173,77354.95162640477,25751.214627062513,103106.16625346728,103106.16625346728,103106.16625346728,130650.47808496132,126132.05020891537,4518.42787604594,0.0,91576.04286371866,56486.13421650009,38988.78738579841,27544.311831494037,66533.09921729245,20897.953996203876,1553.7049572883184,0.0,0.8784796913848933,2.7266409480005107,0.0014947054983599872,1.0,1.0,-6.520816656327042,334116.66501220537,1559840.0580798069,4.668549107009749,1559840.0580798069,4.668549107009749,0.7587030717648663,0.0927113442795157,4.028046144702076,101325.0,128402.98978966256,1.2672389813931662,1.0,0.0,4.028046144701207,1.2848199883890343,1.2851164583872794,3.135105447536369,0.0,16541.977223171136,0.0,0.0,22734.606202107407,2318.2846539957486,19324.419593121464,1970.5423965494297,0.85,0.8500001900771946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.336141593027,4632.441516551485,6.173373171798177,5.005506704252442,-3.713256323535236,8.718763027787677,2.938845688286491,3.5,0.8396701966532831,0.6,0.00023073626437562688,1.000008192279517,0.0002307343741351398,199.0144518795826,0.0,3.7785495777387095e-07,1.0708409503311502,0.039378387222565224,7.778813516681236e-05,0.00015294812920881452,0.0006160821221989603,0.09271134357677795,0.09271134357677795,0.09271134357677795,0.092711287369776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.1436679722,595.5693769838379,0.0,0.09271134357677795,0.0927113442795157,0.0927113442795157,0.37226335000229216,0.37226335000229216,0.5,9.996008323173179,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27544.311831494037,20897.953996203876,0.7587030717648663,1.0224338406529019,0.6353901747181337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521639376280198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.530245707516,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589499164167,260.589499164167,-12.560500835832954,244.7937962231682,276.38520210521017,127885.82118745444,127892.6439695561,-6.822782101643114,0.0,nan,276.38520210521017,3.235202105210192,270.0669209287782,-3.083079071221789,263.74863975235365,-9.401360247646323,257.4303585759434,-15.71964142405659,251.11207739954867,-22.03792260045131,244.7937962231682,-28.35620377683179,1.0,1.0,26381.15544483698,26381.15544483698,275.57842251926,2.428422519260039,275.57842251926,275.57842251926,77355.04573647566,77354.95162640477,0.09411007088783663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57842251926,2.428422519260039,1.0,0.002,0.12951175451645272,0.004907829295404878,0.00020004564353926996,0.0017999543616311908,0.10002282176963498,0.10002282176963498,0.0,5.170460847664371e-12,0.999999407253309,0.999999407253309,0.0,0.09271128932517317,5.495434253546617e-08,0.0,0.0,0.0,1600113.186037922,266.62918334367293,0.0,1.0,1284451.48697499,2598.3567516133135,,,,,,,,,,,,,,,,,2.0,16541.977223171136,1553.7049572883184,0.37226335000229216,6.17534620354742,2.938845688286491
3023.0,-30.11172156456324,5.005496628617636,35.061519980938584,24.098836280778073,4.990286656053662,-26.60152074250202,-40.12044573957098,1.4800858339887668,-6.520804529612235,-6.5208045295620884,40.12291204256709,42274.388921196645,25751.209046455537,25751.209046455537,68025.59796765218,77364.33489879982,77354.88335782423,25751.209046455537,103106.09240427977,103106.09240427977,103106.09240427977,130650.36571990584,126131.94234322575,4518.423376680095,0.0,91576.00230688285,56486.07785205837,38988.80494980497,27544.27331562607,66533.07826543105,20897.926768793317,1553.7028820703863,0.0,0.8784797911436951,2.7266421804287657,0.0014947054983599872,1.0,1.0,-6.520804529612235,334116.82497322524,1559839.6708320547,4.668545712886664,1559839.6708320547,4.668545712886664,0.7587031441827063,0.09271126784856355,4.028046144702076,101325.0,128402.97247439755,1.2672388105047871,1.0,0.0,4.0280461447031986,1.2848200211131957,1.2851164886902464,3.1351053676857323,0.0,16541.97192895376,0.0,0.0,22734.5961334949,2318.283627283007,19324.403251285068,1970.5407301458774,0.85,0.8499998477129053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.341371608066,4632.441516551485,6.1733640937970895,5.005496628617636,-3.7132462904537498,8.718742919071385,2.938851829489633,3.5,0.8396719512827523,0.6,0.0002307343741351398,1.0000081485916554,0.00023073249399026461,199.01451653160774,0.0,3.7618517445758906e-07,1.0661087844128074,0.03937876340773968,7.778760460218149e-05,0.0001529467695329583,0.0006160766453618695,0.09271126713424103,0.09271126713424103,0.09271126713424103,0.09271121597236485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.1077484515,595.5693882253537,0.0,0.09271126713424103,0.09271126784856355,0.09271126784856355,0.3722631226458157,0.3722631226458157,0.5,9.996006788237656,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,27544.27331562607,20897.926768793317,0.7587031441827063,1.0224327468551326,0.6353890429140324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521644091643604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5255135416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5894597790098,260.5894597790098,-12.560540220990163,244.79372033652217,276.3851992215406,127886.1358106206,127892.91276118046,-6.776950559878748,0.0,nan,276.3851992215406,3.235199221540597,270.0669034445159,-3.083096555484076,263.74860766749254,-9.401392332507442,257.4303118904876,-15.71968810951239,251.11201611349975,-22.03798388650023,244.79372033652217,-28.356279663477807,1.0,1.0,26381.15544483698,26381.15544483698,275.57842674798917,2.4284267479891923,275.57842674798917,275.57842674798917,77354.97316992885,77354.88335782423,0.08981210461934097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57842674798917,2.4284267479891923,1.0,0.002,0.12951180440737953,0.004907831289639256,0.00020004572558734494,0.0017999542794494329,0.10002286279367247,0.10002286279367247,0.0,5.03677785243517e-12,0.9999994618612803,0.9999994618612803,0.0,0.09271121795704057,4.989152298149012e-08,0.0,0.0,0.0,1600113.2002561528,266.62919547038774,0.0,1.0,1284451.4455822287,2598.3569191328515,,,,,,,,,,,,,,,,,2.0,16541.97192895376,1553.7028820703863,0.3722631226458157,6.17534620354742,2.938851829489633
3024.0,-30.111799377767724,5.005486584111524,35.06151522667734,24.098817456420534,4.990285405454589,-26.601590899445867,-40.12050968650726,1.480076926410711,-6.520793209031012,-6.520793209029434,40.12290279105978,42274.317693608325,25751.20531601876,25751.20531601876,68025.52300962708,77364.26355101146,77354.80825721142,25751.20531601876,103106.01357323019,103106.01357323019,103106.01357323019,130650.24776821327,126131.82886564231,4518.41890257096,0.0,91575.96191027875,56486.03746086876,38988.80494378888,27544.234194983084,66533.03913877196,20897.89905577647,1553.7007973936911,0.0,0.8784798876506799,2.7266433309307554,0.0014947054983599872,1.0,1.0,-6.520793209031012,334116.97430076107,1559839.2709063792,4.668542429401577,1559839.2709063792,4.668542429401577,0.758703215629165,0.0927111917069975,4.028046144702076,101325.0,128402.95972457217,1.267238684673794,1.0,0.0,4.028046144702654,1.2848200666686875,1.2851165318404765,3.1351052565252124,0.0,16541.96664051735,0.0,0.0,22734.586104661405,2318.282604626596,19324.398657518363,1970.5402617120387,0.85,0.8500000206098394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.346599195102,4632.441516551485,6.17335546295474,5.005486584111524,-3.7132368611925464,8.71872344530407,2.9388579678468876,3.5,0.8396737050991108,0.6,0.00023073249399026461,1.0000081063001727,0.00023073062361857056,199.01458084808365,0.0,3.7417612334395287e-07,1.0604151335567624,0.03937913758386302,7.778704111173943e-05,0.0001529454528785252,0.0006160713418170564,0.09271119097702821,0.09271119097702821,0.09271119097702821,0.09271114088157308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.07025886705,595.5693999630703,0.0,0.09271119097702821,0.0927111917069975,0.0927111917069975,0.3722628965903042,0.3722628965903042,0.5,9.996005284721347,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27544.234194983084,20897.89905577647,0.758703215629165,1.022432221497385,0.6353883460130875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521648781860865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.519819890746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58942036717013,260.58942036717013,-12.560579632829842,244.7936447956166,276.3851959387674,127886.41246091064,127893.19400234336,-6.781541432705136,0.0,nan,276.3851959387674,3.235195938767447,270.0668857101136,-3.083114289886396,263.7485754814666,-9.40142451853336,257.4302652528355,-15.719734747164466,251.11195502422098,-22.038044975779002,244.7936447956166,-28.35635520438339,1.0,1.0,26381.15544483698,26381.15544483698,275.57842938008844,2.4284293800884598,275.57842938008844,275.57842938008844,77354.89657868397,77354.80825721142,0.08832147254724987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57842938008844,2.4284293800884598,1.0,0.002,0.12951185340939853,0.004907833140012436,0.00020004580593096518,0.0017999541985889073,0.1000229029654826,0.1000229029654826,0.0,4.519872323638374e-12,0.9999994714451174,0.9999994714451174,0.0,0.09271114270404444,4.9002953052058017e-08,0.0,0.0,0.0,1600113.2135292117,266.62920679096896,0.0,1.0,1284451.4069410835,2598.357075516421,,,,,,,,,,,,,,,,,2.0,16541.96664051735,1553.7007973936911,0.3722628965903042,6.17534620354742,2.9388579678468876
3025.0,-30.11186054063401,5.005476588159716,35.061510470683224,24.098802857939177,4.990287002388666,-26.601645786329136,-40.120560047775484,1.4800722473281351,-6.520780920889422,-6.520780920908057,40.12289323228943,42274.262123632296,25751.199479087853,25751.199479087853,68025.46160272014,77364.19765729753,77354.7317109513,25751.199479087853,103105.93119003915,103105.93119003915,103105.93119003915,130650.12413840716,126131.70976752933,4518.414370877835,0.0,91575.92137693653,56486.002669544214,38988.79856376924,27544.192948368014,66532.99151213726,20897.86987101823,1553.6985885709405,0.0,0.8784799905676148,2.7266445797655186,0.0014947054983599872,1.0,1.0,-6.520780920889422,334117.1363912431,1559838.8576974054,4.668538927829406,1559838.8576974054,4.668538927829406,0.7587032922036084,0.09271111489379767,4.028046144702076,101325.0,128402.94897908617,1.2672385786240925,1.0,0.0,4.028046144701247,1.284820092421549,1.285116555196064,3.1351051936853396,0.0,16541.96135760733,0.0,0.0,22734.576041881395,2318.2815785086036,19324.389813948852,1970.5393599189176,0.85,0.8500000078448644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.351820473838,4632.441516551485,6.173346336479162,5.005476588159716,-3.713226692213033,8.718703280372749,2.9388640988019064,3.5,0.8396754568005447,0.6,0.00023073062361857056,1.0000063717258376,0.0002307291534756619,199.01463140225434,0.0,3.7223123872308914e-07,1.0549033305412345,0.03937950981510174,7.77865973387438e-05,0.00015294402627982675,0.0006160655954116691,0.09271111415220486,0.09271111415220486,0.09271111415220486,0.09271106240269246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487992.03151881526,595.5694120923633,0.0,0.09271111415220486,0.09271111489379767,0.09271111489379767,0.3722626716869224,0.3722626716869224,0.5,9.996003732380025,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,27544.192948368014,20897.86987101823,0.7587032922036084,1.0224320304357668,0.6353879656218439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521653447735718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51430808773,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893827060351,260.5893827060351,-12.560617293964867,244.79357243944315,276.3851929726699,127886.79173854143,127893.27203877599,-6.480300234582915,0.0,nan,276.3851929726699,3.2351929726699495,270.06686886600136,-3.08313113399862,263.7485447593393,-9.401455240660653,257.4302206526942,-15.719779347305803,251.11189654606267,-22.03810345393731,244.79357243944315,-28.356427560556824,1.0,1.0,26381.15544483698,26381.15544483698,275.5784328125286,2.4284328125286265,275.5784328125286,275.5784328125286,77354.83221527416,77354.7317109513,0.10050432286516298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784328125286,2.4284328125286265,1.0,0.002,0.12951190387940634,0.004907835164359288,0.00020004588893987534,0.0017999541166205657,0.10002294446993766,0.10002294446993766,0.0,5.560440996532634e-12,0.9999994556155598,0.9999994556155598,0.0,0.09271106442330929,5.047048838113943e-08,0.0,0.0,0.0,1600113.2279367063,266.62921907911056,0.0,1.0,1284451.3649973115,2598.3572452659687,,,,,,,,,,,,,,,,,2.0,16541.96135760733,1553.6985885709405,0.3722626716869224,6.17534620354742,2.9388640988019064
3026.0,-30.11193886170906,5.005466641816982,35.061505733653,24.098788608703785,4.990290199908461,-26.601715955544613,-40.12062385501338,1.4800672937393051,-6.520768538865582,-6.520768538853717,40.122884267111225,42274.18803875683,25751.193527929867,25751.193527929867,68025.3815666867,77364.12671916364,77354.66366399018,25751.193527929867,103105.85719192005,103105.85719192005,103105.85719192005,130650.01134891156,126131.60139807401,4518.409950837551,0.0,91575.88340134057,56485.96627128755,38988.796811170025,27544.154156991513,66532.95096816155,20897.842461685126,1553.6964940043897,0.0,0.8784800917358387,2.7266458381419443,0.0014947054983599872,1.0,1.0,-6.520768538865582,334117.2997201731,1559838.4701481487,4.668535485754645,1559838.4701481487,4.668535485754645,0.7587033656061877,0.09271103907310431,4.028046144702076,101325.0,128402.94335580073,1.2672385231265801,1.0,0.0,4.028046144698658,1.2848201186321622,1.2851165795237576,3.1351051297285033,0.0,16541.956405665318,0.0,0.0,22734.566614085736,2318.2806171409948,19324.381260603786,1970.5384877204538,0.85,0.8499999841048613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.3570399652335,4632.441516551485,6.173337185287908,5.005466641816982,-3.7132164412453896,8.718683083062372,2.938870227663297,3.5,0.8396772079037992,0.6,0.0002307291534756619,1.000008159217827,0.0002307272709215998,199.01469613857668,0.0,2.925799490774423e-07,0.8291715756854714,0.039379802395050824,7.778603508602858e-05,0.0001529431183896333,0.0006160619383880756,0.09271103837350483,0.09271103837350483,0.09271103837350483,0.0927109908813616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.9950298085,595.5694235187408,0.0,0.09271103837350483,0.09271103907310431,0.09271103907310431,0.37226244749516,0.37226244749516,0.5,9.996002308522373,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27544.154156991513,20897.842461685126,0.7587033656061877,1.0224314505340268,0.6353872393092346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521657115216555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.288576332874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58934506296623,260.58934506296623,-12.560654937033746,244.79349973981905,276.3851903861542,127887.09029494617,127893.56748680874,-6.477191862532597,0.0,nan,276.3851903861542,3.2351903861542155,270.06685225686647,-3.083147743133509,263.7485141275805,-9.401485872419471,257.4301759983158,-15.719824001684174,251.11183786906142,-22.03816213093856,244.79349973981905,-28.356500260180923,1.0,1.0,26381.15544483698,26381.15544483698,275.5784373221906,2.428437322190632,275.5784373221906,275.5784373221906,77354.76525327234,77354.66366399018,0.10158928215969354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784373221906,2.428437322190632,1.0,0.002,0.1295119499941118,0.004907837221531033,0.0002000459652601283,0.001799954040392075,0.10002298263006415,0.10002298263006415,0.0,5.652203097922248e-12,0.9999995025975991,0.9999995025975991,0.0,0.09271099295841088,4.6114693428057183e-08,0.0,0.0,0.0,1600113.242454273,266.6292314611344,0.0,1.0,1284451.322733083,2598.3574163124495,,,,,,,,,,,,,,,,,2.0,16541.956405665318,1553.6964940043897,0.37226244749516,6.17534620354742,2.938870227663297
3027.0,-30.112015682286998,5.005456724784848,35.061501014099484,24.098770412988983,4.990289559545385,-26.601785158101592,-40.12068385547025,1.4800590346395763,-6.5207572259136555,-6.520757225923126,40.12287529765415,42274.10484571923,25751.190018488676,25751.190018488676,68025.29486420791,77364.05542617079,77354.59204500142,25751.190018488676,103105.7820634901,103105.7820634901,103105.7820634901,130649.89825669373,126131.492644818,4518.405611875725,0.0,91575.84290463723,56485.91345861668,38988.81049557839,27544.116193203627,66532.92668878203,20897.815583170766,1553.694464171828,0.0,0.8784801871288681,2.726646987869749,0.0014947054983599872,1.0,1.0,-6.5207572259136555,334117.4489472343,1559838.082413987,4.668532240171405,1559838.082413987,4.668532240171405,0.7587034354846063,0.09271096409618106,4.028046144702076,101325.0,128402.92954812961,1.2672383868554613,1.0,0.0,4.028046144700822,1.284820161158816,1.2851166196413546,3.135105025958704,0.0,16541.951107948425,0.0,0.0,22734.55656040167,2318.2795919505306,19324.37601495146,1970.5379528127812,0.85,0.8500001292574162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.362258009184,4632.441516551485,6.173328621614042,5.005456724784848,-3.7132069927784026,8.71866371756325,2.938876354830172,3.5,0.8396789585229063,0.6,0.0002307272709215998,1.0000080029057068,0.00023072542444778382,199.01475963469846,0.0,3.746559246280852e-07,1.0617748903959934,0.039380177050975455,7.778550638110194e-05,0.00015294176454049788,0.0006160564850212852,0.09271096339897492,0.09271096339897492,0.09271096339897492,0.0927109189189181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.9580886938,595.5694350919376,0.0,0.09271096339897492,0.09271096409618106,0.09271096409618106,0.37226222437306733,0.37226222437306733,0.5,9.996000974148972,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27544.116193203627,20897.815583170766,0.7587034354846063,1.0224305204911046,0.6353862207725033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521661811549766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.521179647585,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893072221859,260.5893072221859,-12.560692777814097,244.79342698347807,276.3851874609348,127887.35083773578,127893.86204909284,-6.511211357066683,0.0,nan,276.3851874609348,3.23518746093481,270.06683536542056,-3.0831646345794184,263.7484832699146,-9.401516730085405,257.4301311744233,-15.719868825576668,251.111779078944,-22.038220921055967,244.79342698347807,-28.356573016521907,1.0,1.0,26381.15544483698,26381.15544483698,275.57844034947885,2.428440349478876,275.57844034947885,275.57844034947885,77354.689495367,77354.59204500142,0.09745036557433195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57844034947885,2.428440349478876,1.0,0.002,0.1295119933052935,0.004907839093489975,0.00020004603681047695,0.0017999539679594198,0.10002301840523847,0.10002301840523847,0.0,4.7698967171883044e-12,0.9999995328318362,0.9999995328318362,0.0,0.09271092078457019,4.331161086281316e-08,0.0,0.0,0.0,1600113.2557183818,266.6292427740863,0.0,1.0,1284451.2841179722,2598.357572590693,,,,,,,,,,,,,,,,,2.0,16541.951107948425,1553.694464171828,0.37226222437306733,6.17534620354742,2.938876354830172
3028.0,-30.112092192929236,5.005446863009114,35.06149630034839,24.098755849432223,4.990292893642661,-26.601853684273262,-40.120743786077924,1.480054384979856,-6.520744479897473,-6.520744479884233,40.122866025624006,42274.022523277155,25751.183375093013,25751.183375093013,68025.20589837017,77363.98271249089,77354.52039694693,25751.183375093013,103105.70377203994,103105.70377203994,103105.70377203994,130649.77949063553,126131.37825419806,4518.401236437468,0.0,91575.80246604505,56485.863328716885,38988.82126369796,27544.075718595588,66532.89698229355,20897.786984957253,1553.6922806816483,0.0,0.8784802914357055,2.7266482832393693,0.0014947054983599872,1.0,1.0,-6.520744479897473,334117.61707764224,1559837.681599682,4.66852869131174,1559837.681599682,4.66852869131174,0.7587035120894877,0.09271088826840564,4.028046144702076,101325.0,128402.9145155844,1.267238238495775,1.0,0.0,4.028046144704863,1.2848201867246796,1.285116642840607,3.135104963575136,0.0,16541.945837680792,0.0,0.0,22734.54652114424,2318.2785682311737,19324.36714266312,1970.5370480911545,0.85,0.8500001143497854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.367469461301,4632.441516551485,6.173319316415577,5.005446863009114,-3.713196451012544,8.718643314021659,2.93888247426184,3.5,0.8396807069319543,0.6,0.00023072542444778382,1.0000079706225458,0.0002307235854371719,199.01482287467826,0.0,3.674755426623802e-07,1.0414256879051855,0.03938054452651812,7.778497829498033e-05,0.00015294044615280349,0.0006160511744948156,0.09271088755203537,0.09271088755203537,0.09271088755203537,0.09271084368020609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.919598407,595.5694471540843,0.0,0.09271088755203537,0.09271088826840564,0.09271088826840564,0.3722620024519391,0.3722620024519391,0.5,9.995999657612332,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27544.075718595588,20897.786984957253,0.7587035120894877,1.022429639828757,0.6353852671487846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521666417912122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5008304451,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58926960913413,260.58926960913413,-12.560730390865842,244.79335427039715,276.3851849479116,127887.6613339648,127894.13336036004,-6.4720263952191095,0.0,nan,276.3851849479116,3.235184947911648,270.0668188123861,-3.0831811876138886,263.74845267686896,-9.401547323131012,257.43008654136577,-15.71991345863421,251.111720405875,-22.038279594124987,244.79335427039715,-28.356645729602832,1.0,1.0,26381.15544483698,26381.15544483698,275.57844480651283,2.428444806512857,275.57844480651283,275.57844480651283,77354.6215992211,77354.52039694693,0.10120227416337002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57844480651283,2.428444806512857,1.0,0.002,0.12951203577193282,0.0049078412334917915,0.0002000461076455385,0.001799953897688575,0.10002305382276926,0.10002305382276926,0.0,5.334113359345416e-12,0.9999995419365688,0.9999995419365688,0.0,0.09271084580093805,4.246746758850058e-08,0.0,0.0,0.0,1600113.270662715,266.6292555201025,0.0,1.0,1284451.2406113017,2598.357748665453,,,,,,,,,,,,,,,,,2.0,16541.945837680792,1553.6922806816483,0.3722620024519391,6.17534620354742,2.93888247426184
3029.0,-30.11216832141426,5.005437029423097,35.06149160377422,24.098737863265,4.9902923362955045,-26.60192225564429,-40.1208037166856,1.4800462698123233,-6.520733170174026,-6.520733170155967,40.12285709400955,42273.94186861756,25751.180004421436,25751.180004421436,68025.121873039,77363.9118973184,77354.44895074725,25751.180004421436,103105.62895516868,103105.62895516868,103105.62895516868,130649.66683934531,126131.26986772491,4518.396971620407,0.0,91575.76220167661,56485.81311669762,38988.83231664332,27544.03788417664,66532.87020081996,20897.760200262073,1553.6902569107933,0.0,0.8784803866671715,2.726649432639879,0.0014947054983599872,1.0,1.0,-6.520733170174026,334117.7662622272,1559837.2955021067,4.6685254512263565,1559837.2955021067,4.6685254512263565,0.7587035818109774,0.0927108138898865,4.028046144702076,101325.0,128402.90042953275,1.2672380994772539,1.0,0.0,4.028046144699171,1.2848202284880506,1.2851166822506932,3.135104861667843,0.0,16541.940571061517,0.0,0.0,22734.53652513948,2318.277548922362,19324.35726065473,1970.5360404067376,0.85,0.850000053411521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.372681028839,4632.441516551485,6.173310795637203,5.005437029423097,-3.7131869887769158,8.718624018200014,2.938888593834135,3.5,0.8396824553811815,0.6,0.0002307235854371719,1.0000079308154806,0.00023072175562550068,199.01488579882061,0.0,3.6599037119672984e-07,1.0372167119715323,0.039380910516889314,7.778445021217265e-05,0.00015293913522499924,0.0006160458940171277,0.09271081320175473,0.09271081320175473,0.09271081320175473,0.09271077205104193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.88235916756,595.5694588260939,0.0,0.09271081320175473,0.0927108138898865,0.0927108138898865,0.372261781550391,0.372261781550391,0.5,9.995998423033187,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27544.03788417664,20897.760200262073,0.7587035818109774,1.0224287884727488,0.6353843106575698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521671005692707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49662146916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58923186338,260.58923186338,-12.56076813661997,244.7932816233441,276.3851821034553,127887.9252504309,127894.4201107851,-6.494860354200677,0.0,nan,276.3851821034553,3.2351821034553154,270.0668020074124,-3.0831979925876,263.7484219113732,-9.401578088626763,257.4300418153522,-15.719958184647794,251.1116617193426,-22.03833828065737,244.7932816233441,-28.35671837665589,1.0,1.0,26381.15544483698,26381.15544483698,275.5784478505889,2.4284478505888956,275.5784478505889,275.5784478505889,77354.54652939383,77354.44895074725,0.09757864658604376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784478505889,2.4284478505888956,1.0,0.002,0.12951207573259002,0.004907843119704102,0.00020004617401929968,0.0017999538306995371,0.10002308700964983,0.10002308700964983,0.0,4.718836866396403e-12,0.9999995689696505,0.9999995689696505,0.0,0.09271077392871198,3.99611745155781e-08,0.0,0.0,0.0,1600113.2839230336,266.62926682982595,0.0,1.0,1284451.202007209,2598.357904899146,,,,,,,,,,,,,,,,,2.0,16541.940571061517,1553.6902569107933,0.372261781550391,6.17534620354742,2.938888593834135
3030.0,-30.112244078993207,5.005427239272642,35.061486905986754,24.098721413780027,4.990293472261122,-26.601990323869373,-40.12086734930051,1.4800397163118442,-6.520721013962998,-6.520721013987658,40.122847665789614,42273.878179337014,25751.1747826695,25751.1747826695,68025.0529620065,77363.8405217145,77354.37298986969,25751.1747826695,103105.5477725392,103105.5477725392,103105.5477725392,130649.54497018979,126131.15233718921,4518.392633000577,0.0,91575.72191010918,56485.78040879357,38988.82389035067,27543.997197650588,66532.82108800126,20897.731413350743,1553.688077358306,0.0,0.8784804883726648,2.7266506680688463,0.0014947054983599872,1.0,1.0,-6.520721013962998,334117.92661274184,1559836.887936786,4.668521990873927,1559836.887936786,4.668521990873927,0.7587036574028279,0.09271073866484607,4.028046144702076,101325.0,128402.89274623187,1.2672380236489698,1.0,0.0,4.0280461447011024,1.2848202629263754,1.2851167143458628,3.135104777634486,0.0,16541.93530954777,0.0,0.0,22734.526522382315,2318.2765289249965,19324.350302553863,1970.5353308779108,0.85,0.8500001213365448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.377885836636,4632.441516551485,6.1733018411264595,5.005427239272642,-3.7131768799961913,8.718604119268832,2.938894705474035,3.5,0.83968420156401,0.6,0.00023072175562550068,1.0000078921804787,0.00023071993474213563,199.01494841642477,0.0,3.641597607803116e-07,1.032028762051403,0.0393812746766501,7.778388951249368e-05,0.00015293786611300701,0.0006160407819754602,0.09271073795051689,0.09271073795051689,0.09271073795051689,0.09271069473440544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.8430167156,595.5694711577044,0.0,0.09271073795051689,0.09271073866484607,0.09271073866484607,0.3722615617805792,0.3722615617805792,0.5,9.995997126588787,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27543.997197650588,20897.731413350743,0.7587036574028279,1.0224285074584694,0.6353838224208536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675570560875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49143351924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891941967066,260.5891941967066,-12.560805803293363,244.79320910977287,276.38517928368015,127888.21220560925,127894.69345852558,-6.481252916326621,0.0,nan,276.38517928368015,3.235179283680168,270.0667852488787,-3.083214751121261,263.74839121407905,-9.401608785920928,257.42999717929825,-15.720002820701723,251.1116031445308,-22.038396855469188,244.79320910977287,-28.356790890227103,1.0,1.0,26381.15544483698,26381.15544483698,275.5784512187992,2.428451218799239,275.5784512187992,275.5784512187992,77354.47578789314,77354.37298986969,0.10279802345030475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784512187992,2.428451218799239,1.0,0.002,0.12951211763345746,0.004907845155183214,0.00020004624373797216,0.0017999537616639185,0.10002312186898608,0.10002312186898608,0.0,5.401890740275306e-12,0.9999995480417008,0.9999995480417008,0.0,0.0927106967634583,4.1901387767336656e-08,0.0,0.0,0.0,1600113.2981758337,266.629278986037,0.0,1.0,1284451.1605137459,2598.3580728263364,,,,,,,,,,,,,,,,,2.0,16541.93530954777,1553.688077358306,0.3722615617805792,6.17534620354742,2.938894705474035
3031.0,-30.11231954867449,5.005417487716375,35.061482215979645,24.09870499921965,4.990294577460348,-26.602058136063693,-40.1209271402098,1.4800331640538646,-6.520709095250538,-6.5207090952661355,40.12283849461918,42273.79988285324,25751.17015388937,25751.17015388937,68024.97003674261,77363.76931263013,77354.29982084938,25751.17015388937,103105.46997473875,103105.46997473875,103105.46997473875,130649.42779688939,126131.03946581505,4518.388331074346,0.0,91575.68165570279,56485.732987743395,38988.83185328822,27543.95782215063,66532.78967543885,20897.703556159573,1553.6859657907667,0.0,0.8784805878140661,2.7266518793614094,0.0014947054983599872,1.0,1.0,-6.520709095250538,334118.08383051277,1559836.4914829624,4.6685186075537795,1559836.4914829624,4.6685186075537795,0.7587037306364812,0.09271066406164429,4.028046144702076,101325.0,128402.88083154791,1.2672379060601817,1.0,0.0,4.0280461447029605,1.2848202973404514,1.2851167464282496,3.1351046936603035,0.0,16541.93005292689,0.0,0.0,22734.516528850723,2318.2755098683774,19324.343343523527,1970.5346212543047,0.85,0.8500001888758183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.383087841464,4632.441516551485,6.173293032938542,5.005417487716375,-3.7131669432157826,8.718584430932157,2.938900813827686,3.5,0.8396859468079103,0.6,0.00023071993474213563,1.000007862192975,0.0002307181207917471,199.01501079610108,0.0,3.6238300896610757e-07,1.026993447409949,0.039381637059659066,7.778336266746298e-05,0.00015293657207467265,0.0006160355695293364,0.09271066336934974,0.09271066336934974,0.09271066336934974,0.09271062041476938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.80487574614,595.5694831112029,0.0,0.09271066336934974,0.09271066406164429,0.09271066406164429,0.3722613426563482,0.3722613426563482,0.5,9.99599583876366,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27543.95782215063,20897.703556159573,0.7587037306364812,1.022427743802461,0.6353829455983112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521680113191244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4863982046,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589156618112,260.589156618112,-12.560843381887992,244.79313675486293,276.3851764814014,127888.49877383778,127894.9648711957,-6.466097357894728,0.0,nan,276.3851764814014,3.2351764814014246,270.0667685360723,-3.0832314639276888,263.7483605907472,-9.401639409252766,257.42995264544135,-15.72004735455863,251.11154470014668,-22.038455299853297,244.79313675486293,-28.35686324513705,1.0,1.0,26381.15544483698,26381.15544483698,275.5784546725544,2.4284546725544374,275.5784546725544,275.5784546725544,77354.40486569778,77354.29982084938,0.10504484840203077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784546725544,2.4284546725544374,1.0,0.002,0.12951215927138873,0.004907847147134499,0.00020004631295286634,0.0017999536925977758,0.10002315647643317,0.10002315647643317,0.0,5.55064197729771e-12,0.9999995508828546,0.9999995508828546,0.0,0.0927106224236955,4.1637948788022136e-08,0.0,0.0,0.0,1600113.312150171,266.62929090474944,0.0,1.0,1284451.1198309471,2598.3582374727234,,,,,,,,,,,,,,,,,2.0,16541.93005292689,1553.6859657907667,0.3722613426563482,6.17534620354742,2.938900813827686
3032.0,-30.11239465323308,5.005407775351715,35.06147753377155,24.098688724357658,4.990295786086496,-26.602125609301222,-40.120986896194495,1.4800267413643382,-6.520697118819498,-6.520697118833673,40.12282933957793,42273.72294805803,25751.16545003935,25751.16545003935,68024.88839809738,77363.69822826027,77354.22693177745,25751.16545003935,103105.3923818168,103105.3923818168,103105.3923818168,130649.3108379758,126130.92679758693,4518.384040388881,0.0,91575.6414203541,56485.686801380674,38988.83846552604,27543.91845615901,66532.75692168504,20897.675709669962,1553.6838532381712,0.0,0.878480687506593,2.7266530965203364,0.0014947054983599872,1.0,1.0,-6.520697118819498,334118.2418097021,1559836.0957281915,4.668515215690019,1559836.0957281915,4.668515215690019,0.7587038039969618,0.09271058960991321,4.028046144702076,101325.0,128402.86396169163,1.267237739567645,1.0,0.0,4.028046144701494,1.2848203311340436,1.2851167778989174,3.135104611200175,0.0,16541.92479954831,0.0,0.0,22734.50654005039,2318.274491294213,19324.327268021356,1970.5329820092852,0.85,0.84999985524113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.388285861207,4632.441516551485,6.173284212673783,5.005407775351715,-3.7131569557761113,8.718564731127827,2.938906917507,3.5,0.8396876907162857,0.6,0.0002307181207917471,1.0000078241603219,0.00023071631563030477,199.0150728740185,0.0,3.6100335615560674e-07,1.0230835113449894,0.03938199806301522,7.778283613346553e-05,0.00015293528465828158,0.0006160303837567056,0.09271058891909544,0.09271058891909544,0.09271058891909544,0.09271054626219073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.7667728831,595.569495053101,0.0,0.09271058891909544,0.09271058960991321,0.09271058960991321,0.372261124070794,0.372261124070794,0.5,9.995994559212326,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27543.91845615901,20897.675709669962,0.7587038039969618,1.022427020094308,0.6353821020496407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521684638561188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.482488268535,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891191541787,260.5891191541787,-12.56088084582126,244.79306459377264,276.3851737146232,127888.78667546829,127895.23304355562,-6.446368087342701,0.0,nan,276.3851737146232,3.2351737146232153,270.06675189043426,-3.083248109565716,263.7483300662472,-9.401669933752771,257.4299082420759,-15.72009175792408,251.1114864179191,-22.038513582080867,244.79306459377264,-28.356935406227336,1.0,1.0,26381.15544483698,26381.15544483698,275.5784582164079,2.4284582164079325,275.5784582164079,275.5784582164079,77354.33412055555,77354.22693177745,0.1071887780999532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784582164079,2.4284582164079325,1.0,0.002,0.1295122006192248,0.004907849149581711,0.00020004638174340994,0.0017999536235084911,0.10002319087170497,0.10002319087170497,0.0,5.251900910691054e-12,0.9999995540069392,0.9999995540069392,0.0,0.09271054826163358,4.13482796301655e-08,0.0,0.0,0.0,1600113.3261921804,266.6293028811805,0.0,1.0,1284451.0789511295,2598.358402916474,,,,,,,,,,,,,,,,,2.0,16541.92479954831,1553.6838532381712,0.372261124070794,6.17534620354742,2.938906917507
3033.0,-30.112469404479704,5.005398102182232,35.06147286004409,24.098672589194052,4.990297074873566,-26.602192756547172,-40.121046582329996,1.4800204261355683,-6.520685117409528,-6.520685117472795,40.12282021980663,42273.64732872703,25751.16074612192,25751.16074612192,68024.80807484894,77363.62728612796,77354.15449160709,25751.16074612192,103105.31523772901,103105.31523772901,103105.31523772901,130649.19443542227,126130.81467123427,4518.379764187987,0.0,91575.60121694568,56485.64182335345,38988.84377065804,27543.879197693255,66532.7229683513,20897.647942731397,1553.6817450912363,0.0,0.8784807872004503,2.726654316218234,0.0014947054983599872,1.0,1.0,-6.520685117409528,334118.400118436,1559835.7014958714,4.668511823781484,1559835.7014958714,4.668511823781484,0.7587038772839787,0.09271051531074394,4.028046144702076,101325.0,128402.85588865809,1.2672376598929986,1.0,0.0,4.028046144701763,1.2848203644067466,1.2851168088598686,3.1351045300110782,0.0,16541.919550968698,0.0,0.0,22734.496559179523,2318.2734735286285,19324.32456455395,1970.5327063323307,0.85,0.8500001094922577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.393480104133,4632.441516551485,6.173275398004188,5.005398102182232,-3.7131469423416386,8.718545044523871,2.9389130167565214,3.5,0.8396894333590061,0.6,0.00023071631563030477,1.0000077873580147,0.00023071451897374633,199.01513465993867,0.0,3.5925433599586097e-07,1.01812678821227,0.039382357317351215,7.778231021822595e-05,0.00015293400541207882,0.0006160252308939705,0.09271051462415275,0.09271051462415275,0.09271051462415275,0.09271047245884191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.7287683013,595.569506964766,0.0,0.09271051462415275,0.09271051531074394,0.09271051531074394,0.3722609059370901,0.3722609059370901,0.5,9.995993294652825,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,27543.879197693255,20897.647942731397,0.7587038772839787,1.022426334590385,0.6353812897277031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521689142040046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4775315454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589081823463,260.589081823463,-12.560918176536973,244.79299265301722,276.38517099394755,127889.0751786846,127895.49862395033,-6.423445265741921,0.0,nan,276.38517099394755,3.235170993947577,270.0667353257411,-3.083264674258885,263.7482996575402,-9.401700342459776,257.4298639893529,-15.720136010647082,251.1114283211792,-22.038571678820773,244.79299265301722,-28.357007346982755,1.0,1.0,26381.15544483698,26381.15544483698,275.5784618371235,2.428461837123507,275.5784618371235,275.5784618371235,77354.26359971457,77354.15449160709,0.10910810748464428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784618371235,2.428461837123507,1.0,0.002,0.12951224145523219,0.004907851159920981,0.00020004644975364871,0.0017999535556376244,0.10002322487682436,0.10002322487682436,0.0,5.391272931559721e-12,0.9999995595291353,0.9999995595291353,0.0,0.0927104744744631,4.083628084301992e-08,0.0,0.0,0.0,1600113.340263473,266.62931488259045,0.0,1.0,1284451.0379860546,2598.358568705299,,,,,,,,,,,,,,,,,2.0,16541.919550968698,1553.6817450912363,0.3722609059370901,6.17534620354742,2.9389130167565214
