time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-30.11254380739103,5.0053884782964895,35.0614682014215,24.09865833995866,4.990300516899023,-26.602259374968014,-40.1211062335409,1.4800160844615364,-6.5206725378038755,-6.520672537812761,40.12281130788974,42273.572880622334,25751.154828829844,25751.154828829844,68024.72770945219,77363.55556760603,77354.08659892135,25751.154828829844,103105.2414277512,103105.2414277512,103105.2414277512,130649.08173641395,126130.70620191314,4518.375534500816,0.0,91575.56096485224,56485.598748892204,38988.84690662226,27543.840308662748,66532.68721528501,20897.620478927733,1553.6796404371353,0.0,0.8784808892359693,2.726655594678332,0.0014947054983599872,1.0,1.0,-6.5206725378038755,334118.56605411816,1559835.316249583,4.668508352202529,1559835.316249583,4.668508352202529,0.758703951400534,0.09271044113678195,4.028046144702076,101325.0,128402.84035502808,1.26723750658799,1.0,0.0,4.028046144701845,1.2848203884288723,1.2851168305790355,3.1351044713944223,0.0,16541.914306963616,0.0,0.0,22734.486566222142,2318.2724545305628,19324.310891240562,1970.5313120423962,0.85,0.8499998816754339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.398670626797,4632.441516551485,6.173266297982604,5.0053884782964895,-3.713136481839281,8.71852496013577,2.938919111642647,3.5,0.839691174755042,0.6,0.00023071451897374633,1.0000077510741046,0.00023071273070227378,199.01519615797469,0.0,3.575618469167371e-07,1.013330274162033,0.03938271487919813,7.778178461400432e-05,0.000152932734359742,0.0006160201110365055,0.09271044046841401,0.09271044046841401,0.09271044046841401,0.09271040110891449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.69135508453,595.5695186943211,0.0,0.09271044046841401,0.09271044113678195,0.09271044113678195,0.37226068821279046,0.37226068821279046,0.5,9.995992115917836,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27543.840308662748,20897.620478927733,0.758703951400534,1.0224256761092372,0.6353805121959741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693624335978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47273503135,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58904482916006,260.58904482916006,-12.560955170839918,244.7929209722789,276.3851686860795,127889.38773949859,127895.75329859885,-6.365559100257499,0.0,nan,276.3851686860795,3.2351686860795326,270.0667191432963,-3.0832808567036523,263.74826960052565,-9.401730399474332,257.42982005776514,-15.720179942234836,251.11137051501515,-22.038629484984824,244.7929209722789,-28.357079027721085,1.0,1.0,26381.15544483698,26381.15544483698,275.5784665622394,2.4284665622394073,275.5784665622394,275.5784665622394,77354.19586862577,77354.08659892135,0.10926970442233142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784665622394,2.4284665622394073,1.0,0.002,0.12951227929911238,0.004907853290076337,0.00020004651337993356,0.001799953492918505,0.10002325668996678,0.10002325668996678,0.0,6.298438333385281e-12,0.99999959181313,0.99999959181313,0.0,0.09271040329359717,3.78431847812758e-08,0.0,0.0,0.0,1600113.3550126804,266.6293274621961,0.0,1.0,1284450.99504739,2598.3587424814027,,,,,,,,,,,,,,,,,2.0,16541.914306963616,1553.6796404371353,0.37226068821279046,6.17534620354742,2.938919111642647
3035.0,-30.112617869225698,5.005378883302902,35.06146356010894,24.09864105228337,4.9903004278102605,-26.60232603952274,-40.12116581490261,1.4800085973639048,-6.520661033697024,-6.520661033686667,40.12280249037838,42273.49992172602,25751.151369829662,25751.151369829662,68024.65129155568,77363.48557752422,77354.01650582509,25751.151369829662,103105.16787565475,103105.16787565475,103105.16787565475,130648.97058344207,126130.59919896444,4518.371384477633,0.0,91575.52087988256,56485.5555981685,38988.850313015624,27543.80270778732,66532.65302080294,20897.59387671728,1553.6776226774646,0.0,0.8784809850862345,2.7266567638364023,0.0014947054983599872,1.0,1.0,-6.520661033697024,334118.7178031226,1559834.9350844629,4.668505091066422,1559834.9350844629,4.668505091066422,0.7587040213154377,0.0927103678302416,4.028046144702076,101325.0,128402.8341749817,1.2672374455956743,1.0,0.0,4.0280461447021585,1.284820427149134,1.2851168670105035,3.1351043769126856,0.0,16541.909067445144,0.0,0.0,22734.476614754796,2318.271439763303,19324.304873004145,1970.530698353071,0.85,0.8499999890238321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.403860076641,4632.441516551485,6.173257788891372,5.005378883302902,-3.7131268285481833,8.718505711851085,2.938925205274085,3.5,0.8396929157925958,0.6,0.00023071273070227378,1.0000077155462972,0.00023071095064125286,199.0152573741257,0.0,3.5589319789383575e-07,1.0086013228311306,0.03938307077239602,7.778125962852142e-05,0.00015293147107375236,0.0006160150224622452,0.09271036716659171,0.09271036716659171,0.09271036716659171,0.09271033057478566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.65400515415,595.5695304079311,0.0,0.09271036716659171,0.0927103678302416,0.0927103678302416,0.3722604711480862,0.3722604711480862,0.5,9.995991018748615,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27543.80270778732,20897.59387671728,0.7587040213154377,1.0224250530079753,0.6353797421622169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452169808574737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46800608002,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5890078201032,260.5890078201032,-12.5609921798968,244.79284953109442,276.3851661091492,127889.6559798405,127896.0240780888,-6.3680982482960085,0.0,nan,276.3851661091492,3.2351661091492474,270.06670279351675,-3.0832972064832234,263.7482394778932,-9.40176052210677,257.4297761622826,-15.720223837717356,251.1113128466826,-22.03868715331737,244.79284953109442,-28.35715046890556,1.0,1.0,26381.15544483698,26381.15544483698,275.5784699572545,2.428469957254549,275.5784699572545,275.5784699572545,77354.12203942727,77354.01650582509,0.10553360218182206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784699572545,2.428469957254549,1.0,0.002,0.12951231460380513,0.004907855229657877,0.00020004657264196654,0.001799953432460351,0.10002328632098327,0.10002328632098327,0.0,5.10231744008105e-12,0.9999996191928686,0.9999996191928686,0.0,0.09271033252547238,3.530476922296899e-08,0.0,0.0,0.0,1600113.368500898,266.62933896630295,0.0,1.0,1284450.9557797755,2598.3589014004883,,,,,,,,,,,,,,,,,2.0,16541.909067445144,1553.6776226774646,0.3722604711480862,6.17534620354742,2.938925205274085
3036.0,-30.1126915945487,5.0053693407407,35.061458925254016,24.09862697767096,4.990303918750638,-26.602392043218547,-40.121225361339725,1.4800043674211523,-6.520648227658967,-6.520648227723102,40.122793393780846,42273.42800322483,25751.145066754387,25751.145066754387,68024.57306997922,77363.41417533046,77353.94632193653,25751.145066754387,103105.09138869091,103105.09138869091,103105.09138869091,130648.85418088167,126130.4869827725,4518.367198109165,0.0,91575.48069023002,56485.5148024909,38988.8509863768,27543.762792190755,66532.61377856755,20897.565688263894,1553.6754636534276,0.0,0.8784810890505059,2.7266580653097505,0.0014947054983599872,1.0,1.0,-6.520648227658967,334118.886725779,1559834.5418553054,4.668501553866085,1559834.5418553054,4.668501553866085,0.7587040974005483,0.09271029368618043,4.028046144702076,101325.0,128402.81847432342,1.2672372906422247,1.0,0.0,4.028046144701518,1.2848204506142709,1.2851168881938766,3.135104319655149,0.0,16541.903832279473,0.0,0.0,22734.466637298952,2318.2704223459546,19324.295581224607,1970.5297508552471,0.85,0.849999953353667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.409043284925,4632.441516551485,6.173248607256153,5.0053693407407,-3.713116181722855,8.718485522463554,2.938931291581514,3.5,0.8396946547375753,0.6,0.00023071095064125286,1.0000076804940172,0.00023070917868078626,199.01531831216454,0.0,3.5425930222007097e-07,1.0039708624916812,0.03938342503169824,7.77807349540414e-05,0.00015293021568721146,0.000616009965707329,0.09271029300418702,0.09271029300418702,0.09271029300418702,0.09271025696628689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.61522771616,595.5695425720781,0.0,0.09271029300418702,0.09271029368618043,0.09271029368618043,0.3722602549268721,0.3722602549268721,0.5,9.995989937738955,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,27543.762792190755,20897.565688263894,0.7587040974005483,1.0224244803665339,0.6353790359705146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521702526709428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46337561968,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58897115502054,260.58897115502054,-12.561028844979433,244.79277837657665,276.38516393350113,127889.96690080159,127896.27581161317,-6.308910811576989,0.0,nan,276.38516393350113,3.2351639335011555,270.0666868220948,-3.083313177905154,263.7482097107,-9.401790289299981,257.42973259931244,-15.720267400687533,251.1112554879381,-22.038744512061868,244.79277837657665,-28.357221623423328,1.0,1.0,26381.15544483698,26381.15544483698,275.5784746436034,2.4284746436034084,275.5784746436034,275.5784746436034,77354.05507005817,77353.94632193653,0.10874812163820025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784746436034,2.4284746436034084,1.0,0.002,0.12951234914265344,0.004907857413662584,0.00020004663125635597,0.0017999533742987805,0.10002331562817798,0.10002331562817798,0.0,5.555136645823966e-12,0.9999996274488302,0.9999996274488302,0.0,0.09271025914685206,3.453932836554082e-08,0.0,0.0,0.0,1600113.3835155861,266.629351772341,0.0,1.0,1284450.9120682073,2598.359078304634,,,,,,,,,,,,,,,,,2.0,16541.903832279473,1553.6754636534276,0.3722602549268721,6.17534620354742,2.938931291581514
3037.0,-30.112780457123755,5.005359817162394,35.06145428220903,24.098607489746087,4.990303037067599,-26.602472107688328,-40.121294477116294,1.4799946869579095,-6.520637211918313,-6.52063721191889,40.122783888662475,42273.33052434314,25751.142804183364,25751.142804183364,68024.47332852651,77363.33867184453,77353.87658374256,25751.142804183364,103105.01938792592,103105.01938792592,103105.01938792592,130648.74418948861,126130.3810809468,4518.363108541818,0.0,91575.44076355443,56485.45706227351,38988.870779201025,27543.724801562694,66532.59558076372,20897.538725933653,1553.6734486063206,0.0,0.8784811848698623,2.7266591848360977,0.0014947054983599872,1.0,1.0,-6.520637211918313,334119.0320329192,1559834.1309659588,4.668498293782545,1559834.1309659588,4.668498293782545,0.7587041649772812,0.09271021999697156,4.028046144702076,101325.0,128402.80694937208,1.2672371768997985,1.0,0.0,4.028046144698828,1.284820499562227,1.2851169348763567,3.135104200216715,0.0,16541.89860138653,0.0,0.0,22734.456725129592,2318.269411585974,19324.287274926977,1970.5289038486108,0.85,0.8499999585900297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.414226340007,4632.441516551485,6.173240394487839,5.005359817162394,-3.7131068844941573,8.718466701656551,2.9389373777140877,3.5,0.8396963936325965,0.6,0.00023070917868078626,1.000009257463255,0.00023070704291881374,199.01539176201945,0.0,3.526472762958792e-07,0.9994023810225217,0.03938377767897454,7.778012596647472e-05,0.00015292905271431154,0.0006160052811988231,0.09271021931853213,0.09271021931853213,0.09271021931853213,0.09271018490295953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.5736263186,595.5695556345457,0.0,0.09271021931853213,0.09271021999697156,0.09271021999697156,0.372260039434793,0.372260039434793,0.5,9.995989032712924,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27543.724801562694,20897.538725933653,0.7587041649772812,1.0224232608804777,0.6353777446278593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521706947495854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45880713821,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5889329977477,260.5889329977477,-12.561067002252287,244.79270480223934,276.38516119329284,127890.15906800871,127896.72473789308,-6.565669884348371,0.0,nan,276.38516119329284,3.2351611932928677,270.0666699150612,-3.0833300849387797,263.74817863684075,-9.401821363159229,257.4296873586259,-15.72031264137405,251.1111960804262,-22.03880391957378,244.79270480223934,-28.357295197760635,1.0,1.0,26381.15544483698,26381.15544483698,275.5784775913555,2.428477591355545,275.5784775913555,275.5784775913555,77353.9749833764,77353.87658374256,0.09839963384729344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784775913555,2.428477591355545,1.0,0.002,0.1295123781193779,0.004907859293728326,0.00020004668054333287,0.0017999533247768209,0.10002334027166643,0.10002334027166643,0.0,5.320153605853362e-12,0.9999996685658631,0.9999996685658631,0.0,0.09271018926963981,3.072733174772609e-08,0.0,0.0,0.0,1600113.396431205,266.62936278808166,0.0,1.0,1284450.8744675594,2598.3592304774083,,,,,,,,,,,,,,,,,2.0,16541.89860138653,1553.6734486063206,0.372260039434793,6.17534620354742,2.9389373777140877
3038.0,-30.11285237019648,5.005350341284826,35.0614496595794,24.098591214884095,4.990304507356956,-26.602536682443482,-40.12135018184779,1.4799888187294692,-6.520624623980268,-6.5206246239650305,40.12277519040177,42273.250472476524,25751.137062582766,25751.137062582766,68024.38753505929,77363.26657592312,77353.79838564867,25751.137062582766,103104.93544823144,103104.93544823144,103104.93544823144,130648.61979438215,126130.26083948153,4518.358954900612,0.0,91575.39832274575,56485.40200120346,38988.884801713655,27543.684346150712,66532.56914786437,20897.510190006986,1553.6712584583474,0.0,0.8784812861377858,2.72666046414486,0.0014947054983599872,1.0,1.0,-6.520624623980268,334119.1980787658,1559833.7549560869,4.668494848321673,1559833.7549560869,4.668494848321673,0.7587042433169423,0.09271014702401248,4.028046144702076,101325.0,128402.78918869831,1.2672370016155767,1.0,0.0,4.02804614470233,1.2848205314264103,1.285116964003678,3.1351041224645835,0.0,16541.893064786458,0.0,0.0,22734.446188803253,2318.2683371796948,19324.27512386031,1970.527664784642,0.85,0.8499998180460425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.419400723505,4632.441516551485,6.17323136055713,5.005350341284826,-3.7130963919549544,8.71844673323978,2.9389434536692,3.5,0.8396981296197714,0.6,0.00023070704291881374,1.0000074917081645,0.00023070531454192522,199.0154512022041,0.0,4.250495056721652e-07,1.2045902990749162,0.03938420272848021,7.777963514847556e-05,0.0001529274077703382,0.000615998655288593,0.09271014636124414,0.09271014636124414,0.09271014636124414,0.09271010839878882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.53708015336,595.5695670926171,0.0,0.09271014636124414,0.09271014702401248,0.09271014702401248,0.3722598252213372,0.3722598252213372,0.5,9.995987888439618,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27543.684346150712,20897.510190006986,0.7587042433169423,1.0224223775859225,0.6353767938605668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171227595969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66399505626,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888953742712,260.5888953742712,-12.561104625728774,244.79263219707184,276.38515855150786,127890.47235539809,127896.94617565176,-6.47382025369255,0.0,nan,276.38515855150786,3.2351585515078796,270.0666532806013,-3.083346719398662,263.74814800970233,-9.401851990297644,257.429642738809,-15.720357261190998,251.111137467935,-22.038862532064968,244.79263219707184,-28.357367802928138,1.0,1.0,26381.15544483698,26381.15544483698,275.5784811325266,2.428481132526599,275.5784811325266,275.5784811325266,77353.90424780939,77353.79838564867,0.10586216072260868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784811325266,2.428481132526599,1.0,0.002,0.12951241479752998,0.0049078614291731566,0.0002000467423724563,0.001799953263437595,0.10002337118622814,0.10002337118622814,0.0,5.810051224852675e-12,0.9999996052360829,0.9999996052360829,0.0,0.09271011042539168,3.6598620795127305e-08,0.0,0.0,0.0,1600113.4111901745,266.6293753760197,0.0,1.0,1284450.8315004378,2598.3594043687403,,,,,,,,,,,,,,,,,2.0,16541.893064786458,1553.6712584583474,0.3722598252213372,6.17534620354742,2.9389434536692
3039.0,-30.112925091714875,5.005340901302729,35.06144504166196,24.098575359117262,4.990305806811153,-26.602602001860163,-40.121409588586516,1.4799827161717714,-6.520612650092346,-6.520612650098451,40.12276608163607,42273.182394712014,25751.132762345376,25751.132762345376,68024.3151570574,77363.19681183081,77353.7261857328,25751.132762345376,103104.85894807818,103104.85894807818,103104.85894807818,130648.50426807023,126130.14948089361,4518.354787176625,0.0,91575.3584815469,56485.36406898507,38988.88268062424,27543.64531999205,66532.5280006163,20897.482585035104,1553.669162716001,0.0,0.878481385640244,2.7266616810483333,0.0014947054983599872,1.0,1.0,-6.520612650092346,334119.35602481966,1559833.3612009084,4.6684914629281105,1559833.3612009084,4.6684914629281105,0.7587043160865512,0.09271007377136113,4.028046144702076,101325.0,128402.78078160825,1.2672369186440489,1.0,0.0,4.028046144702384,1.284820563545605,1.2851169939095133,3.1351040440902,0.0,16541.887864779328,0.0,0.0,22734.43629785429,2318.2673285835926,19324.272209378658,1970.5273675902229,0.85,0.8500000596541077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.424573839856,4632.441516551485,6.173222674056669,5.005340901302729,-3.713086355996764,8.718427257299492,2.938949528141404,3.5,0.8396998651832582,0.6,0.00023070531454192522,1.000007575934641,0.0002307035667467821,199.01551131064633,0.0,3.4397370631688585e-07,0.9748214837020545,0.039384546702186524,7.777911171500633e-05,0.0001529262028269189,0.0006159938017208983,0.09271007310255235,0.09271007310255235,0.09271007310255235,0.09271003521963886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.4985101076,595.5695791887186,0.0,0.09271007310255235,0.09271007377136113,0.09271007377136113,0.372259611062893,0.372259611062893,0.5,9.995986752208333,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27543.64531999205,20897.482585035104,0.7587043160865512,1.0224219220473223,0.6353761635860348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521716588083777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43422624089,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888580985126,260.5888580985126,-12.56114190148736,244.79256024366768,276.38515595339476,127890.77195660789,127897.1859456889,-6.413989081013231,0.0,nan,276.38515595339476,3.2351559533947807,270.06663681142976,-3.0833631885702175,263.74811766947306,-9.401882330526917,257.4295985275212,-15.720401472478784,251.11107938558933,-22.038920614410642,244.79256024366768,-28.357439756332298,1.0,1.0,26381.15544483698,26381.15544483698,275.5784847535431,2.4284847535431027,275.5784847535431,275.5784847535431,77353.8347232326,77353.7261857328,0.10853749980742577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784847535431,2.4284847535431027,1.0,0.002,0.1295124513270205,0.004907863450775926,0.0002000468037194916,0.001799953201542633,0.1000234018597458,0.1000234018597458,0.0,5.2621245034967234e-12,0.9999996059775446,0.9999996059775446,0.0,0.09271003724151022,3.652985091151423e-08,0.0,0.0,0.0,1600113.4252291862,266.62938734990763,0.0,1.0,1284450.7906292854,2598.359569777539,,,,,,,,,,,,,,,,,2.0,16541.887864779328,1553.669162716001,0.372259611062893,6.17534620354742,2.938949528141404
3040.0,-30.11299734789666,5.005331508217654,35.0614404363696,24.098561389278643,4.990309234733653,-26.602666689629697,-40.12146511869503,1.479978576473421,-6.52060004956752,-6.520600049526211,40.12275720976193,42273.10029510186,25751.127130932986,25751.127130932986,68024.22742603485,77363.12615123852,77353.65808085744,25751.127130932986,103104.78521179043,103104.78521179043,103104.78521179043,130648.39171116575,126130.04105923222,4518.350651933529,0.0,91575.31841383457,56485.31243729329,38988.89552949031,27543.60649937532,66532.50202886564,20897.455173734492,1553.6670604290157,0.0,0.8784814876363981,2.726662961637228,0.0014947054983599872,1.0,1.0,-6.52060004956752,334119.52223682584,1559832.9776864431,4.668487992691503,1559832.9776864431,4.668487992691503,0.7587043902260381,0.09271000057417451,4.028046144702076,101325.0,128402.76491392164,1.2672367620421578,1.0,0.0,4.028046144702632,1.2848205865219193,1.2851170146454087,3.135103988025457,0.0,16541.882646179238,0.0,0.0,22734.426350671238,2318.2663142532097,19324.258334802864,1970.5259527772344,0.85,0.8499998212724779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.429742723952,4632.441516551485,6.173213674723775,5.005331508217654,-3.713075837261647,8.718407345479301,2.9389555976489463,3.5,0.8397015993282704,0.6,0.0002307035667467821,1.0000075274613973,0.00023070183014766135,199.01557103449332,0.0,3.478383440752923e-07,0.9857738671093783,0.039384894540530596,7.777862244151623e-05,0.00015292494430526585,0.0006159887323376057,0.0927099999142393,0.0927099999142393,0.0927099999142393,0.09270996407838338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.46078962606,595.5695910201661,0.0,0.0927099999142393,0.09271000057417451,0.09271000057417451,0.372259396969805,0.372259396969805,0.5,9.995985677371378,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27543.60649937532,20897.455173734492,0.7587043902260381,1.0224210025428175,0.6353751776351557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521720948687187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4451786243,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58882134305105,260.58882134305105,-12.561178656948925,244.79248892325035,276.38515376288746,127891.09246493092,127897.4169274136,-6.324462482681664,0.0,nan,276.38515376288746,3.235153762887478,270.0666207949433,-3.0833792050567013,263.74808782700114,-9.401912172998834,257.42955485906907,-15.720445140930906,251.11102189115482,-22.038978108845157,244.79248892325035,-28.35751107674963,1.0,1.0,26381.15544483698,26381.15544483698,275.5784894750228,2.428489475022843,275.5784894750228,275.5784894750228,77353.76800246169,77353.65808085744,0.10992160424939357,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5784894750228,2.428489475022843,1.0,0.002,0.12951248567571713,0.004907865597389914,0.00020004686195568614,0.001799953143454737,0.10002343097784307,0.10002343097784307,0.0,5.410422977691898e-12,0.9999996295003735,0.9999996295003735,0.0,0.09270996622515393,3.434902058871031e-08,0.0,0.0,0.0,1600113.4400029094,266.62939995043246,0.0,1.0,1284450.747619193,2598.35974384281,,,,,,,,,,,,,,,,,2.0,16541.882646179238,1553.6670604290157,0.372259396969805,6.17534620354742,2.9389555976489463
3041.0,-30.113069310133138,5.005322137275044,35.06143582345905,24.09854441592472,4.990309242286459,-26.602731454891945,-40.121524420659966,1.4799713863250923,-6.520588767934328,-6.520588767943595,40.122747780145744,42273.03517743083,25751.124484312197,25751.124484312197,68024.15966174303,77363.05716970403,77353.5900305218,25751.124484312197,103104.71451483399,103104.71451483399,103104.71451483399,130648.28312937895,126129.93653468254,4518.346594696411,0.0,91575.27852778879,56485.27633115923,38988.8913295884,27543.56861454495,66532.45994413336,20897.428304088793,1553.6650440425233,0.0,0.8784815846087674,2.726664108187784,0.0014947054983599872,1.0,1.0,-6.520588767934328,334119.6710515406,1559832.5700615004,4.668484693380666,1559832.5700615004,4.668484693380666,0.7587044582543119,0.09270992730495754,4.028046144702076,101325.0,128402.75828846653,1.2672366966539999,1.0,0.0,4.028046144704241,1.2848206237462476,1.2851170496469906,3.1351038971939915,0.0,16541.87743447734,0.0,0.0,22734.416448588603,2318.2653045217894,19324.256513188124,1970.5257670242258,0.85,0.8500001113680581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.434910253087,4632.441516551485,6.173205392949506,5.005322137275044,-3.7130663117124785,8.718388448987522,2.938961665570453,3.5,0.8397033330201294,0.6,0.00023070183014766135,1.0000074968432642,0.00023070010062516594,199.01563051540927,0.0,3.456102656729352e-07,0.9794594929170984,0.039385240150796266,7.777809993749682e-05,0.00015292373021016454,0.0006159838419065136,0.09270992663358679,0.09270992663358679,0.09270992663358679,0.09270989297517522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.41943346866,595.5696040065867,0.0,0.09270992663358679,0.09270992730495754,0.09270992730495754,0.37225918316434264,0.37225918316434264,0.5,9.99598479720944,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27543.56861454495,20897.428304088793,0.7587044582543119,1.022420630754706,0.6353746008027822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521725281390074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43886425011,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887847290632,260.5887847290632,-12.56121527093677,244.79241814040785,276.3851513177552,127891.3668492021,127897.66696795898,-6.300118756848898,0.0,nan,276.3851513177552,3.2351513177551965,270.06660468226715,-3.0833953177328226,263.74805804678425,-9.401941953215726,257.4295114113105,-15.720488588689477,251.1109647758545,-22.039035224145465,244.79241814040785,-28.35758185959213,1.0,1.0,26381.15544483698,26381.15544483698,275.57849288382266,2.4284928838226847,275.57849288382266,275.57849288382266,77353.69524606288,77353.5900305218,0.10521554108709097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57849288382266,2.4284928838226847,1.0,0.002,0.1295125137596178,0.004907867527864446,0.00020004690997292695,0.0017999530945808238,0.10002345498646348,0.10002345498646348,0.0,4.553750605762463e-12,0.9999996775925462,0.9999996775925462,0.0,0.09270989741458593,2.989037160859144e-08,0.0,0.0,0.0,1600113.4532302702,266.62941123206565,0.0,1.0,1284450.7091109497,2598.359899688754,,,,,,,,,,,,,,,,,2.0,16541.87743447734,1553.6650440425233,0.37225918316434264,6.17534620354742,2.938961665570453
3042.0,-30.1131408949225,5.005312812216556,35.061431236288065,24.09852894432845,4.990310862149315,-26.602795719216193,-40.12158368770031,1.4799656855789185,-6.52057618292838,-6.520576182912853,40.122739295812096,42272.97137610987,25751.118963528723,25751.118963528723,68024.09033963858,77362.98765375346,77353.51406519368,25751.118963528723,103104.6330287224,103104.6330287224,103104.6330287224,130648.16197681811,126129.81947179983,4518.342505018287,0.0,91575.23860512722,56485.24201856412,38988.88509618122,27543.528948095714,66532.41404427693,20897.40033946521,1553.6628908429213,0.0,0.8784816850470594,2.726665387200417,0.0014947054983599872,1.0,1.0,-6.52057618292838,334119.8370589643,1559832.2032995676,4.668481276148515,1559832.2032995676,4.668481276148515,0.7587045356041786,0.09270985500197025,4.028046144702076,101325.0,128402.74498188021,1.2672365653282034,1.0,0.0,4.028046144701565,1.2848206539879894,1.2851170776734677,3.135103823400811,0.0,16541.872226255604,0.0,0.0,22734.406537415758,2318.2642938634253,19324.24870155245,1970.5249704590713,0.85,0.8500001383255398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.440070134301,4632.441516551485,6.173196433503995,5.005312812216556,-3.713055793898482,8.718368606115039,2.938967724516462,3.5,0.8397050641475605,0.6,0.00023070010062516594,1.0000074575260107,0.0002306983801859951,199.0156896843747,0.0,3.4420200991404665e-07,0.9754684960964082,0.03938558435280618,7.777757774443762e-05,0.00015292252288072832,0.0006159789787278327,0.0927098543609325,0.0927098543609325,0.0927098543609325,0.09270981857760667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.38360686385,595.5696152411533,0.0,0.0927098543609325,0.09270985500197025,0.09270985500197025,0.37225897035929845,0.37225897035929845,0.5,9.995983718262135,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27543.528948095714,20897.40033946521,0.7587045356041786,1.0224202941797507,0.6353740801886049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521729596469553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43487325328,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887484117166,260.5887484117166,-12.561251588283369,244.79234787725395,276.3851489462167,127891.65908194764,127897.90815814999,-6.24907620233687,0.0,nan,276.3851489462167,3.235148946216725,270.0665887324033,-3.0834112675966594,263.7480285186001,-9.401971481399869,257.4294683048015,-15.720531695198474,251.11090809102416,-22.03909190897582,244.79234787725395,-28.357652122746032,1.0,1.0,26381.15544483698,26381.15544483698,275.57849668038057,2.42849668038059,275.57849668038057,275.57849668038057,77353.6264662115,77353.51406519368,0.11240101781731937,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57849668038057,2.42849668038059,1.0,0.002,0.12951254822935532,0.004907869674910664,0.0002000469683897084,0.0017999530376920886,0.1000234841948542,0.1000234841948542,0.0,6.0817969584070486e-12,0.9999996291730004,0.9999996291730004,0.0,0.09270982062265289,3.4379317359254716e-08,0.0,0.0,0.0,1600113.4679857935,266.6294238170716,0.0,1.0,1284450.6661538207,2598.3600735397017,,,,,,,,,,,,,,,,,2.0,16541.872226255604,1553.6628908429213,0.37225897035929845,6.17534620354742,2.938967724516462
3043.0,-30.113212191713036,5.005303518003702,35.06142663037734,24.098513402882986,4.9903123643079335,-26.602859736108464,-40.12163911303503,1.4799599079243637,-6.5205643910620665,-6.520564391061013,40.12272958188104,42272.89297299564,25751.11527085992,25751.11527085992,68024.00824385555,77362.91834529431,77353.4449341919,25751.11527085992,103104.56020505182,103104.56020505182,103104.56020505182,130648.049977447,126129.71157234552,4518.3384051014655,0.0,91575.19872502662,56485.19296478365,38988.895289158856,27543.48977239517,66532.38506155403,20897.372563315403,1553.660802495691,0.0,0.8784817858644821,2.7266665856067296,0.0014947054983599872,1.0,1.0,-6.5205643910620665,334119.99260422116,1559831.7833843809,4.66847784601763,1559831.7833843809,4.66847784601763,0.758704606279024,0.09270978131669551,4.028046144702076,101325.0,128402.73601802916,1.2672364768618718,1.0,0.0,4.028046144700944,1.284820684570781,1.2851171060527442,3.1351037487754345,0.0,16541.867023196653,0.0,0.0,22734.396636809073,2318.2632842825096,19324.24096754395,1970.5241818096852,0.85,0.8500001683025197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.445228498347,4632.441516551485,6.173187914570775,5.005303518003702,-3.71304586952085,8.718349387524551,2.9389737816859434,3.5,0.8397067947674124,0.6,0.0002306983801859951,1.0000074275272497,0.00023069666668021693,199.01574861532333,0.0,3.42394388146133e-07,0.970345696006141,0.03938592674719433,7.777708940300638e-05,0.0001529212907829887,0.0006159740157812828,0.09270978063722055,0.09270978063722055,0.09270978063722055,0.09270974534906157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.34108725266,595.5696285919794,0.0,0.09270978063722055,0.09270978131669551,0.09270978131669551,0.37225875754917165,0.37225875754917165,0.5,9.995982794245945,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27543.48977239517,20897.372563315403,0.758704606279024,1.0224195056425756,0.6353731785488506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733888918562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42975045319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887123525576,260.5887123525576,-12.561287647442384,244.792278087975,276.38514661717676,127891.94652825655,127898.15117852662,-6.204650270089345,0.0,nan,276.38514661717676,3.235146617176781,270.0665729113164,-3.0834270886835498,263.74799920546565,-9.402000794534331,257.42942549961896,-15.72057450038102,251.1108517937926,-22.039148206207386,244.792278087975,-28.35772191202497,1.0,1.0,26381.15544483698,26381.15544483698,275.5785004744268,2.428500474426812,275.5785004744268,275.5785004744268,77353.55744599101,77353.4449341919,0.11251179911778308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785004744268,2.428500474426812,1.0,0.002,0.1295125776979066,0.004907871691572607,0.00020004701875548823,0.0017999529861958223,0.10002350937774411,0.10002350937774411,0.0,4.951310628859007e-12,0.9999996619201101,0.9999996619201101,0.0,0.09270974997338285,3.134331265659697e-08,0.0,0.0,0.0,1600113.4818113828,266.6294356089379,0.0,1.0,1284450.6259039664,2598.3602364341245,,,,,,,,,,,,,,,,,2.0,16541.867023196653,1553.660802495691,0.37225875754917165,6.17534620354742,2.9389737816859434
3044.0,-30.113283122198848,5.005294275198652,35.06142206495563,24.09849971244114,4.99031592961126,-26.60292321701241,-40.12169446852056,1.4799560244362522,-6.52055145528567,-6.520551455327078,40.12272153686896,42272.81581700145,25751.109092492617,25751.109092492617,68023.92490949406,77362.84829802412,77353.37547042021,25751.109092492617,103104.48456291284,103104.48456291284,103104.48456291284,130647.93613192887,126129.60174728838,4518.334384640492,0.0,91575.15879043519,56485.145823757506,38988.90329630854,27543.451569016037,66532.35486532458,20897.34567776463,1553.658709774104,0.0,0.8784818865323155,2.7266679002691,0.0014947054983599872,1.0,1.0,-6.52055145528567,334120.1632387518,1559831.4356126906,4.668474420976755,1559831.4356126906,4.668474420976755,0.7587046825050898,0.09270970963656819,4.028046144702076,101325.0,128402.71970493383,1.2672363158641384,1.0,0.0,4.028046144702669,1.2848207062776433,1.2851171255629523,3.1351036958083047,0.0,16541.86182352112,0.0,0.0,22734.386722674528,2318.2622733221365,19324.22683667213,1970.5227408617754,0.85,0.8499999174113979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.4503815469225,4632.441516551485,6.173178807641286,5.005294275198652,-3.71303507075402,8.718329345952672,2.9389798326187595,3.5,0.8397085236053599,0.6,0.00023069666668021693,1.0000073893706625,0.00023069496198963285,199.01580724353036,0.0,3.410146351967624e-07,0.9664354761476247,0.039386267761829526,7.777660167983228e-05,0.00015292006500038465,0.0006159690782723903,0.09270970901499873,0.09270970901499873,0.09270970901499873,0.09270967579640749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.30701267376,595.5696392783418,0.0,0.09270970901499873,0.09270970963656819,0.09270970963656819,0.372258545345903,0.372258545345903,0.5,9.995981792549662,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,27543.451569016037,20897.34567776463,0.7587046825050898,1.0224187171367785,0.6353723072416493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738164100662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.425840233336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5886767255036,260.5886767255036,-12.561323274496374,244.79220876843965,276.38514468260456,127892.25511947313,127898.38541841922,-6.130298946082941,0.0,nan,276.38514468260456,3.2351446826045844,270.06655749975107,-3.083442500248907,263.7479703169082,-9.402029683091769,257.42938313406853,-15.720616865931447,251.11079595124946,-22.03920404875052,244.79220876843965,-28.357791231560327,1.0,1.0,26381.15544483698,26381.15544483698,275.57850537385673,2.4285053738567512,275.57850537385673,275.57850537385673,77353.49108734509,77353.37547042021,0.11561692487157416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57850537385673,2.4285053738567512,1.0,0.002,0.1295126094975419,0.0049078739112250235,0.0002000470731922163,0.0017999529324019383,0.10002353659610815,0.10002353659610815,0.0,5.594154479926505e-12,0.9999996578030198,0.9999996578030198,0.0,0.09270967791158552,3.17249826725225e-08,0.0,0.0,0.0,1600113.496978168,266.6294485447143,0.0,1.0,1284450.5817495263,2598.360415130727,,,,,,,,,,,,,,,,,2.0,16541.86182352112,1553.658709774104,0.372258545345903,6.17534620354742,2.9389798326187595
3045.0,-30.113353699396498,5.005285060217004,35.061417515428694,24.098483262956165,4.990316338501564,-26.60298669560801,-40.121753595862515,1.479949333963406,-6.520539767370792,-6.520539767367241,40.12271286539389,42272.75585493968,25751.105764013777,25751.105764013777,68023.86161895345,77362.77982172753,77353.3066014447,25751.105764013777,103104.41236545847,103104.41236545847,103104.41236545847,130647.8266198541,126129.49623819614,4518.330381657956,0.0,91575.11901232712,56485.11445947492,38988.89394761356,27543.41425439563,66532.30820200918,20897.319297446546,1553.6567003705954,0.0,0.8784819828223085,2.7266690881117626,0.0014947054983599872,1.0,1.0,-6.520539767370792,334120.3174129227,1559831.060761861,4.668471144884444,1559831.060761861,4.668471144884444,0.7587047525929564,0.09270963773423664,4.028046144702076,101325.0,128402.71224433732,1.2672362422337757,1.0,0.0,4.028046144701698,1.2848207410984178,1.2851171582014242,3.1351036108417913,0.0,16541.85662880733,0.0,0.0,22734.376847388437,2318.261266323203,19324.220020720277,1970.5220458281144,0.85,0.8499999868234833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.455534606299,4632.441516551485,6.173170383906336,5.005285060217004,-3.713025209053903,8.718310269270907,2.9389858835692424,3.5,0.839710252448355,0.6,0.00023069496198963285,1.000007352570077,0.00023069326580122974,199.0158655797543,0.0,3.3926037269235405e-07,0.9614638962101314,0.039386607022202216,7.777608072690828e-05,0.00015291888126272457,0.0006159643101224722,0.09270963711605573,0.09270963711605573,0.09270963711605573,0.0927096064413473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.269536716,595.5696510401082,0.0,0.09270963711605573,0.09270963773423664,0.09270963773423664,0.37225833330786057,0.37225833330786057,0.5,9.995980868001329,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27543.41425439563,20897.319297446546,0.7587047525929564,1.0224184829483975,0.6353718516211512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742417320354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4208686534,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58864119715787,260.58864119715787,-12.561358802842108,244.79213986556297,276.3851425287882,127892.52224028502,127898.63555445256,-6.113314167541161,0.0,nan,276.3851425287882,3.2351425287882307,270.0665419961233,-3.0834580038766717,263.7479414634692,-9.402058536530774,257.4293409308177,-15.720659069182261,251.11074039818578,-22.039259601814194,244.79213986556297,-28.357860134437004,1.0,1.0,26381.15544483698,26381.15544483698,275.57850909432483,2.428509094324852,275.57850909432483,275.57850909432483,77353.41908842062,77353.3066014447,0.11248697592236567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57850909432483,2.428509094324852,1.0,0.002,0.12951263894372636,0.00490787591148181,0.00020004712348071393,0.0017999528818625763,0.10002356174035697,0.10002356174035697,0.0,5.343290046533333e-12,0.9999996831793977,0.9999996831793977,0.0,0.09270960836191337,2.937232326676664e-08,0.0,0.0,0.0,1600113.5106818744,266.6294602326292,0.0,1.0,1284450.5418544828,2598.3605765892203,,,,,,,,,,,,,,,,,2.0,16541.85662880733,1553.6567003705954,0.37225833330786057,6.17534620354742,2.9389858835692424
3046.0,-30.113424004775474,5.005275894147548,35.06141297214496,24.098469712212705,4.990319958035846,-26.603049608494466,-40.12180507471783,1.4799455617493358,-6.5205269112881865,-6.520526911304001,40.12270394621455,42272.66534672335,25751.099884586307,25751.099884586307,68023.76523130966,77362.71007385953,77353.23769460109,25751.099884586307,103104.3375791874,103104.3375791874,103104.3375791874,130647.71245429972,126129.3861102995,4518.326344000215,0.0,91575.07914664435,56485.05376154403,38988.9170945559,27543.37487511232,66532.29196966822,20897.291502657423,1553.65456480143,0.0,0.8784820863824218,2.726670394675708,0.0014947054983599872,1.0,1.0,-6.5205269112881865,334120.48699633847,1559830.6752021709,4.6684676214400005,1559830.6752021709,4.6684676214400005,0.7587048281995329,0.09270956499650262,4.028046144702076,101325.0,128402.69581988982,1.2672360801370819,1.0,0.0,4.028046144703566,1.2848207622489398,1.2851171771774144,3.1351035592321974,0.0,16541.85143880673,0.0,0.0,22734.366950361105,2318.26025710728,19324.214765111272,1970.5215099051431,0.85,0.8500001256821594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.46068169055,4632.441516551485,6.173161357510452,5.005275894147548,-3.713014455669606,8.718290349817154,2.9389919275084426,3.5,0.8397119792881265,0.6,0.00023069326580122974,1.0000073242567538,0.00023069157615689502,199.01592369133405,0.0,3.375684032316634e-07,0.9566688547585341,0.03938694459060545,7.777562716508799e-05,0.00015291763863614175,0.000615959304765256,0.0927095643686449,0.0927095643686449,0.0927095643686449,0.09270953436150613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.2307714435,595.5696632090078,0.0,0.0927095643686449,0.09270956499650262,0.09270956499650262,0.3722581217017857,0.3722581217017857,0.5,9.995979962426267,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27543.37487511232,20897.291502657423,0.7587048281995329,1.022417283660112,0.6353706462719677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521746649358118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.416073611945,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58860606616014,260.58860606616014,-12.561393933839838,244.79207137973106,276.38514075262515,127892.82576166243,127898.87070436354,-6.044942701132486,0.0,nan,276.38514075262515,3.2351407526251705,270.0665268780268,-3.0834731219731566,263.74791300343736,-9.402086996562616,257.42929912885296,-15.720700871147017,251.1106852542876,-22.039314745712375,244.79207137973106,-28.357928620268922,1.0,1.0,26381.15544483698,26381.15544483698,275.57851397851545,2.4285139785154684,275.57851397851545,275.57851397851545,77353.3532828424,77353.23769460109,0.11558824131498113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57851397851545,2.4285139785154684,1.0,0.002,0.12951266755154783,0.004907878131409857,0.00020004717295455892,0.0017999528335158842,0.10002358647727946,0.10002358647727946,0.0,6.4704431049222855e-12,0.9999996925477832,0.9999996925477832,0.0,0.09270953649274134,2.850376127643554e-08,0.0,0.0,0.0,1600113.5257552166,266.6294730887118,0.0,1.0,1284450.497972067,2598.360754184956,,,,,,,,,,,,,,,,,2.0,16541.85143880673,1553.65456480143,0.3722581217017857,6.17534620354742,2.9389919275084426
3047.0,-30.113493885073343,5.0052667551644,35.06140844407991,24.098453402426117,4.9903204272786255,-26.603112453837184,-40.12186409728599,1.479938995282949,-6.5205152110427775,-6.520515211085929,40.122695298961325,42272.60798899976,25751.096643572535,25751.096643572535,68023.7046325723,77362.64190888236,77353.1689218221,25751.096643572535,103104.26556539463,103104.26556539463,103104.26556539463,130647.6031986024,126129.28080447589,4518.322394126515,0.0,91575.03942253663,56485.024724561954,38988.905219971864,27543.33763320778,66532.24285317965,20897.265175965164,1553.6525584623646,0.0,0.8784821826470142,2.726671583772347,0.0014947054983599872,1.0,1.0,-6.5205152110427775,334120.6413332734,1559830.3013981595,4.668464346212853,1559830.3013981595,4.668464346212853,0.7587048982317328,0.09270949333393137,4.028046144702076,101325.0,128402.68813658894,1.2672360043087978,1.0,0.0,4.0280461447031986,1.2848207964584974,1.2851172092238612,3.1351034757571274,0.0,16541.84625189899,0.0,0.0,22734.357088481105,2318.2592514753874,19324.207825055964,1970.5208022164516,0.85,0.8500001891343136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.465828256941,4632.441516551485,6.173152964393982,5.0052667551644,-3.713004570329335,8.718271325493735,2.938997970844519,3.5,0.8397137059555769,0.6,0.00023069157615689502,1.0000072799767754,0.00023068989673980441,199.01598145158871,0.0,3.3626612798226315e-07,0.9529782067017337,0.03938728085673343,7.7775107141315e-05,0.00015291646901558002,0.0006159545934796615,0.09270949272193862,0.09270949272193862,0.09270949272193862,0.09270946522900965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.1929683999,595.5696750783337,0.0,0.09270949272193862,0.09270949333393137,0.09270949333393137,0.3722579105085534,0.3722579105085534,0.5,9.99597913001772,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,27543.33763320778,20897.265175965164,0.7587048982317328,1.0224171276276368,0.6353702532212095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521750865099095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41238296389,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58857101252073,260.58857101252073,-12.561428987479246,244.79200327990023,276.38513874517673,127893.0887263672,127899.12035815205,-6.031631784859319,0.0,nan,276.38513874517673,3.235138745176755,270.0665116521014,-3.0834883478985944,263.7478845590371,-9.40211544096286,257.42925746597524,-15.720742534024737,251.11063037293346,-22.03936962706652,244.79200327990023,-28.35799672009975,1.0,1.0,26381.15544483698,26381.15544483698,275.57851772237086,2.4285177223708843,275.57851772237086,275.57851772237086,77353.28169910348,77353.1689218221,0.1127772813779302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57851772237086,2.4285177223708843,1.0,0.002,0.12951269390618947,0.004907880144026175,0.00020004721847288897,0.001799952786681654,0.10002360923644449,0.10002360923644449,0.0,5.154543025048808e-12,0.9999997169616064,0.9999997169616064,0.0,0.09270946709358531,2.6240346065765927e-08,0.0,0.0,0.0,1600113.5394733755,266.6294847889572,0.0,1.0,1284450.4580349326,2598.3609158138297,,,,,,,,,,,,,,,,,2.0,16541.84625189899,1553.6525584623646,0.3722579105085534,6.17534620354742,2.938997970844519
