time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3048.0,-30.11356351111225,5.005257663725989,35.06140391980259,24.09843992153185,4.990324044894449,-26.603174755511354,-40.121915471367515,1.4799352892972282,-6.520502378905462,-6.520502378890953,40.122686351958905,42272.52001977104,25751.090928584967,25751.090928584967,68023.610948356,77362.57250416058,77353.10026808595,25751.090928584967,103104.19119667092,103104.19119667092,103104.19119667092,130647.48949511675,126129.17108207992,4518.318413036833,0.0,91574.99962453652,56484.96629506641,38988.92592163345,27543.29829844583,66532.22422007928,20897.237408489622,1553.6504262159156,0.0,0.8784822861829592,2.7266728879037045,0.0014947054983599872,1.0,1.0,-6.520502378905462,334120.8106009626,1559829.9146373011,4.668460823591714,1559829.9146373011,4.668460823591714,0.7587049736040066,0.0927094208512247,4.028046144702076,101325.0,128402.6715451131,1.2672358405636626,1.0,0.0,4.028046144702934,1.284820817264547,1.2851172278768483,3.1351034249880882,0.0,16541.841071163533,0.0,0.0,22734.34720825663,2318.2582439728785,19324.19351699201,1970.5193431999726,0.85,0.8499999291808948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.4709687677805,4632.441516551485,6.173143987189639,5.005257663725989,-3.7129938210161004,8.71825148474209,2.9390040070748484,3.5,0.8397154305928138,0.6,0.00023068989673980441,1.0000072534926818,0.00023068822344446386,199.01603900171253,0.0,3.34230840554358e-07,0.9472102021310506,0.039387615087573984,7.777465450785516e-05,0.00015291524223194926,0.0006159496519385873,0.09270942021248492,0.09270942021248492,0.09270942021248492,0.09270939326190766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.1535895415,595.569687445415,0.0,0.09270942021248492,0.0927094208512247,0.0927094208512247,0.37225769993033353,0.37225769993033353,0.5,9.995978323804776,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27543.29829844583,20897.237408489622,0.7587049736040066,1.0224160058642173,0.6353691089589829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521755055353134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40661495932,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58853633150585,260.58853633150585,-12.561463668494127,244.79193556842898,276.3851370946174,127893.38763828878,127899.355153368,-5.967515079220589,0.0,nan,276.3851370946174,3.2351370946174143,270.0664967893601,-3.08350321063989,263.7478564841128,-9.40214351588719,257.42921617887106,-15.720783821128919,251.11057587364502,-22.03942412635496,244.79193556842898,-28.358064431570995,1.0,1.0,26381.15544483698,26381.15544483698,275.5785226119753,2.4285226119753247,275.5785226119753,275.5785226119753,77353.21612353447,77353.10026808595,0.11585544851550367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785226119753,2.4285226119753247,1.0,0.002,0.12951271920053198,0.004907882372826926,0.00020004726281884578,0.0017999527431949054,0.10002363140942289,0.10002363140942289,0.0,6.013751129019251e-12,0.9999997269989869,0.9999997269989869,0.0,0.09270939554145888,2.530976581899681e-08,0.0,0.0,0.0,1600113.5545186386,266.6294976210945,0.0,1.0,1284450.4142342417,2598.361093078851,,,,,,,,,,,,,,,,,2.0,16541.841071163533,1553.6504262159156,0.37225769993033353,6.17534620354742,2.9390040070748484
3049.0,-30.113632723346186,5.005248598832611,35.06139941023761,24.098423786368244,4.990324573081149,-26.60323699370335,-40.12197438916189,1.4799288426812698,-6.520490659269569,-6.520490659261635,40.122677728063756,42272.465155424085,25751.08775206657,25751.08775206657,68023.55290749065,77362.50464821846,77353.03160446996,25751.08775206657,103104.11935653652,103104.11935653652,103104.11935653652,130647.38044519299,126129.06592346555,4518.314521727445,0.0,91574.95996330267,56484.939508378986,38988.91161658186,27543.261088656465,66532.17270523834,20897.21110730929,1553.6484207083029,0.0,0.8784823824637864,2.726674078971878,0.0014947054983599872,1.0,1.0,-6.520490659269569,334120.9651937945,1559829.5418415898,4.668457547813165,1559829.5418415898,4.668457547813165,0.7587050436782043,0.09270934952434963,4.028046144702076,101325.0,128402.66369478394,1.2672357630869375,1.0,0.0,4.028046144702671,1.2848208508796413,1.285117259349701,3.135103342963581,0.0,16541.835893192383,0.0,0.0,22734.33736198565,2318.257239932663,19324.186457057203,1970.5186232869742,0.85,0.8499999867763641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.476108517336,4632.441516551485,6.1731356196642,5.005248598832611,-3.7129839072950044,8.718232506127615,2.939010042416202,3.5,0.8397171549760577,0.6,0.00023068822344446386,1.0000072103873159,0.00023068656010501694,199.0160962098307,0.0,3.330126107578306e-07,0.943757738887692,0.03938794810018474,7.777413541320046e-05,0.0001529140880312634,0.0006159450027649644,0.09270934890284033,0.09270934890284033,0.09270934890284033,0.0927093242475199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.1154467259,595.569699426384,0.0,0.09270934890284033,0.09270934952434963,0.09270934952434963,0.3722574899412278,0.3722574899412278,0.5,9.9959775853007,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27543.261088656465,20897.21110730929,0.7587050436782043,1.0224159251323366,0.6353687762867214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759230363258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40316249608,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58850171212475,260.58850171212475,-12.561498287875224,244.7918682180956,276.385135206188,127893.64703101137,127899.60394064225,-5.956909630892546,0.0,nan,276.385135206188,3.2351352061880334,270.06648180855063,-3.0835181914493432,263.74782841092303,-9.402171589076943,257.42917501329833,-15.720824986701643,251.11052161569265,-22.03947838430733,244.7918682180956,-28.358131781904376,1.0,1.0,26381.15544483698,26381.15544483698,275.57852638787114,2.428526387871159,275.57852638787114,275.57852638787114,77353.14504876008,77353.03160446996,0.11344429012387991,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57852638787114,2.428526387871159,1.0,0.002,0.129512742414998,0.004907884402965124,0.00020004730349479125,0.0017999527014853996,0.10002365174739562,0.10002365174739562,0.0,4.980190738967938e-12,0.999999749453959,0.999999749453959,0.0,0.09270932629638914,2.322796048934229e-08,0.0,0.0,0.0,1600113.5682595277,266.6295093407304,0.0,1.0,1284450.374230915,2598.3612549756394,,,,,,,,,,,,,,,,,2.0,16541.835893192383,1553.6484207083029,0.3722574899412278,6.17534620354742,2.939010042416202
3050.0,-30.113701692820985,5.005239581110768,35.0613949060105,24.09841037532317,4.990328205497464,-26.603298702990138,-40.12202569339422,1.479925215663213,-6.520477799333094,-6.520477799300968,40.122668862699875,42272.37963926145,25751.082081788798,25751.082081788798,68023.46172105025,77362.43556591285,77352.96291383712,25751.082081788798,103104.04499562593,103104.04499562593,103104.04499562593,130647.2668533639,126128.9562555694,4518.3105977944915,0.0,91574.92022834883,56484.88327570827,38988.9299473784,27543.22185773797,66532.15180511637,20897.18342144094,1553.6462917409,0.0,0.8784824858398672,2.726675385929403,0.0014947054983599872,1.0,1.0,-6.520477799333094,334121.13482830796,1559829.1586085977,4.6684540306321365,1559829.1586085977,4.6684540306321365,0.7587051191533027,0.09270927747856493,4.028046144702076,101325.0,128402.64699195595,1.2672355982428418,1.0,0.0,4.028046144701517,1.2848208712830502,1.2851172776206126,3.1351032931770333,0.0,16541.830721190257,0.0,0.0,22734.327497413,2318.2562340261966,19324.176563439756,1970.5176144187626,0.85,0.8499999204128077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.481242178235,4632.441516551485,6.17312666335814,5.005239581110768,-3.7129731233939465,8.718212704504715,2.9390160706129094,3.5,0.8397188773179741,0.6,0.00023068656010501694,1.0000071851011336,0.00023068490261066166,199.0161532173226,0.0,3.3103132339741833e-07,0.9381427705082835,0.039388279131508136,7.777368340036926e-05,0.00015291287670464768,0.00061594012348546,0.09270927684264689,0.09270927684264689,0.09270927684264689,0.09270925255503387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.07608451985,595.5697117920564,0.0,0.09270927684264689,0.09270927747856493,0.09270927747856493,0.37225728068721553,0.37225728068721553,0.5,9.995976857520466,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,27543.22185773797,20897.18342144094,0.7587051191533027,1.022414875747626,0.6353676905428253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521763380562525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3975475277,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58846744744494,260.58846744744494,-12.561532552555036,244.79180123339,276.3851336615335,127893.94206277377,127899.83793965563,-5.895876881837443,0.0,nan,276.3851336615335,3.235133661533496,270.0664671758857,-3.083532824114286,263.7478006902477,-9.402199309752291,257.429134204615,-15.720865795384952,251.1104677189977,-22.039532281002266,244.79180123339,-28.358198766609974,1.0,1.0,26381.15544483698,26381.15544483698,275.57853130097266,2.428531300972679,275.57853130097266,275.57853130097266,77353.07963865019,77352.96291383712,0.11672481306595728,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57853130097266,2.428531300972679,1.0,0.002,0.12951276507279227,0.004907886646764768,0.0002000473437797308,0.0017999526616339012,0.1000236718898654,0.1000236718898654,0.0,5.413631782441586e-12,0.9999997554641932,0.9999997554641932,0.0,0.09270925480782696,2.2670737968469858e-08,0.0,0.0,0.0,1600113.5833373806,266.6295222006669,0.0,1.0,1284450.3303353298,2598.361432624739,,,,,,,,,,,,,,,,,2.0,16541.830721190257,1553.6462917409,0.37225728068721553,6.17534620354742,2.9390160706129094
3051.0,-30.113770259744474,5.005230589596237,35.06139041608139,24.09839437985795,4.990328819357291,-26.603360351833647,-40.122084541339404,1.479918910684054,-6.520466050393338,-6.520466050348437,40.12266026697811,42272.32718160823,25751.078945833113,25751.078945833113,68023.40612744134,77362.36799492432,77352.89445537968,25751.078945833113,103103.97340121279,103103.97340121279,103103.97340121279,130647.15810015518,126128.85134218766,4518.306757967533,0.0,91574.88062590532,56484.8586726577,38988.91328138625,27543.18469894239,66532.09798032865,20897.15715984936,1553.6442877498853,0.0,0.8784825821720038,2.7266765799765733,0.0014947054983599872,1.0,1.0,-6.520466050393338,334121.289807801,1559828.7870329227,4.668450753108831,1559828.7870329227,4.668450753108831,0.7587051892605496,0.09270920652470561,4.028046144702076,101325.0,128402.63891892244,1.2672355185681958,1.0,0.0,4.028046144702912,1.284820904202888,1.2851173084183505,3.135103212849035,0.0,16541.82555174434,0.0,0.0,22734.317665737275,2318.255231474283,19324.17385495151,1970.5173382298249,0.85,0.8500001688669474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.486375087146,4632.441516551485,6.173118315721491,5.005230589596237,-3.7129631739825757,8.718193763578812,2.939022097931541,3.5,0.8397205994090118,0.6,0.00023068490261066166,1.0000071431680344,0.00023068325480140987,199.0162098921098,0.0,3.29868150567593e-07,0.9348463387085586,0.0393886089996587,7.77731649271033e-05,0.00015291173768355838,0.0006159355354559524,0.09270920590871562,0.09270920590871562,0.09270920590871562,0.09270918373759465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.03772173607,595.5697238459474,0.0,0.09270920590871562,0.09270920652470561,0.09270920652470561,0.3722570720572421,0.3722570720572421,0.5,9.99597619290129,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27543.18469894239,20897.15715984936,0.7587051892605496,1.022414867295386,0.6353674161020259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521767516207393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.394251095895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5884332351549,260.5884332351549,-12.561566764845054,244.7917345899236,276.3851318804193,127894.19862120519,127900.08548329215,-5.886862086963639,0.0,nan,276.3851318804193,3.235131880419317,270.0664524223021,-3.083547577697857,263.7477729641934,-9.402227035806561,257.42909350608977,-15.720906493910206,251.11041404800136,-22.039585951998617,244.7917345899236,-28.35826541007637,1.0,1.0,26381.15544483698,26381.15544483698,275.5785351299266,2.4285351299266154,275.5785351299266,275.5785351299266,77353.00887314805,77352.89445537968,0.11441776837455109,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785351299266,2.4285351299266154,1.0,0.002,0.12951278580102663,0.004907888693753325,0.00020004738062745825,0.0017999526241377645,0.10002369031372912,0.10002369031372912,0.0,4.765222938463154e-12,0.9999997763011503,0.9999997763011503,0.0,0.09270918578576276,2.0738942853044727e-08,0.0,0.0,0.0,1600113.5971126233,266.62953394960664,0.0,1.0,1284450.2902319767,2598.361594926385,,,,,,,,,,,,,,,,,2.0,16541.82555174434,1553.6442877498853,0.3722570720572421,6.17534620354742,2.939022097931541
3052.0,-30.11383851862424,5.00522163619235,35.061385926273054,24.098379571829014,4.990330764492732,-26.603421590310184,-40.122135740797944,1.4799138353438568,-6.520453639449613,-6.520453639421234,40.1226512905267,42272.24442684942,25751.074364778462,25751.074364778462,68023.31879162788,77362.30000415728,77352.82256686286,25751.074364778462,103103.89693164133,103103.89693164133,103103.89693164133,130647.04226766415,126128.73940743296,4518.302860231184,0.0,91574.84101543177,56484.804213031384,38988.92978044487,27543.145336022822,66532.07511646769,20897.129351558968,1553.6421631530245,0.0,0.8784826835380255,2.7266778413038333,0.0014947054983599872,1.0,1.0,-6.520453639449613,334121.45351981267,1559828.3989991704,4.668447304317368,1559828.3989991704,4.668447304317368,0.7587052639274376,0.09270913488257537,4.028046144702076,101325.0,128402.62455449038,1.2672353768022737,1.0,0.0,4.028046144701806,1.284820931350018,1.2851173334544934,3.1351031466070762,0.0,16541.820388063872,0.0,0.0,22734.307832068014,2318.254228719085,19324.16092438581,1970.5160196790762,0.85,0.8499999677636105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.49150192529,4632.441516551485,6.173109630666496,5.00522163619235,-3.712952718422932,8.718174354615282,2.9390281181265085,3.5,0.8397223194647168,0.6,0.00023068325480140987,1.0000071110805127,0.00023068161440587703,199.01626631230818,0.0,3.2794075191574144e-07,0.9293840909292113,0.03938893694041062,7.77727138425767e-05,0.00015291054095883317,0.0006159307149935368,0.09270913424732152,0.09270913424732152,0.09270913424732152,0.092709110542044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.99774017045,595.5697364075886,0.0,0.09270913424732152,0.09270913488257537,0.09270913488257537,0.3722568641728143,0.3722568641728143,0.5,9.995975482163841,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27543.145336022822,20897.129351558968,0.7587052639274376,1.0224139059626458,0.6353663906145985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177162771614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38878884812,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883992147579,260.5883992147579,-12.561600785242092,244.791668290964,276.3851301385846,127894.47090974991,127900.3247528358,-5.853843085893669,0.0,nan,276.3851301385846,3.2351301385846227,270.06643776904065,-3.0835622309593305,263.747745399511,-9.40225460048896,257.429053029981,-15.720946970018986,251.1103606604662,-22.039639339533778,244.791668290964,-28.35833170903598,1.0,1.0,26381.15544483698,26381.15544483698,275.5785392240296,2.4285392240296346,275.5785392240296,275.5785392240296,77352.94139985433,77352.82256686286,0.1188329914730275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785392240296,2.4285392240296346,1.0,0.002,0.12951280796804268,0.0049078908578884224,0.00020004741996973552,0.0017999525851913815,0.10002370998486776,0.10002370998486776,0.0,5.161117193341891e-12,0.9999997607614678,0.9999997607614678,0.0,0.09270911270297802,2.217959735148586e-08,0.0,0.0,0.0,1600113.6116640435,266.62954636055036,0.0,1.0,1284450.2478689516,2598.361766373095,,,,,,,,,,,,,,,,,2.0,16541.820388063872,1553.6421631530245,0.3722568641728143,6.17534620354742,2.9390281181265085
3053.0,-30.113906468816094,5.005212717168539,35.06138144374837,24.09836483364927,4.990332704355432,-26.60348255149517,-40.122190677188314,1.479908786223985,-6.520441410149488,-6.5204414101604895,40.122642521007116,42272.178508445286,25751.070241231017,25751.070241231017,68023.2487496763,77362.2321690855,77352.75294741253,25751.070241231017,103103.82318864355,103103.82318864355,103103.82318864355,130646.93020070632,126128.63120818246,4518.298992523862,0.0,91574.80143334281,56484.76646266507,38988.92774519749,27543.107012062766,66532.03475726026,20897.10228065002,1553.6400922394407,0.0,0.8784827831333091,2.7266790841710375,0.0014947054983599872,1.0,1.0,-6.520441410149488,334121.61483583064,1559828.019908413,4.668443915772491,1559828.019908413,4.668443915772491,0.7587053367471555,0.09270906371154082,4.028046144702076,101325.0,128402.6144214414,1.2672352767968555,1.0,0.0,4.028046144701068,1.2848209583591712,1.2851173583621531,3.1351030807017994,0.0,16541.81522826899,0.0,0.0,22734.298005445493,2318.2532266824546,19324.15246097423,1970.5151566512754,0.85,0.8499999628906756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.496625787857,4632.441516551485,6.1731010597107945,5.005212717168539,-3.7129423938040764,8.718155110972615,2.93903413483233,3.5,0.8397240385235228,0.6,0.00023068161440587703,1.0000070789258315,0.0002306799814393976,199.01632247738493,0.0,3.26465394221682e-07,0.9252029272242467,0.03938926340580484,7.777222983710805e-05,0.00015290938456876898,0.000615926057000997,0.0927090630925163,0.0927090630925163,0.0927090630925163,0.09270903973522647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.9587050339,595.5697486715991,0.0,0.0927090630925163,0.09270906371154082,0.09270906371154082,0.37225665669358093,0.37225665669358093,0.5,9.995974782678791,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27543.107012062766,20897.10228065002,0.7587053367471555,1.0224134734170793,0.6353657852592937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775720755734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38460768441,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883653789493,260.5883653789493,-12.5616346210507,244.79160232714443,276.385128430787,127894.74142578056,127900.56350714456,-5.822081363986555,0.0,nan,276.385128430787,3.2351284307870287,270.06642321003807,-3.08357678996191,263.7477179893019,-9.402282010698059,257.4290127685717,-15.720987231428296,251.1103075478524,-22.03969245214759,244.79160232714443,-28.358397672855546,1.0,1.0,26381.15544483698,26381.15544483698,275.5785433989758,2.428543398975819,275.5785433989758,275.5785433989758,77352.87388731628,77352.75294741253,0.12093990374705754,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785433989758,2.428543398975819,1.0,0.002,0.12951282977811845,0.004907892990100791,0.00020004745868599624,0.0017999525467234652,0.10002372934299812,0.10002372934299812,0.0,5.4094615072053376e-12,0.9999997646217387,0.9999997646217387,0.0,0.0927090418898426,2.1821698225606714e-08,0.0,0.0,0.0,1600113.626002487,266.6295585898505,0.0,1.0,1284450.206125949,2598.3619353105714,,,,,,,,,,,,,,,,,2.0,16541.81522826899,1553.6400922394407,0.37225665669358093,6.17534620354742,2.93903413483233
3054.0,-30.113974116000684,5.005203832959697,35.06137696869698,24.098350200243317,4.990334736090562,-26.603543230792614,-40.12224180679766,1.4799038500597057,-6.520429136190671,-6.520429136182167,40.12263377154141,42272.09803491879,25751.066062756785,25751.066062756785,68023.16409767557,77362.16444406367,77352.68364274463,25751.066062756785,103103.74970550141,103103.74970550141,103103.74970550141,130646.81842266263,126128.52328623652,4518.2951364261135,0.0,91574.76187614033,56484.71407342939,38988.94200301215,27543.068717161223,66532.01072017336,20897.075233904317,1553.6380215460276,0.0,0.8784828828939896,2.72668033157737,0.0014947054983599872,1.0,1.0,-6.520429136190671,334121.7767410026,1559827.6416869452,4.668440521600779,1559827.6416869452,4.668440521600779,0.7587054096439154,0.09270899265108884,4.028046144702076,101325.0,128402.59988998101,1.267235133382492,1.0,0.0,4.028046144701265,1.2848209848245356,1.285117382735444,3.1351030161234292,0.0,16541.81007238286,0.0,0.0,22734.28818500127,2318.2522252758354,19324.148377537782,1970.5147402566404,0.85,0.8500001504461752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.501745770559,4632.441516551485,6.1730924813505155,5.005203832959697,-3.7129320293531167,8.718135862312813,2.9390401469871343,3.5,0.8397257562820384,0.6,0.0002306799814393976,1.0000070473628953,0.00023067835576531245,199.01637839203514,0.0,3.2498698346509035e-07,0.921013111140066,0.039389588392788305,7.777177937298263e-05,0.00015290820206641497,0.0006159212938269488,0.09270899203786834,0.09270899203786834,0.09270899203786834,0.0927089691132042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.91970192286,595.5697609261806,0.0,0.09270899203786834,0.09270899265108884,0.09270899265108884,0.372256449576851,0.372256449576851,0.5,9.995974096665458,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27543.068717161223,20897.075233904317,0.7587054096439154,1.0224125704508442,0.6353648052620984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521779795287517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38041786833,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883317300665,260.5883317300665,-12.561668269933477,244.7915366907033,276.3851267694614,127895.01137358476,127900.80129119701,-5.789917612284,0.0,nan,276.3851267694614,3.2351267694614307,270.0664087536934,-3.0835912463065824,263.7476907379306,-9.402309262069366,257.42897272217544,-15.721027277824533,251.1102547064347,-22.03974529356529,244.7915366907033,-28.358463309296667,1.0,1.0,26381.15544483698,26381.15544483698,275.578547655057,2.4285476550570024,275.578547655057,275.578547655057,77352.80645915942,77352.68364274463,0.12281641479057726,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578547655057,2.4285476550570024,1.0,0.002,0.1295128511260326,0.004907895132416811,0.00020004749670675913,0.0017999525089646556,0.10002374835337956,0.10002374835337956,0.0,5.671414726737822e-12,0.9999997696156788,0.9999997696156788,0.0,0.0927089712923905,2.135869833882697e-08,0.0,0.0,0.0,1600113.6403932914,266.6295708638093,0.0,1.0,1284450.1642305034,2598.3621048649998,,,,,,,,,,,,,,,,,2.0,16541.81007238286,1553.6380215460276,0.372256449576851,6.17534620354742,2.9390401469871343
3055.0,-30.11404138781944,5.005194991543511,35.06137250637463,24.09833710351961,4.990338455015032,-26.603603403537278,-40.12229663841424,1.4799004707304724,-6.520416404463504,-6.520416404474801,40.122625188526065,42272.03454700782,25751.060925761525,25751.060925761525,68023.09547276935,77362.09615412302,77352.61793974349,25751.060925761525,103103.67886550502,103103.67886550502,103103.67886550502,130646.70960714511,126128.41828843465,4518.291318710454,0.0,91574.72228197295,56484.679181230094,38988.93677860317,27543.030741640097,66531.96752024327,20897.04844610121,1553.6359549790086,0.0,0.8784829845015609,2.7266816255073403,0.0014947054983599872,1.0,1.0,-6.520416404463504,334121.94468464184,1559827.2706595242,4.668437064592552,1559827.2706595242,4.668437064592552,0.7587054831445488,0.09270892170840082,4.028046144702076,101325.0,128402.58697312739,1.2672350059030584,1.0,0.0,4.028046144701596,1.2848210039913874,1.2851173998179086,3.1351029693542256,0.0,16541.80492030197,0.0,0.0,22734.27835538017,2318.251222933435,19324.133743066657,1970.5132479558931,0.85,0.849999874242479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.506862033928,4632.441516551485,6.173083678737118,5.005194991543511,-3.7129213106180248,8.718116302161535,2.9390461547794144,3.5,0.8397274727941184,0.6,0.00023067835576531245,1.000007008261689,0.00023067673912235913,199.01643399644928,0.0,3.2353576887207945e-07,0.9169003689834732,0.039389911928557175,7.777129629596531e-05,0.00015290705946934712,0.0006159166913932348,0.09270892109968305,0.09270892109968305,0.09270892109968305,0.09270890051402247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.8811693334,595.569773035916,0.0,0.09270892109968305,0.09270892170840082,0.09270892170840082,0.3722562427974772,0.3722562427974772,0.5,9.99597348001267,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27543.030741640097,20897.04844610121,0.7587054831445488,1.0224122028568052,0.6353642635646686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783851652097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37630512617,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882984216249,260.5882984216249,-12.56170157837505,244.7914714022913,276.3851254409902,127895.2993087586,127901.03064679027,-5.731338031678726,0.0,nan,276.3851254409902,3.2351254409902026,270.0663946332328,-3.0836053667671877,263.7476638254834,-9.402336174516563,257.428933017741,-15.721066982259003,251.11020221001075,-22.039797789989223,244.7914714022913,-28.35852859770867,1.0,1.0,26381.15544483698,26381.15544483698,275.57855278554604,2.42855278554606,275.57855278554604,275.57855278554604,77352.74139506592,77352.61793974349,0.12345532243489288,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57855278554604,2.42855278554606,1.0,0.002,0.1295128700625315,0.004907897366778993,0.00020004753119102773,0.0017999524742520084,0.10002376559551386,0.10002376559551386,0.0,5.443036212721131e-12,0.9999997956547122,0.9999997956547122,0.0,0.09270890276376953,1.894463128831617e-08,0.0,0.0,0.0,1600113.655320812,266.6295835955365,0.0,1.0,1284450.1207725243,2598.3622807431484,,,,,,,,,,,,,,,,,2.0,16541.80492030197,1553.6359549790086,0.3722562427974772,6.17534620354742,2.9390461547794144
3056.0,-30.114108373895647,5.0051861770201205,35.061368058693475,24.098321596998744,4.990339440199509,-26.603663592483993,-40.1223476632498,1.4798946580114052,-6.520404509412344,-6.520404509411179,40.12261668650882,42271.956607741835,25751.05770433558,25751.05770433558,68023.01431207742,77362.02922299603,77352.55063138493,25751.05770433558,103103.60833572052,103103.60833572052,103103.60833572052,130646.60212050356,126128.31455490846,4518.287565595107,0.0,91574.68283083609,56484.6286400943,38988.949100824204,27542.993784783044,66531.94288560725,20897.0223408645,1553.6339567259909,0.0,0.8784830812686089,2.726682834406018,0.0014947054983599872,1.0,1.0,-6.520404509412344,334122.1015917784,1559826.9031344175,4.668433772274583,1559826.9031344175,4.668433772274583,0.7587055533668852,0.09270885144949864,4.028046144702076,101325.0,128402.57388924541,1.2672348767751829,1.0,0.0,4.028046144704534,1.2848210345238946,1.2851174282802544,3.1351028948515896,0.0,16541.799773486,0.0,0.0,22734.26856126773,2318.2502242119103,19324.13054125814,1970.5129214622873,0.85,0.8500000995932885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.511976676858,4632.441516551485,6.173075337745905,5.0051861770201205,-3.712911219221532,8.718097396241653,2.9390521606737976,3.5,0.8397291887639422,0.6,0.00023067673912235913,1.0000069784972605,0.00023067512935660085,199.0164893647065,0.0,3.21738515615666e-07,0.9118069532547974,0.03939023366707279,7.777084675990819e-05,0.00015290589236245094,0.0006159119902328012,0.09270885084491501,0.09270885084491501,0.09270885084491501,0.09270883258920692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.84269970603,595.5697851291552,0.0,0.09270885084491501,0.09270885144949864,0.09270885144949864,0.37225603655955763,0.37225603655955763,0.5,9.995972931544289,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27542.993784783044,20897.0223408645,0.7587055533668852,1.022411361547548,0.6353633273632606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521787885510553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.371211710444,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882651691831,260.5882651691831,-12.561734830816874,244.79140642313274,276.38512391526467,127895.55177090033,127901.27347324516,-5.721702344835976,0.0,nan,276.38512391526467,3.235123915264694,270.06638041682186,-3.0836195831781197,263.74763691838615,-9.402363081613828,257.42889341995505,-15.721106580044932,251.1101499215381,-22.039850078461882,244.79140642313274,-28.358593576867236,1.0,1.0,26381.15544483698,26381.15544483698,275.5785568936667,2.4285568936667232,275.5785568936667,275.5785568936667,77352.67137838865,77352.55063138493,0.12074700371886138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785568936667,2.4285568936667232,1.0,0.002,0.12951288686177953,0.004907899455655114,0.00020004756203006774,0.0017999524423142799,0.10002378101503387,0.10002378101503387,0.0,4.344347798168613e-12,0.9999998187255974,0.9999998187255974,0.0,0.09270883464375698,1.6805741662215942e-08,0.0,0.0,0.0,1600113.6692673555,266.62959549058763,0.0,1.0,1284450.0801704237,2598.3624450633333,,,,,,,,,,,,,,,,,2.0,16541.799773486,1553.6339567259909,0.37225603655955763,6.17534620354742,2.9390521606737976
3057.0,-30.11417499557299,5.005177407591354,35.06136361740148,24.09830867489802,4.990343213411782,-26.60372317467473,-40.12239865316076,1.4798913925050043,-6.520391606717055,-6.520391606705256,40.122607975288226,42271.87986444852,25751.05228468355,25751.05228468355,68022.93214913207,77361.96123536634,77352.48334537253,25751.05228468355,103103.53563005608,103103.53563005608,103103.53563005608,130646.4906728444,126128.20688454462,4518.283788299783,0.0,91574.64329835952,56484.58025470093,38988.95893739843,27542.95504278833,66531.91398018676,20896.995013030435,1553.631849342303,0.0,0.8784831842896653,2.72668414571246,0.0014947054983599872,1.0,1.0,-6.520391606717055,334122.2717907762,1559826.5265657236,4.6684302671761735,1559826.5265657236,4.6684302671761735,0.7587056283745404,0.09270878055928011,4.028046144702076,101325.0,128402.56080536346,1.2672347476473078,1.0,0.0,4.028046144704939,1.284821053125391,1.2851174448176732,3.1351028494619184,0.0,16541.794630152013,0.0,0.0,22734.258746961947,2318.2492234312376,19324.120286193713,1970.5118757367413,0.85,0.850000015451397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.517085675413,4632.441516551485,6.173066478166944,5.005177407591354,-3.7129003582389957,8.71807776583035,2.9390581599451475,3.5,0.8397309028414707,0.6,0.00023067512935660085,1.0000069405384624,0.00023067352835810502,199.01654443179183,0.0,3.2036992991119036e-07,0.9079283813683134,0.0393905540370027,7.777039753394127e-05,0.00015290473182265959,0.0006159073155249687,0.09270877994713814,0.09270877994713814,0.09270877994713814,0.09270876229411551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.8031251155,595.5697975714655,0.0,0.09270877994713814,0.09270878055928011,0.09270878055928011,0.3722558310223155,0.3722558310223155,0.5,9.995972402428595,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27542.95504278833,20896.995013030435,0.7587056283745404,1.0224105708034996,0.6353624499219594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521791902237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36733313856,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58823224914187,260.58823224914187,-12.56176775085811,244.79134178528705,276.3851227130272,127895.83684333498,127901.50134974993,-5.6645064149336815,0.0,nan,276.3851227130272,3.2351227130272378,270.0663665274643,-3.0836334725356664,263.7476103419067,-9.402389658093284,257.4288541563529,-15.721145843647093,251.11009797081306,-22.03990202918692,244.79134178528705,-28.358658214712932,1.0,1.0,26381.15544483698,26381.15544483698,275.57856201201486,2.428562012014879,275.57856201201486,275.57856201201486,77352.60698096978,77352.48334537253,0.12363559725054074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57856201201486,2.428562012014879,1.0,0.002,0.1295129028363818,0.004907901737306759,0.00020004759200964377,0.0017999524134742705,0.10002379600482188,0.10002379600482188,0.0,5.483914104070786e-12,0.9999998276401308,0.9999998276401308,0.0,0.09270876458000682,1.597927328671537e-08,0.0,0.0,0.0,1600113.6843953254,266.6296083932829,0.0,1.0,1284450.0361288658,2598.362623303312,,,,,,,,,,,,,,,,,2.0,16541.794630152013,1553.631849342303,0.3722558310223155,6.17534620354742,2.9390581599451475
3058.0,-30.114241342686636,5.0051686643120705,35.061359190331345,24.09829330807554,4.990344257224745,-26.603782782697593,-40.12245334507895,1.4798856964590819,-6.520379706132246,-6.520379706143352,40.12259950320961,42271.81999182636,25751.04915452642,25751.04915452642,68022.86914635278,77361.89459890113,77352.41618817819,25751.04915452642,103103.46534270461,103103.46534270461,103103.46534270461,130646.38350394237,126128.10341301131,4518.280090931062,0.0,91574.60390729166,56484.54754871875,38988.951509525454,27542.918161237754,66531.8696707632,20896.96896348962,1553.6298543182186,0.0,0.8784832809727878,2.726685355174447,0.0014947054983599872,1.0,1.0,-6.520379706132246,334122.4287710326,1559826.160334204,4.668426977714572,1559826.160334204,4.668426977714572,0.7587056985449987,0.09270871067065778,4.028046144702076,101325.0,128402.54749877719,1.2672346163215118,1.0,0.0,4.028046144701302,1.2848210830797533,1.285117472721842,3.135102776370024,0.0,16541.78949188528,0.0,0.0,22734.248967762196,2318.2482262303843,19324.112474430556,1970.511079158587,0.85,0.850000037469137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.522193743826,4632.441516551485,6.173058168825312,5.0051686643120705,-3.7128902495245857,8.718058913836657,2.93906415812917,3.5,0.8397326166083342,0.6,0.00023067352835810502,1.000006911938537,0.0002306719339678752,199.01659927195942,0.0,3.186251882809072e-07,0.9029837835880911,0.03939087266219098,7.776991569560523e-05,0.0001529036126624998,0.0006159028074962018,0.0927087100773465,0.0927087100773465,0.0927087100773465,0.0927086945720197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.76439680485,595.5698097502998,0.0,0.0927087100773465,0.09270871067065778,0.09270871067065778,0.37225562611798696,0.37225562611798696,0.5,9.995971937646061,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27542.918161237754,20896.96896348962,0.7587056985449987,1.022410304760228,0.6353619731567879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179589711488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36238854078,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5881993778997,260.5881993778997,-12.561800622100293,244.7912774493103,276.38512130651924,127896.08657158134,127901.74268135909,-5.656109777705214,0.0,nan,276.38512130651924,3.235121306519261,270.06635253506244,-3.083647464937542,263.7475837636114,-9.402416236388603,257.42881499216344,-15.721185007836539,251.1100462207311,-22.03995377926887,244.7912774493103,-28.35872255068969,1.0,1.0,26381.15544483698,26381.15544483698,275.57856614312203,2.4285661431220547,275.57856614312203,275.57856614312203,77352.53738090888,77352.41618817819,0.12119273068674374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57856614312203,2.4285661431220547,1.0,0.002,0.12951291682556437,0.00490790384078635,0.00020004761851049257,0.0017999523865205027,0.10002380925524629,0.10002380925524629,0.0,5.030995151728002e-12,0.9999998490824881,0.9999998490824881,0.0,0.09270869667928983,1.3991367948826206e-08,0.0,0.0,0.0,1600113.6983483527,266.62962029386773,0.0,1.0,1284449.995507869,2598.3627877000026,,,,,,,,,,,,,,,,,2.0,16541.78949188528,1553.6298543182186,0.37225562611798696,6.17534620354742,2.93906415812917
3059.0,-30.1143211250811,5.005159965326128,35.061354769125266,24.09827905884015,4.990348035729264,-26.60385420898317,-40.12251739678902,1.4798811196460948,-6.5203668012495655,-6.5203668012786045,40.12259081806212,42271.74055882216,25751.043831060673,25751.043831060673,68022.78438988283,77361.82139927855,77352.34898752287,25751.043831060673,103103.39281858354,103103.39281858354,103103.39281858354,130646.27231401544,126127.99594624052,4518.276367774916,0.0,91574.5644937082,56484.50560075984,38988.954325498176,27542.8794954319,66531.83382093007,20896.941691445572,1553.6277503501206,0.0,0.8784833839064264,2.7266866667041523,0.0014947054983599872,1.0,1.0,-6.5203668012495655,334122.5989990153,1559825.7848926177,4.66842347559141,1559825.7848926177,4.66842347559141,0.7587057734799085,0.09270864017803311,4.028046144702076,101325.0,128402.5365862629,1.2672345086233694,1.0,0.0,4.028046144701838,1.284821107784281,1.2851174953834559,3.1351027160882983,0.0,16541.784356898253,0.0,0.0,22734.239182972735,2318.2472284595387,19324.103537938554,1970.510167890009,0.85,0.8500000102229825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.527296079102,4632.441516551485,6.173049342207246,5.005159965326128,-3.712879374002024,8.718039339328152,2.939070149585905,3.5,0.8397343284531157,0.6,0.0002306719339678752,1.000008311615863,0.00023067001672730507,199.01666521728825,0.0,3.1731012145000054e-07,0.8992568841893015,0.03939118997231243,7.776935140057728e-05,0.00015290258256729793,0.0006158986582251953,0.09270863957416996,0.09270863957416996,0.09270863957416996,0.09270862447883908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.72457612527,595.5698222739212,0.0,0.09270863957416996,0.09270864017803311,0.09270864017803311,0.37225542197289535,0.37225542197289535,0.5,9.995971485726853,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27542.8794954319,20896.941691445572,0.7587057734799085,1.0224095817494772,0.6353611216037759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521799875531012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.358661641374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58816557380266,260.58816557380266,-12.561834426197322,244.79121106453934,276.38512008309664,127896.31075713296,127902.12738197434,-5.816624841364717,0.0,nan,276.38512008309664,3.2351200830966604,270.06633827937117,-3.083661720628811,263.7475564756481,-9.402443524351895,257.42877467193097,-15.72122532806901,251.10999286823005,-22.040007131769926,244.79121106453934,-28.358788935460638,1.0,1.0,26381.15544483698,26381.15544483698,275.578571273504,2.4285712735040192,275.578571273504,275.578571273504,77352.4682031769,77352.34898752287,0.11921565403463319,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578571273504,2.4285712735040192,1.0,0.002,0.12951293021023316,0.004907906132810833,0.00020004764449052032,0.0017999523613373535,0.10002382224526016,0.10002382224526016,0.0,5.8278737738448605e-12,0.9999998556149025,0.9999998556149025,0.0,0.09270862679228706,1.3385746055338436e-08,0.0,0.0,0.0,1600113.713478882,266.6296331987504,0.0,1.0,1284449.951458841,2598.3629659702583,,,,,,,,,,,,,,,,,2.0,16541.784356898253,1553.6277503501206,0.37225542197289535,6.17534620354742,2.939070149585905
3060.0,-30.114385838997237,5.0051512895854735,35.061350360008014,24.09826295860114,4.990348623082136,-26.603912392795305,-40.122568247001595,1.4798751761122717,-6.520355015300481,-6.520355015286786,40.12258232470101,42271.67171704963,25751.041050531454,25751.041050531454,68022.71276758108,77361.75356346641,77352.28090493665,25751.041050531454,103103.3219554681,103103.3219554681,103103.3219554681,130646.16454145675,126127.89182815175,4518.2727133049975,0.0,91574.52304891478,56484.45900150542,38988.96005267707,27542.842585988652,66531.80263866571,20896.915615382426,1553.6257566093523,0.0,0.878483480049314,2.7266878645165464,0.0014947054983599872,1.0,1.0,-6.520355015300481,334122.75446723745,1559825.417741799,4.668420204511238,1559825.417741799,4.668420204511238,0.7587058434561478,0.09270857067827512,4.028046144702076,101325.0,128402.52366940925,1.2672343811439353,1.0,0.0,4.028046144700683,1.2848211395495408,1.2851175246926039,3.135102638577625,0.0,16541.77895054619,0.0,0.0,22734.228893916472,2318.24617926779,19324.095963622185,1970.5093955246884,0.85,0.8500000617480008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.532397379518,4632.441516551485,6.173041126735055,5.0051512895854735,-3.712869339815773,8.718020629401247,2.9390761398323324,3.5,0.839736039952095,0.6,0.00023067001672730507,1.0000067418020226,0.00023066846160620403,199.01671870756985,0.0,3.815628246874163e-07,1.0813490451641379,0.03939157153513712,7.776890341332721e-05,0.00015290111331397788,0.0006158927400050239,0.09270857008804084,0.09270857008804084,0.09270857008804084,0.09270855637996459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.68548434105,595.5698345699169,0.0,0.09270857008804084,0.09270857067827512,0.09270857067827512,0.37225521848234266,0.37225521848234266,0.5,9.99597107498883,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27542.842585988652,20896.915615382426,0.7587058434561478,1.0224089844222695,0.6353603846663695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804659578583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54075380235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.588132086217,260.588132086217,-12.561867913782976,244.7911455772077,276.3851185952575,127896.57590455783,127902.33806762316,-5.762163065353018,0.0,nan,276.3851185952575,3.235118595257518,270.0663239916318,-3.0836760083681725,263.7475293880102,-9.40247061198977,257.4287347843977,-15.721265215602273,251.10994018079714,-22.04005981920284,244.7911455772077,-28.35885442279229,1.0,1.0,26381.15544483698,26381.15544483698,275.578575182982,2.4285751829820015,275.578575182982,275.578575182982,77352.39677623313,77352.28090493665,0.11587129648250993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578575182982,2.4285751829820015,1.0,0.002,0.12951294240967667,0.0049079082222935645,0.00020004766817978165,0.0017999523369405255,0.10002383408989082,0.10002383408989082,0.0,5.1203069562077985e-12,0.9999998684122506,0.9999998684122506,0.0,0.09270855847896296,1.2199312162261586e-08,0.0,0.0,0.0,1600113.7272974995,266.6296449846995,0.0,1.0,1284449.911229128,2598.363128783411,,,,,,,,,,,,,,,,,2.0,16541.77895054619,1553.6257566093523,0.37225521848234266,6.17534620354742,2.9390761398323324
3061.0,-30.11446487320335,5.005142657673583,35.06134595289402,24.098248744290345,4.990352307315577,-26.60398315512818,-40.12262838715685,1.4798705892593638,-6.520342095715307,-6.52034209570592,40.122573564036784,42271.57936995769,25751.035781352057,25751.035781352057,68022.61515130974,77361.68091776401,77352.21244161788,25751.035781352057,103103.24822296994,103103.24822296994,103103.24822296994,130646.05178817362,126127.78277974628,4518.269008427341,0.0,91574.48384925954,56484.40404285752,38988.977562668915,27542.80356520368,66531.7811278726,20896.888088856635,1553.623635353041,0.0,0.8784835833496565,2.7266891775414215,0.0014947054983599872,1.0,1.0,-6.520342095715307,334122.92488928983,1559825.0390356039,4.6684166899126875,1559825.0390356039,4.6684166899126875,0.7587059189303738,0.09270850040449677,4.028046144702076,101325.0,128402.51275689492,1.2672342734457924,1.0,0.0,4.028046144700288,1.2848211642199487,1.2851175473705463,3.1351025783791604,0.0,16541.77384340657,0.0,0.0,22734.219162236688,2318.2451869126244,19324.08703862593,1970.5084854283502,0.85,0.8500000330217959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.537492300713,4632.441516551485,6.173032324144277,5.005142657673583,-3.712858441550837,8.71800109922442,2.939082122592778,3.5,0.8397377493122223,0.6,0.00023066846160620403,1.0000082336800808,0.00023066656237152414,199.01678403454153,0.0,3.0949509872177294e-07,0.8771091097775046,0.039391881030235845,7.776837358533204e-05,0.00015290008802087198,0.0006158886100770814,0.09270849979879901,0.09270849979879901,0.09270849979879901,0.09270848534441974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.6452083455,595.5698472379034,0.0,0.09270849979879901,0.09270850040449677,0.09270850040449677,0.372255015676234,0.372255015676234,0.5,9.995970641765323,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27542.80356520368,20896.888088856635,0.7587059189303738,1.022407847770854,0.6353592020738579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521808540066659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33651386697,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5880978372858,260.5880978372858,-12.561902162714205,244.79107837879542,276.3851172958073,127896.81177642244,127902.70494314654,-5.893166724099867,0.0,nan,276.3851172958073,3.2351172958072993,270.0663095123878,-3.0836904876121594,263.7475017289739,-9.402498271026104,257.42869394557243,-15.721306054427544,251.10988616217782,-22.04011383782216,244.79107837879542,-28.35892162120456,1.0,1.0,26381.15544483698,26381.15544483698,275.5785801820018,2.428580182001838,275.5785801820018,275.5785801820018,77352.32819208046,77352.21244161788,0.11575046257348731,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785801820018,2.428580182001838,1.0,0.002,0.1295129551670352,0.004907910518830836,0.00020004769319690468,0.0017999523124254714,0.10002384659845234,0.10002384659845234,0.0,5.622375828795434e-12,0.9999998623853826,0.9999998623853826,0.0,0.09270848764645195,1.2758044809941166e-08,0.0,0.0,0.0,1600113.7424452624,266.62965790428467,0.0,1.0,1284449.867129907,2598.363307256826,,,,,,,,,,,,,,,,,2.0,16541.77384340657,1553.623635353041,0.372255015676234,6.17534620354742,2.939082122592778
