time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3062.0,-30.11452884516429,5.005134057471827,35.06134156208289,24.09823442520576,4.990354803116941,-26.60404048033511,-40.122679132595636,1.4798664382860882,-6.520329806812924,-6.5203298068682765,40.12256522021761,42271.51318561691,25751.0319832185,25751.0319832185,68022.54516883541,77361.61261388705,77352.14776491269,25751.0319832185,103103.1797481312,103103.1797481312,103103.1797481312,130645.94660089347,126127.68120415663,4518.265396736833,0.0,91574.44240606719,56484.36057556083,38988.97981167373,27542.76685276227,66531.746664436,20896.86218662792,1553.6216387906709,0.0,0.8784836816483468,2.7266904264701,0.0014947054983599872,1.0,1.0,-6.52038287446652,334123.0869920785,1559824.678348925,4.6684133454863765,1559824.678348925,4.6684133454863765,0.7587059897917325,0.09270843116409233,4.028046144702076,101325.0,128402.49688920836,1.2672341168439019,1.0,0.0,4.028046144700731,1.2848211875617594,1.2851175682774374,3.135102521422619,0.0,16541.768447226674,0.0,0.0,22734.2088735779,2318.244137761407,19324.07316996889,1970.5070712189067,0.85,0.8499998076655164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.542586163574,4632.441516551485,6.173023875779452,5.005134057471827,-3.7128480133479975,8.717982070819826,2.939088104115334,3.5,0.8397394583186669,0.6,0.00023066656237152414,1.000006664513779,0.000230665025101286,199.01683691160423,0.0,3.7797957812025724e-07,1.071194124392809,0.03939225900981397,7.776792652632706e-05,0.00015289863584519708,0.0006158827606464527,0.09270843057974691,0.09270843057974691,0.09270843057974691,0.09270841904239882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.6065305228,595.5698594066159,0.0,0.09270843057974691,0.09270843116409233,0.09270843116409233,0.3722548133236127,0.3722548133236127,0.5,9.995970295159582,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,-5.306759823042739e-05,5.5365489970427006e-11,27542.76685276227,20896.86218662792,0.7587059897917325,1.0224073255121124,0.6353585364115024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521813279255478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53059888158,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58806422669085,260.58806422669085,-12.56193577330913,244.7910123712625,276.3851160821509,127897.10886177045,127902.89219080012,-5.7833290296966435,0.0,nan,276.3851160821509,3.2351160821509097,270.06629533995545,-3.083704660044532,263.74747459776603,-9.402525402233948,257.4286538555894,-15.721346144410575,251.10983311342076,-22.040166886579215,244.7910123712625,-28.35898762873748,1.0,1.0,26381.15544483698,26381.15544483698,275.57858498835395,2.4285849883539754,275.57858498835395,275.57858498835395,77352.25992167526,77352.14776491269,0.11215676256688312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57858498835395,2.4285849883539754,1.0,0.002,0.1295129651188624,0.004907912708975571,0.00020004771362125605,0.0017999522912029128,0.10002385681062802,0.10002385681062802,0.0,4.824168842176846e-12,0.999999892680058,0.999999892680058,0.0,0.09270842121462887,9.949463459545633e-09,0.0,0.0,0.0,1600113.7568535707,266.62967019318705,0.0,1.0,1284449.8251834335,2598.363477017907,,,,,,,,,,,,,,,,,2.0,16541.768447226674,1553.6216387906709,0.3722548133236127,6.17534620354742,2.939088104115334
3063.0,-30.11459356886368,5.005125482635977,35.06133717534381,24.09821895360949,4.990355447889357,-26.60409866718611,-40.12272987803442,1.4798605454349771,-6.520317845659747,-6.520317845705467,40.12255655629468,42271.44368366325,25751.028939145,25751.028939145,68022.47262280824,77361.54711787518,77352.07746465171,25751.028939145,103103.1064037967,103103.1064037967,103103.1064037967,130645.8353936352,126127.57362940193,4518.261764233272,0.0,91574.40333834225,56484.31770543843,38988.9840365598,27542.728989838502,66531.7130263983,20896.83543606684,1553.6195952456403,0.0,0.878483779388722,2.7266916420898912,0.0014947054983599872,1.0,1.0,-6.52037599033099,334123.24477159255,1559824.3038253763,4.66841002005615,1559824.3038253763,4.66841002005615,0.7587060615444617,0.09270836180355653,4.028046144702076,101325.0,128402.48814806169,1.2672340305754917,1.0,0.0,4.028046144701087,1.284821218305254,1.2851175970528037,3.135102446405172,0.0,16541.763350159286,0.0,0.0,22734.199174651043,2318.2431487461104,19324.07005154141,1970.5067532278006,0.85,0.8500000331257775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.547675917046,4632.441516551485,6.1730156142789525,5.005125482635977,-3.7128378294413324,8.717963312077309,2.9390940808172603,3.5,0.8397411659477887,0.6,0.000230665025101286,1.0000067428327157,0.0002306634697760957,199.0168904100539,0.0,3.0594266027190204e-07,0.8670414992105704,0.03939256495247424,7.776747946969781e-05,0.00015289754563158818,0.0006158783692157285,0.09270836121147218,0.09270836121147218,0.09270836121147218,0.09270834874524671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.5664320675,595.5698720216157,0.0,0.09270836121147218,0.09270836180355653,0.09270836180355653,0.3722546116769514,0.3722546116769514,0.5,9.995969922145886,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,-5.814462554099009e-05,4.5702108764089644e-11,27542.728989838502,20896.83543606684,0.7587060615444617,1.0224067520374598,0.6353578130010104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521817115257483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3264462564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5880309017572,260.5880309017572,-12.561969098242798,244.79094719141304,276.3851146121334,127897.37159971133,127903.10577562169,-5.73417591036759,0.0,nan,276.3851146121334,3.2351146121334295,270.0662811279687,-3.083718872031284,263.7474476438172,-9.402552356182753,257.42861415967343,-15.721385840326548,251.1097806755372,-22.040219324462782,244.79094719141304,-28.359052808586938,1.0,1.0,26381.15544483698,26381.15544483698,275.57858881643887,2.4285888164388894,275.57858881643887,275.57858881643887,77352.19102928448,77352.07746465171,0.11356463277479634,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57858881643887,2.4285888164388894,1.0,0.002,0.12951297602371958,0.004907914839697459,0.00020004773538291845,0.001799952270175327,0.10002386769145923,0.10002386769145923,0.0,5.558245270292916e-12,0.9999998823970403,0.9999998823970403,0.0,0.0927083509007788,1.0902777737395122e-08,0.0,0.0,0.0,1600113.770877601,266.62968215434023,0.0,1.0,1284449.7843556805,2598.3636422514337,,,,,,,,,,,,,,,,,2.0,16541.763350159286,1553.6195952456403,0.3722546116769514,6.17534620354742,2.9390940808172603
3064.0,-30.114657824281366,5.005116942469913,35.061332785092034,24.098204809147887,4.990357551671523,-26.60415628668559,-40.122780518699415,1.479856013232756,-6.520305369082223,-6.52030536904765,40.122547681341835,42271.375891447926,25751.024772706467,25751.024772706467,68022.4006641544,77361.48103383824,77352.0057152657,25751.024772706467,103103.03048797217,103103.03048797217,103103.03048797217,130645.7203154522,126127.46224507796,4518.258070374238,0.0,91574.36408034882,56484.27661007238,38988.986078084934,27542.689827480037,66531.67590556497,20896.807780381005,1553.6174778027346,0.0,0.8784838807236184,2.7266929100930604,0.0014947054983599872,1.0,1.0,-6.520305369082223,334123.40935013106,1559823.9201793522,4.668406572329681,1559823.9201793522,4.668406572329681,0.7587061362297205,0.09270829197100698,4.028046144702076,101325.0,128402.47294848824,1.2672338805673649,1.0,0.0,4.028046144700304,1.2848212427204095,1.2851176194751723,3.135102386829559,0.0,16541.758235899666,0.0,0.0,22734.18942848826,2318.24215491409,19324.061071607433,1970.5058375293738,0.85,0.8500000025244979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.552759976322,4632.441516551485,6.173007092172709,5.005116942469913,-3.712827250786329,8.717944193256242,2.939100050837565,3.5,0.8397428716678758,0.6,0.0002306634697760957,1.000006694051088,0.00023066192571338088,199.0169435214626,0.0,3.095359829514665e-07,0.877224975684456,0.03939287448845719,7.776703333847207e-05,0.00015289643643762364,0.0006158739013312559,0.09270829136966811,0.09270829136966811,0.09270829136966811,0.09270827619868137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.52570436045,595.5698848308914,0.0,0.09270829136966811,0.09270829197100698,0.09270829197100698,0.3722544104858737,0.3722544104858737,0.5,9.995969467980718,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,-3.456079866737127e-11,27542.689827480037,20896.807780381005,0.7587061362297205,1.0224062409115524,0.6353571485475263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182099633856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.336629732876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5879979857528,260.5879979857528,-12.562002014247184,244.79088278290638,276.385113188632,127897.64855271507,127903.31236455384,-5.6638118387758425,0.0,nan,276.385113188632,3.235113188631999,270.06626710746514,-3.08373289253484,263.7474210263135,-9.402578973686502,257.42857494516795,-15.721425054832025,251.1097288640317,-22.040271135968283,244.79088278290638,-28.359117217093598,1.0,1.0,26381.15544483698,26381.15544483698,275.5785929923686,2.4285929923686354,275.5785929923686,275.5785929923686,77352.12563257934,77352.0057152657,0.11991731364105362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5785929923686,2.4285929923686354,1.0,0.002,0.12951298956091917,0.004907917051709296,0.00020004776142245687,0.0017999522443809448,0.10002388071122843,0.10002388071122843,0.0,5.803401596088387e-12,0.9999998539671926,0.9999998539671926,0.0,0.09270827843255483,1.3538452145980438e-08,0.0,0.0,0.0,1600113.7855059467,266.62969463091775,0.0,1.0,1284449.7417685937,2598.3638146051567,,,,,,,,,,,,,,,,,2.0,16541.758235899666,1553.6174778027346,0.3722544104858737,6.17534620354742,2.939100050837565
3065.0,-30.114721855046934,5.00510843345334,35.06132839955543,24.098190699610882,4.990359689461716,-26.604213700594933,-40.12283489629624,1.4798515341958578,-6.520293066411796,-6.520293066356218,40.122539036813805,42271.32460945969,25751.021036905342,25751.021036905342,68022.34564636504,77361.41508000968,77351.93662341635,25751.021036905342,103102.95766032168,103102.95766032168,103102.95766032168,130645.60947516853,126127.35508204118,4518.254393127359,0.0,91574.32487529787,56484.25201507354,38988.969844693696,27542.651814846842,66531.62165954054,20896.780942008845,1553.615419187726,0.0,0.8784839802401858,2.726694160422334,0.0014947054983599872,1.0,1.0,-6.520293066411796,334123.5716347165,1559823.5464938742,4.668403186468881,1559823.5464938742,4.668403186468881,0.7587062089186508,0.09270822256345358,4.028046144702076,101325.0,128402.46654573752,1.2672338173771283,1.0,0.0,4.028046144700876,1.284821266863581,1.2851176416399652,3.135102327917618,0.0,16541.75312886384,0.0,0.0,22734.179695468938,2318.2411624223296,19324.052038638594,1970.5049164228963,0.85,0.8499999690989509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.557840767573,4632.441516551485,6.172998678154997,5.00510843345334,-3.7128167982188214,8.717925231672162,2.9391060170251957,3.5,0.8397445762929131,0.6,0.00023066192571338088,1.0000066706505373,0.00023066038705854604,199.01699644720617,0.0,3.072946421084781e-07,0.8708730157354269,0.0393931817830993,7.77665542884737e-05,0.00015289537142490717,0.0006158696114108893,0.09270822197111316,0.09270822197111316,0.09270822197111316,0.09270820636958213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.48615967325,595.5698972667492,0.0,0.09270822197111316,0.09270822256345358,0.09270822256345358,0.37225420933033165,0.37225420933033165,0.5,9.995968999558862,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,27542.651814846842,20896.780942008845,0.7587062089186508,1.0224062475803297,0.6353568957896886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824849341627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.330277772926,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58796542784245,260.58796542784245,-12.562034572157529,244.79081904461265,276.3851118111049,127897.92043745342,127903.52263257814,-5.602195124705186,0.0,nan,276.3851118111049,3.2351118111049004,270.06625325778657,-3.083746742213407,263.747394704478,-9.402605295521994,257.4285361511807,-15.721463848819269,251.10967759789213,-22.040322402107847,244.79081904461265,-28.35918095538733,1.0,1.0,26381.15544483698,26381.15544483698,275.578597301784,2.4285973017840092,275.578597301784,275.578597301784,77352.05988404952,77351.93662341635,0.12326063317595981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578597301784,2.4285973017840092,1.0,0.002,0.12951300359588552,0.004907919226986521,0.00020004778815935252,0.0017999522167813108,0.10002389407967625,0.10002389407967625,0.0,4.94066332984433e-12,0.9999998485817643,0.9999998485817643,0.0,0.09270820852573808,1.4037715498001522e-08,0.0,0.0,0.0,1600113.7999303902,266.6297069335882,0.0,1.0,1284449.6997751177,2598.363984556511,,,,,,,,,,,,,,,,,2.0,16541.75312886384,1553.615419187726,0.37225420933033165,6.17534620354742,2.9391060170251957
3066.0,-30.114785571572078,5.005099963366237,35.06132402384409,24.09817805690693,4.990363410331745,-26.60427067338276,-40.12288166033102,1.4798485121346556,-6.520280320771121,-6.520280320770013,40.12253054906627,42271.243045488445,25751.016363683935,25751.016363683935,68022.25940917237,77361.34857162768,77351.87101061494,25751.016363683935,103102.88737429888,103102.88737429888,103102.88737429888,130645.50144242788,126127.25070572455,4518.250736703332,0.0,91574.2856263902,56484.197627291585,38988.986665665136,27542.614068128998,66531.60073379413,20896.754323679987,1553.613362408103,0.0,0.8784840815601649,2.7266954557715253,0.0014947054983599872,1.0,1.0,-6.520280320771121,334123.73976259783,1559823.179585267,4.668399739250959,1559823.179585267,4.668399739250959,0.7587062822719037,0.09270815317425331,4.028046144702076,101325.0,128402.45307212291,1.2672336844028909,1.0,0.0,4.028046144700529,1.2848212841793079,1.2851176569826868,3.135102285665379,0.0,16541.74802418669,0.0,0.0,22734.16995156178,2318.240168820319,19324.041541425584,1970.5038460050664,0.85,0.8499998716732594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.562917435656,4632.441516551485,6.172990045542356,5.005099963366237,-3.7128060037857638,8.717905967152001,2.9391119783759794,3.5,0.8397462795359941,0.6,0.00023066038705854604,1.0000066379167083,0.00023065885596427213,199.01704911323353,0.0,3.06218463798081e-07,0.8678231264037615,0.0393934880015631,7.776614231381e-05,0.00015289424474473602,0.0006158650730911696,0.0927081525860752,0.0927081525860752,0.0927081525860752,0.09270813837087714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.44717486075,595.5699095282293,0.0,0.0927081525860752,0.09270815317425331,0.09270815317425331,0.3722540081417302,0.3722540081417302,0.5,9.995968572263832,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27542.614068128998,20896.754323679987,0.7587062822719037,1.0224052729670923,0.6353558696809943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828688875627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.327227883594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5879333354008,260.5879333354008,-12.562066664599172,244.79075592334172,276.3851107474916,127898.20618304824,127903.72828544264,-5.522102394377518,0.0,nan,276.3851107474916,3.2351107474916034,270.0662397826397,-3.083760217360293,263.74736881780285,-9.402631182197126,257.42849785297545,-15.721502147024523,251.10962688815346,-22.04037311184652,244.79075592334172,-28.359244076658257,1.0,1.0,26381.15544483698,26381.15544483698,275.5786024565872,2.428602456587214,275.5786024565872,275.5786024565872,77351.99635383865,77351.87101061494,0.1253432237135712,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786024565872,2.428602456587214,1.0,0.002,0.12951301616591374,0.004907921490994643,0.00020004781281561222,0.0017999521920045978,0.1000239064078061,0.1000239064078061,0.0,4.820210203204667e-12,0.9999998644005751,0.9999998644005751,0.0,0.09270814060308105,1.2571172254972497e-08,0.0,0.0,0.0,1600113.8148741997,266.62971967922886,0.0,1.0,1284449.6562696113,2598.364160627181,,,,,,,,,,,,,,,,,2.0,16541.74802418669,1553.613362408103,0.3722540081417302,6.17534620354742,2.9391119783759794
3067.0,-30.114848908904264,5.005091526519541,35.06131966559732,24.098164855409436,4.9903664530146665,-26.60432737271432,-40.122935933154054,1.479844916822035,-6.520267857539579,-6.5202678575529935,40.12252230152581,42271.19430678737,25751.012377972223,25751.012377972223,68022.2066847596,77361.28254376946,77351.80775903084,25751.012377972223,103102.82013700306,103102.82013700306,103102.82013700306,130645.39767182883,126127.15051658476,4518.247155244076,0.0,91574.24643335448,56484.17561901959,38988.96757148321,27542.577534825778,66531.54510630899,20896.72856336744,1553.6113697785336,0.0,0.8784841804367218,2.726696722419693,0.0014947054983599872,1.0,1.0,-6.520316530116588,334123.90416527627,1559822.8230615784,4.668396375166272,1559822.8230615784,4.668396375166272,0.7587063533521836,0.09270808432174721,4.028046144702076,101325.0,128402.44527746986,1.2672336074756463,1.0,0.0,4.028046144700807,1.2848213041613066,1.28511767500201,3.1351022369071515,0.0,16541.74292367047,0.0,0.0,22734.16022152535,2318.239176632729,19324.03611391366,1970.5032925528758,0.85,0.8499999967281444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.567992023454,4632.441516551485,6.17298158083754,5.005091526519541,-3.7127954161751027,8.717886942694644,2.9391179372887923,3.5,0.8397479820825121,0.6,0.00023065885596427213,1.0000065984161097,0.0002306573339912037,199.01710146585663,0.0,3.047138643073064e-07,0.8635590914469062,0.03939379271542741,7.776566419189893e-05,0.00015289319177237318,0.000615860831669903,0.09270808375224178,0.09270808375224178,0.09270808375224178,0.09270807296634195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.40885070874,595.5699215866533,0.0,0.09270808375224178,0.09270808432174721,0.09270808432174721,0.372253807087119,0.372253807087119,0.5,9.995968248871828,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,-4.86725635937546e-05,1.3415046851150692e-11,27542.577534825778,20896.72856336744,0.7587063533521836,1.0224053353348208,0.6353556683411359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521832509568473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32296384864,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58790159661817,260.58790159661817,-12.56209840338181,244.79069336624198,276.3851098270245,127898.47845651249,127903.93970558947,-5.461249076977286,0.0,nan,276.3851098270245,3.23510982702453,270.06622653484965,-3.0837734651503297,263.7473432426844,-9.402656757315583,257.42845995052824,-15.721540049471741,251.10957665838043,-22.040423341619544,244.79069336624198,-28.359306633757996,1.0,1.0,26381.15544483698,26381.15544483698,275.57860760219177,2.4286076021917893,275.57860760219177,275.57860760219177,77351.93086178652,77351.80775903084,0.12310275567870121,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57860760219177,2.4286076021917893,1.0,0.002,0.12951302529394426,0.0049079237196084724,0.000200047832039197,0.0017999521731934367,0.1000239160195985,0.1000239160195985,0.0,5.232633770724249e-12,0.9999999015818107,0.9999999015818107,0.0,0.09270807519758542,9.124161789166442e-09,0.0,0.0,0.0,1600113.8294868912,266.6297321424604,0.0,1.0,1284449.6137280744,2598.3643327966174,,,,,,,,,,,,,,,,,2.0,16541.74292367047,1553.6113697785336,0.372253807087119,6.17534620354742,2.9391179372887923
3068.0,-30.114925232582813,5.005083124311748,35.06131532045363,24.09815025692808,4.990369397907159,-26.60439576951445,-40.122995724063344,1.4798399348570552,-6.5202552956840805,-6.520255295727836,40.12251396309732,42271.112189478314,25751.008219846753,25751.008219846753,68022.12040932507,77361.2113978615,77351.74334396423,25751.008219846753,103102.75156381099,103102.75156381099,103102.75156381099,130645.29206099703,126127.04845810687,4518.243602890161,0.0,91574.20734069322,56484.129127149514,38988.975792826335,27542.540497186044,66531.51629001238,20896.702446480416,1553.6093506976313,0.0,0.8784842801931401,2.726697999091574,0.0014947054983599872,1.0,1.0,-6.520291363273714,334124.0698689704,1559822.4626084012,4.668392981146491,1559822.4626084012,4.668392981146491,0.7587064253791469,0.0927080154410704,4.028046144702076,101325.0,128402.43080168558,1.2672334646107632,1.0,0.0,4.02804614470107,1.2848213306117502,1.2851176995029896,3.135102172365224,0.0,16541.73782862686,0.0,0.0,22734.150516407823,2318.2381869861597,19324.027587238757,1970.5024230740119,0.85,0.8499999845295345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.573063124718,4632.441516551485,6.172973079981959,5.005083124311748,-3.7127847477623344,8.717867872074082,2.9391238921123164,3.5,0.8397496834606618,0.6,0.0002306573339912037,1.000007951329826,0.00023065549997324723,199.01716455261266,0.0,3.0289866858904167e-07,0.8584148267813441,0.039394095614096,7.776513746099587e-05,0.0001528921965302078,0.0006158568227885357,0.0927080148693924,0.0927080148693924,0.0927080148693924,0.09270800641691836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.369748628,595.5699338936017,0.0,0.0927080148693924,0.0927080154410704,0.0927080154410704,0.3722536065522323,0.3722536065522323,0.5,9.995967995673437,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,-3.606754586371608e-05,4.376943252282217e-11,27542.540497186044,20896.702446480416,0.7587064253791469,1.0224044814011921,0.6353547092661707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836307525329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31781958397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58786895772363,260.58786895772363,-12.562131042276349,244.790629026752,276.385108888725,127898.6898206733,127904.30595053763,-5.616129864339275,0.0,nan,276.385108888725,3.2351088887249944,270.0662129163126,-3.083787083687355,263.7473169439095,-9.402683056090495,257.42842097151396,-15.721579028486019,251.10952499912847,-22.04047500087151,244.790629026752,-28.35937097324799,1.0,1.0,26381.15544483698,26381.15544483698,275.57861271180053,2.428612711800554,275.57861271180053,275.57861271180053,77351.8605115341,77351.74334396423,0.11716756987152621,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57861271180053,2.428612711800554,1.0,0.002,0.12951303205821976,0.00490792597575935,0.00020004784765223913,0.0017999521578644711,0.10002392382611956,0.10002392382611956,0.0,5.516710352426735e-12,0.9999999271119949,0.9999999271119949,0.0,0.09270800868376809,6.757302300053546e-09,0.0,0.0,0.0,1600113.844215213,266.6297447043159,0.0,1.0,1284449.5708498906,2598.364506328495,,,,,,,,,,,,,,,,,2.0,16541.73782862686,1553.6093506976313,0.3722536065522323,6.17534620354742,2.9391238921123164
3069.0,-30.115000094036706,5.005074742405601,35.06131097872592,24.09813275970521,4.990369434113933,-26.604463141216865,-40.123051673267014,1.47983248054456,-6.5202434978997985,-6.520243497906077,40.12250537174721,42271.02059921551,25751.005788026232,25751.005788026232,68022.02638724174,77361.14011212545,77351.67289399193,25751.005788026232,103102.67868201816,103102.67868201816,103102.67868201816,130645.18168751507,126126.94164422626,4518.2400432888035,0.0,91574.16633340422,56484.06740985409,38988.99880394459,27542.503005496907,66531.5018094415,20896.675954952258,1553.6073283595326,0.0,0.8784843767721764,2.7266991981107087,0.0014947054983599872,1.0,1.0,-6.520285708128995,334124.22549384634,1559822.0912226704,4.668389695231476,1559822.0912226704,4.668389695231476,0.7587064963115995,0.09270794673664924,4.028046144702076,101325.0,128402.4156577882,1.2672333151521165,1.0,0.0,4.028046144704511,1.2848213692731505,1.2851177358167998,3.135102078027254,0.0,16541.732471312207,0.0,0.0,22734.140335966105,2318.2371488700123,19324.017041171657,1970.5013476744514,0.85,0.8499999012762524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.578131145905,4632.441516551485,6.172964997530227,5.005074742405601,-3.712774654269139,8.71784939667474,2.939129843323831,3.5,0.8397513838068089,0.6,0.00023065549997324723,1.000007799000866,0.00023065370110483254,199.01722643077403,0.0,3.6500105343426676e-07,1.034412985432712,0.03939446061514944,7.776464457677162e-05,0.0001528908553964756,0.0006158514206399761,0.09270794615349279,0.09270794615349279,0.09270794615349279,0.09270793669748623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.3295674174,595.5699465390779,0.0,0.09270794615349279,0.09270794673664924,0.09270794673664924,0.3722534067114881,0.3722534067114881,0.5,9.995967712618677,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,-4.2210222943595e-05,6.252776074688882e-12,27542.503005496907,20896.675954952258,0.7587064963115995,1.0224032907308989,0.6353534709059705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521840884197375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49381774262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878354508793,260.5878354508793,-12.562164549120666,244.79056345506675,276.3851074467221,127898.88802684676,127904.65350380492,-5.7654769581569925,0.0,nan,276.3851074467221,3.235107446722111,270.06619864837154,-3.0838013516284377,263.74728985003355,-9.402710149966424,257.4283810517012,-15.721618948298783,251.1094722533806,-22.040527746619375,244.79056345506675,-28.35943654493323,1.0,1.0,26381.15544483698,26381.15544483698,275.5786163592242,2.428616359224236,275.5786163592242,275.5786163592242,77351.78503333128,77351.67289399193,0.11213933935505338,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786163592242,2.428616359224236,1.0,0.002,0.12951303997462013,0.004907928087051227,0.0002000478647307232,0.0017999521406696123,0.1000239323653616,0.1000239323653616,0.0,5.4003355606790926e-12,0.99999991467066,0.99999991467066,0.0,0.09270793882594133,7.910707911338833e-09,0.0,0.0,0.0,1600113.8580476868,266.6297565021002,0.0,1.0,1284449.5305797597,2598.364669305377,,,,,,,,,,,,,,,,,2.0,16541.732471312207,1553.6073283595326,0.3722534067114881,6.17534620354742,2.939129843323831
3070.0,-30.115061601073183,5.0050663953426024,35.06130662873127,24.098118615243607,4.990371684061304,-26.604518272560565,-40.123102034535236,1.4798283546976962,-6.52023090347933,-6.520230903480418,40.122496449582556,42270.96357723396,25751.001597554397,25751.001597554397,68021.96517478836,77361.07340331639,77351.60021448146,25751.001597554397,103102.60181203585,103102.60181203585,103102.60181203585,130645.06527482944,126126.82888459301,4518.236390236433,0.0,91574.12539080647,56484.03248011734,38988.99212298792,27542.463462793585,66531.4555857815,20896.64803427178,1553.605189682051,0.0,0.8784844789246034,2.726700478093144,0.0014947054983599872,1.0,1.0,-6.52023090347933,334124.3916272361,1559821.7055359355,4.668386219693118,1559821.7055359355,4.668386219693118,0.7587065718540584,0.09270787723255823,4.028046144702076,101325.0,128402.4039658086,1.2672331997612494,1.0,0.0,4.028046144704869,1.2848213922901563,1.28511775652777,3.1351020218632897,0.0,16541.72714074666,0.0,0.0,22734.130171584595,2318.2361123915503,19324.007644092493,1970.5003894390536,0.85,0.8499998679626452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.583192452982,4632.441516551485,6.172956503454565,5.0050663953426024,-3.7127639539990067,8.71783034934161,2.9391357866559966,3.5,0.8397530819017133,0.6,0.00023065370110483254,1.0000064077484463,0.00023065222314340805,199.01727727061265,0.0,3.580058026048146e-07,1.0145884445820446,0.039394818620952045,7.776420092190606e-05,0.00015288950018292648,0.0006158459617772643,0.09270787663248047,0.09270787663248047,0.09270787663248047,0.0927078633765644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.28833892144,595.5699595088955,0.0,0.09270787663248047,0.09270787723255823,0.09270787723255823,0.3722532073039368,0.3722532073039368,0.5,9.995967314973093,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27542.463462793585,20896.64803427178,0.7587065718540584,1.0224030810070748,0.6353530552586877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184537319128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47399320177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878026491808,260.5878026491808,-12.56219735081919,244.79049920201737,276.38510609637433,127899.18098366437,127904.82512726364,-5.644143599283118,0.0,nan,276.38510609637433,3.235106096374352,270.0661847174839,-3.0838152825160705,263.7472633386049,-9.402736661395068,257.4283419597324,-15.721658040267585,251.10942058087193,-22.04057941912805,244.79049920201737,-28.359500797982605,1.0,1.0,26381.15544483698,26381.15544483698,275.5786205453152,2.428620545315198,275.5786205453152,275.5786205453152,77351.71960035463,77351.60021448146,0.11938587317126803,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786205453152,2.428620545315198,1.0,0.002,0.12951305159491555,0.004907930328185716,0.00020004788785784152,0.0017999521176481385,0.10002394392892076,0.10002394392892076,0.0,5.505979786685211e-12,0.9999998746631933,0.9999998746631933,0.0,0.09270786561284894,1.161970928929523e-08,0.0,0.0,0.0,1600113.8728141868,266.62976909652065,0.0,1.0,1284449.487590412,2598.3648432871796,,,,,,,,,,,,,,,,,2.0,16541.72714074666,1553.605189682051,0.3722532073039368,6.17534620354742,2.9391357866559966
3071.0,-30.115123713934956,5.005058077306607,35.06130228289511,24.098104785103374,4.990373869750731,-26.604573955563296,-40.123148589022435,1.4798241105662349,-6.520218609494236,-6.520218609434018,40.122487869499906,42270.88806525813,25750.99811810871,25750.99811810871,68021.88618336683,77361.00851201873,77351.5314148571,25750.99811810871,103102.52953296581,103102.52953296581,103102.52953296581,130644.95517641962,126126.72241278965,4518.232763629975,0.0,91574.0864928965,56483.98312822781,38989.00373852077,27542.42564345381,66531.42938197458,20896.621336653745,1553.6031400541817,0.0,0.8784845781487487,2.726701727542467,0.0014947054983599872,1.0,1.0,-6.520218609494236,334124.5537976284,1559821.3346359544,4.668382843784364,1559821.3346359544,4.668382843784364,0.7587066443300132,0.09270780833058102,4.028046144702076,101325.0,128402.38832082637,1.2672330453572798,1.0,0.0,4.028046144702872,1.2848214151978545,1.2851177775417368,3.1351019659660495,0.0,16541.72207521923,0.0,0.0,22734.120514815884,2318.2351276751883,19324.002870622524,1970.4999026805815,0.85,0.8500000190475379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.588250810451,4632.441516551485,6.172948184209175,5.005058077306607,-3.712753475750844,8.717811553057452,2.9391417265293343,3.5,0.8397547790083812,0.6,0.00023065222314340805,1.0000064708662748,0.00023065073063337395,199.01732861123122,0.0,2.941398586142665e-07,0.8335923593128313,0.03939511276081066,7.776379080475342e-05,0.00015288843233865463,0.0006158416604512619,0.09270780774950527,0.09270780774950527,0.09270780774950527,0.09270779402218875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.2488323047,595.5699719355357,0.0,0.09270780774950527,0.09270780833058102,0.09270780833058102,0.37225300778078935,0.37225300778078935,0.5,9.99596690329579,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,27542.42564345381,20896.621336653745,0.7587066443300132,1.022402296406938,0.6353521705143257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521849061402585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2929971165,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5877703635021,260.5877703635021,-12.562229636497875,244.79043592262522,276.3851048044095,127899.45964239664,127905.01499506542,-5.55535266876222,0.0,nan,276.3851048044095,3.2351048044095023,270.06617102803307,-3.083828971966909,263.74723725166837,-9.402762748331611,257.42830347531145,-15.721696524688525,251.10936969896505,-22.040630301034923,244.79043592262522,-28.359564077374756,1.0,1.0,26381.15544483698,26381.15544483698,275.57862487989314,2.428624879893164,275.57862487989314,275.57862487989314,77351.65475934233,77351.5314148571,0.12334448522597086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57862487989314,2.428624879893164,1.0,0.002,0.129513063721066,0.004907932511601529,0.00020004791164278786,0.0017999520936142885,0.10002395582139392,0.10002395582139392,0.0,5.257076458181631e-12,0.9999998692008063,0.9999998692008063,0.0,0.09270779620447445,1.2126106579176019e-08,0.0,0.0,0.0,1600113.8872284335,266.62978139050574,0.0,1.0,1284449.4456265643,2598.365013118723,,,,,,,,,,,,,,,,,2.0,16541.72207521923,1553.6031400541817,0.37225300778078935,6.17534620354742,2.9391417265293343
3072.0,-30.115185492991326,5.005049789688176,35.06129794165812,24.09809116451072,4.9903762236864315,-26.604629321323085,-40.123198880441464,1.4798200511907327,-6.520206224725371,-6.520206224710043,40.122479310465934,42270.82950975273,25750.994466898323,25750.994466898323,68021.82397665105,77360.94357054612,77351.46312722632,25750.994466898323,103102.45759412464,103102.45759412464,103102.45759412464,130644.84542128319,126126.6162886343,4518.229132648893,0.0,91574.04747758652,56483.95040690497,38988.996745201715,27542.387827158538,66531.38457236026,20896.594647135134,1553.6010883417036,0.0,0.8784846777844806,2.7267029862187226,0.0014947054983599872,1.0,1.0,-6.520206224725371,334124.71716562065,1559820.9646469997,4.668379453872668,1559820.9646469997,4.668379453872668,0.7587067170163717,0.09270773939729857,4.028046144702076,101325.0,128402.38124996249,1.267232975573279,1.0,0.0,4.028046144701571,1.2848214372712394,1.2851177977025046,3.1351019121046253,0.0,16541.71699550486,0.0,0.0,22734.11082890153,2318.234139986798,19323.99341768686,1970.4989387494059,0.85,0.8499999653877187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.593304773624,4632.441516551485,6.172939830311604,5.005049789688176,-3.7127429243026184,8.717792713990795,2.93914766124738,3.5,0.8397564746421086,0.6,0.00023065073063337395,1.0000064360938592,0.00023064924615317714,199.0173796759595,0.0,2.9703535991218833e-07,0.8417982099911417,0.03939540979617057,7.776334776971524e-05,0.0001528873828636587,0.0006158374331175507,0.0927077388143921,0.0927077388143921,0.0927077388143921,0.09270772490043896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.209460449,595.5699843193848,0.0,0.0927077388143921,0.09270773939729857,0.09270773939729857,0.37225280810511735,0.37225280810511735,0.5,9.995966484779352,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27542.387827158538,20896.594647135134,0.7587067170163717,1.0224020500079896,0.6353517183124081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521852785943445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30120296718,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58773854566203,260.58773854566203,-12.562261454337943,244.79037349904706,276.3851035923064,127899.73355275039,127905.20840486002,-5.474852109612573,0.0,nan,276.3851035923064,3.235103592306416,270.0661575736373,-3.0838424263626507,263.74721155497474,-9.402788445025237,257.42826553632403,-15.721734463675944,251.1093195176824,-22.040680482317583,244.79037349904706,-28.359626500952913,1.0,1.0,26381.15544483698,26381.15544483698,275.5786293643816,2.4286293643816066,275.5786293643816,275.5786293643816,77351.5901312115,77351.46312722632,0.12700398518063594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786293643816,2.4286293643816066,1.0,0.002,0.12951307605845144,0.004907934709698906,0.00020004793579133845,0.0017999520688739324,0.10002396789566922,0.10002396789566922,0.0,4.665270773862584e-12,0.999999866910079,0.999999866910079,0.0,0.09270772705883286,1.2338465709956062e-08,0.0,0.0,0.0,1600113.90174912,266.6297937752746,0.0,1.0,1284449.403352831,2598.3651842044073,,,,,,,,,,,,,,,,,2.0,16541.71699550486,1553.6010883417036,0.37225280810511735,6.17534620354742,2.93914766124738
3073.0,-30.115246929863275,5.005041532788721,35.06129360658343,24.098077683616452,4.990378704612252,-26.604684366418727,-40.12324536507947,1.479816140329752,-6.520193808533236,-6.5201938084981785,40.12247080574208,42270.75654399135,25750.990780198004,25750.990780198004,68021.74732418936,77360.87874485688,77351.39563594334,25750.990780198004,103102.38641614134,103102.38641614134,103102.38641614134,130644.73659890646,126126.51109087939,4518.225508027076,0.0,91574.00849112544,56483.9031861055,38989.0058944666,27542.35018276512,66531.35607723173,20896.568084235136,1553.599043882173,0.0,0.8784847773837101,2.7267042480890047,0.0014947054983599872,1.0,1.0,-6.520193808533236,334124.88094817987,1559820.5970074146,4.668376065203389,1559820.5970074146,4.668376065203389,0.7587067895647974,0.09270767048443682,4.028046144702076,101325.0,128402.36922392633,1.26723285688553,1.0,0.0,4.028046144702195,1.2848214586332363,1.2851178171620374,3.1351018599790663,0.0,16541.711920407302,0.0,0.0,22734.101150149185,2318.2331530287292,19323.983815763255,1970.4979596256883,0.85,0.8499999049065746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.598354740939,4632.441516551485,6.172931473839641,5.005041532788721,-3.71273234409999,8.71777387688871,2.939153591277998,3.5,0.8397581689365708,0.6,0.00023064924615317714,1.0000064004484661,0.00023064776990401205,199.0174304578713,0.0,2.954373589495035e-07,0.837269475262893,0.039395705233529525,7.77629382720448e-05,0.00015288630788113234,0.0006158331030383297,0.09270766990915014,0.09270766990915014,0.09270766990915014,0.0927076563161064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.170299146,595.5699966374294,0.0,0.09270766990915014,0.09270767048443682,0.09270767048443682,0.3722526082760833,0.3722526082760833,0.5,9.995966077065587,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,27542.35018276512,20896.568084235136,0.7587067895647974,1.0224013357735793,0.6353508937187768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185649046978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29667423245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5877071532519,260.5877071532519,-12.56229284674805,244.79031183594063,276.3851024705936,127900.00303039985,127905.4046792949,-5.401648895051437,0.0,nan,276.3851024705936,3.235102470593631,270.06614434364303,-3.0838556563569455,263.74718621670485,-9.40281378329513,257.4282280897748,-15.721771910225186,251.10926996285463,-22.04073003714535,244.79031183594063,-28.35968816405935,1.0,1.0,26381.15544483698,26381.15544483698,275.5786339724878,2.4286339724878303,275.5786339724878,275.5786339724878,77351.52556048229,77351.39563594334,0.12992453895276412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786339724878,2.4286339724878303,1.0,0.002,0.12951308802218672,0.0049079369183010245,0.00020004795937566454,0.001799952045877701,0.10002397968783226,0.10002397968783226,0.0,5.2533654509856476e-12,0.9999998709534949,0.9999998709534949,0.0,0.09270765852083594,1.1963600876470183e-08,0.0,0.0,0.0,1600113.9163066463,266.62980619146674,0.0,1.0,1284449.3609718354,2598.365355724205,,,,,,,,,,,,,,,,,2.0,16541.711920407302,1553.599043882173,0.3722526082760833,6.17534620354742,2.939153591277998
3074.0,-30.11530803089478,5.005033313206682,35.061289282344,24.09806546000766,4.990382560850233,-26.604738971723354,-40.12329551680011,1.4798135016766056,-6.52018101497157,-6.520181014995127,40.122462448103086,42270.70043189817,25750.98630113177,25750.98630113177,68021.68673302994,77360.81348423858,77351.33124999305,25750.98630113177,103102.31755112481,103102.31755112481,103102.31755112481,130644.63039932048,126126.40848534474,4518.221913975737,0.0,91573.9694873878,56483.87324179933,38988.99582843164,27542.312848195674,66531.30867662732,20896.54176823448,1553.597005053564,0.0,0.8784848784680586,2.726705548312216,0.0014947054983599872,1.0,1.0,-6.520233367241872,334125.04970870324,1559820.2357231174,4.668372626006339,1559820.2357231174,4.668372626006339,0.7587068625430793,0.09270760160032893,4.028046144702076,101325.0,128402.35987034265,1.2672327645728365,1.0,0.0,4.028046144700458,1.28482147402637,1.2851178306619064,3.1351018224181733,0.0,16541.70685010553,0.0,0.0,22734.091467107766,2318.2321656332965,19323.97742865385,1970.4973083217867,0.85,0.8499999859951407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.603400833011,4632.441516551485,6.172922933179519,5.005033313206682,-3.712721471891092,8.717754785097775,2.9391595167628095,3.5,0.8397598619322313,0.6,0.00023064776990401205,1.0000063654639368,0.00023064630173329619,199.01748096221,0.0,2.937993155524086e-07,0.8326272602755259,0.039395999032845075,7.776249647213451e-05,0.00015288527343187752,0.0006158289362289969,0.09270760102537769,0.09270760102537769,0.09270760102537769,0.0927075895283767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.1315501203,595.5700088286151,0.0,0.09270760102537769,0.09270760160032893,0.09270760160032893,0.3722524083636874,0.3722524083636874,0.5,9.995965731368551,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,-5.2352246768805344e-05,2.3533175408374518e-11,27542.312848195674,20896.54176823448,0.7587068625430793,1.0224011534726687,0.6353505029842892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521860174479122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29203201747,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5876762644812,260.5876762644812,-12.56232373551876,244.7902508655493,276.3851016634435,127900.2830238166,127905.59801231824,-5.3149885016319836,0.0,nan,276.3851016634435,3.2351016634435155,270.06613150384413,-3.0838684961558442,263.74716134425745,-9.402838655742528,257.428191184681,-15.72180881531898,251.10922102511182,-22.040778974888156,244.7902508655493,-28.35974913445068,1.0,1.0,26381.15544483698,26381.15544483698,275.578639317143,2.428639317142995,275.578639317143,275.578639317143,77351.46284858066,77351.33124999305,0.1315985876135528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578639317143,2.428639317142995,1.0,0.002,0.12951309783963053,0.004907939202135473,0.00020004797979995262,0.0017999520251548936,0.10002398989997631,0.10002398989997631,0.0,4.954846428983917e-12,0.9999998941288727,0.9999998941288727,0.0,0.09270759178527063,9.81505829157945e-09,0.0,0.0,0.0,1600113.931306622,266.6298189850284,0.0,1.0,1284449.3173027392,2598.3655324570927,,,,,,,,,,,,,,,,,2.0,16541.70685010553,1553.597005053564,0.3722524083636874,6.17534620354742,2.9391595167628095
3075.0,-30.115368879039384,5.005025125876656,35.06128497549112,24.098052747454517,4.990385817623915,-26.60479340937193,-40.12334189666433,1.4798103479556046,-6.520168471079273,-6.520168471084618,40.12245430126052,42270.62961629231,25750.982433671827,25750.982433671827,68021.61204996414,77360.74862251309,77351.26891381336,25750.982433671827,103102.25134748519,103102.25134748519,103102.25134748519,130644.52791703973,126126.30951952196,4518.218397517763,0.0,91573.93054106167,56483.8282719399,38989.0025212464,27542.276569554542,66531.27909080095,20896.516198894595,1553.5950220943835,0.0,0.8784849773980619,2.7267068231617677,0.0014947054983599872,1.0,1.0,-6.520200299989824,334125.215175894,1559819.8835538318,4.668369260107154,1559819.8835538318,4.668369260107154,0.7587069335435319,0.09270753320272473,4.028046144702076,101325.0,128402.34244372544,1.2672325925854966,1.0,0.0,4.028046144701776,1.284821491812503,1.2851178465657065,3.1351017790181066,0.0,16541.70178448387,0.0,0.0,22734.081798319294,2318.23117969126,19323.971559539164,1970.496709838647,0.85,0.8500000893358167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.608444788564,4632.441516551485,6.172914542313187,5.005025125876656,-3.7127107819875613,8.717735907864217,2.939165439743542,3.5,0.8397615542124406,0.6,0.00023064630173329619,1.0000063391214458,0.0002306448396476468,199.0175312575422,0.0,2.9219163749311043e-07,0.828071100655475,0.03939629122448257,7.776208790158113e-05,0.00015288421383171505,0.0006158246681106476,0.0927075326443838,0.0927075326443838,0.0927075326443838,0.09270752498435386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.093261663,595.5700208803751,0.0,0.0927075326443838,0.09270753320272473,0.09270753320272473,0.37225220862937647,0.37225220862937647,0.5,9.995965501577155,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,-3.1828905207476055e-05,5.343281372915953e-12,27542.276569554542,20896.516198894595,0.7587069335435319,1.0224004855991,0.6353497211229315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521863838351852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28747585784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5876457562703,260.5876457562703,-12.562354243729658,244.79019050015663,276.3851010124148,127900.54932292111,127905.79882879622,-5.2495058751038925,0.0,nan,276.3851010124148,3.235101012414816,270.0661189099423,-3.083881090057673,263.74713680748584,-9.402863192514133,257.42815470503143,-15.721845294968546,251.10917260259123,-22.040827397408748,244.79019050015663,-28.35980949984335,1.0,1.0,26381.15544483698,26381.15544483698,275.5786446493447,2.428644649344733,275.5786446493447,275.5786446493447,77351.39843579118,77351.26891381336,0.12952197782578878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786446493447,2.428644649344733,1.0,0.002,0.12951310380876663,0.004907941458524202,0.00020004799417743278,0.0017999520111162293,0.10002399708871638,0.10002399708871638,0.0,5.293662209970851e-12,0.9999999356969881,0.9999999356969881,0.0,0.09270752724135112,5.9613736121616465e-09,0.0,0.0,0.0,1600113.9460138679,266.6298315289207,0.0,1.0,1284449.2744858507,2598.3657057410305,,,,,,,,,,,,,,,,,2.0,16541.70178448387,1553.5950220943835,0.37225220862937647,6.17534620354742,2.939165439743542
