time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3076.0,-30.115429397022417,5.0050169645257405,35.061280677558415,24.09803863791751,4.990387455976749,-26.604847711723075,-40.12338820667935,1.4798057698738452,-6.52015624960012,-6.5201562495885,40.122445945049066,42270.56013620621,25750.979316006862,25750.979316006862,68021.53945221307,77360.68462948748,77351.20247620622,25750.979316006862,103102.18179221309,103102.18179221309,103102.18179221309,130644.42143238,126126.20653587159,4518.214896508404,0.0,91573.89167790876,56483.78382756428,38989.00872260498,27542.23964016691,66531.24836277189,20896.49014101196,1553.5930158803583,0.0,0.878485075377866,2.7267080652445403,0.0014947054983599872,1.0,1.0,-6.520181865812958,334125.3763901721,1559819.5223312662,4.668365926537109,1559819.5223312662,4.668365926537109,0.7587070047323619,0.09270746482723506,4.028046144702076,101325.0,128402.3314755351,1.2672324843378742,1.0,0.0,4.028046144703514,1.2848215162497651,1.2851178691299885,3.135101719388576,0.0,16541.69672189168,0.0,0.0,22734.07215017935,2318.2301958547873,19323.958135811215,1970.495340999344,0.85,0.8499998596009897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.613485359286,4632.441516551485,6.17290633621322,5.0050169645257405,-3.712700331791074,8.717717296316815,2.9391713587543284,3.5,0.8397632453583795,0.6,0.0002306448396476468,1.0000063047284415,0.00023064338550373434,199.01758127999457,0.0,2.9098067642715956e-07,0.8246392369945702,0.039396582205159,7.776167994832519e-05,0.00015288315969932162,0.0006158204220167242,0.09270746426157542,0.09270746426157542,0.09270746426157542,0.09270745783818003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.053783473,595.5700333087631,0.0,0.09270746426157542,0.09270746482723506,0.09270746482723506,0.37225200949896764,0.37225200949896764,0.5,9.99596530855517,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-2.5616224434088508e-05,-1.1596057447604835e-11,27542.23964016691,20896.49014101196,0.7587070047323619,1.0223998666207965,0.6353489702420653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867487062183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28404399418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5876154423143,260.5876154423143,-12.562384557685675,244.79013067207794,276.3851002125808,127900.79249377722,127906.00857471777,-5.2160809405459565,0.0,nan,276.3851002125808,3.2351002125808463,270.0661063044612,-3.083893695538791,263.74711239635377,-9.402887603646207,257.4281184882509,-15.721881511749075,251.10912458016122,-22.040875419838756,244.79013067207794,-28.35986932792204,1.0,1.0,26381.15544483698,26381.15544483698,275.57864918463554,2.4286491846355602,275.57864918463554,275.57864918463554,77351.33188097343,77351.20247620622,0.12940476721269079,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57864918463554,2.4286491846355602,1.0,0.002,0.12951310861263232,0.0049079436601356715,0.00020004800662245742,0.0017999519986184073,0.10002400331122871,0.10002400331122871,0.0,5.24086459993689e-12,0.9999999482802151,0.9999999482802151,0.0,0.09270746003242492,4.7948101394205245e-09,0.0,0.0,0.0,1600113.9603430936,266.62984375039986,0.0,1.0,1284449.232769475,2598.3658745711055,,,,,,,,,,,,,,,,,2.0,16541.69672189168,1553.5930158803583,0.37225200949896764,6.17534620354742,2.9391713587543284
3077.0,-30.115489595641243,5.005008836472908,35.06127638139812,24.098025576118403,4.990390186543605,-26.60490161742121,-40.1234382885508,1.4798022074759853,-6.520143618340001,-6.52014361827158,40.12243740023049,42270.507465209965,25750.975315262203,25750.975315262203,68021.48278047217,77360.62031836533,77351.13454822263,25750.975315262203,103102.10986348483,103102.10986348483,103102.10986348483,130644.31142525098,126126.10005538403,4518.211369866955,0.0,91573.85280671368,56483.7565083761,38988.995887041754,27542.20156176615,66531.1974488079,20896.463280588945,1553.5909452935773,0.0,0.8784851762944799,2.726709348974305,0.0014947054983599872,1.0,1.0,-6.520171815816468,334125.5430099637,1559819.1529571423,4.668362493048393,1559819.1529571423,4.668362493048393,0.7587070784347624,0.09270739611524349,4.028046144702076,101325.0,128402.32362520593,1.2672324068611491,1.0,0.0,4.0280461447016345,1.284821535918877,1.2851178869352244,3.135101671393843,0.0,16541.69166388545,0.0,0.0,22734.06250004286,2318.229211814724,19323.95267796808,1970.4947844542305,0.85,0.8499999803348675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.618520979477,4632.441516551485,6.172897925771025,5.005008836472908,-3.7126895666431867,8.717698403116096,2.9391772719565967,3.5,0.8397649348447419,0.6,0.00023064338550373434,1.0000062714602578,0.00023064193904197985,199.01763103849157,0.0,2.8940020429090016e-07,0.820160178960411,0.039396871605363294,7.776123877033355e-05,0.00015288214673340078,0.0006158163417432521,0.0927073955429184,0.0927073955429184,0.0927073955429184,0.09270738857647724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.0134727552,595.5700459986386,0.0,0.0927073955429184,0.09270739611524349,0.09270739611524349,0.37225181099691984,0.37225181099691984,0.5,9.99596509903632,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,-6.843947630841285e-11,-2.819754490701598e-05,-6.843947630841285e-11,27542.20156176615,20896.463280588945,0.7587070784347624,1.0223997972201082,0.6353486647784267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521871115976375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27956493615,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587585415618,260.587585415618,-12.562414584381997,244.79007134871136,276.3850994825541,127901.0464821587,127906.21313466584,-5.166652507106718,0.0,nan,276.3850994825541,3.2350994825541193,270.0660938557669,-3.083906144233083,263.74708822899294,-9.402911771007041,257.4280826022207,-15.721917397779293,251.1090769754622,-22.04092302453779,244.79007134871136,-28.359928651288612,1.0,1.0,26381.15544483698,26381.15544483698,275.5786539573247,2.428653957324741,275.5786539573247,275.5786539573247,77351.26821875422,77351.13454822263,0.13367053159163333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786539573247,2.428653957324741,1.0,0.002,0.12951311390034514,0.004907945934765204,0.00020004801998332343,0.0017999519854074474,0.10002400999166171,0.10002400999166171,0.0,5.3907707291134255e-12,0.9999999430521034,0.9999999430521034,0.0,0.09270739083575229,5.279491209934507e-09,0.0,0.0,0.0,1600113.9751527703,266.62985638166,0.0,1.0,1284449.1896543626,2598.3660490620164,,,,,,,,,,,,,,,,,2.0,16541.69166388545,1553.5909452935773,0.37225181099691984,6.17534620354742,2.9391772719565967
3078.0,-30.11554955654907,5.005000744613256,35.06127209635342,24.09801356205719,4.990394111552973,-26.604955189739748,-40.123480756860204,1.479799744747185,-6.520130809649572,-6.520130809655765,40.122429128523756,42270.42424308101,25750.97097356892,25750.97097356892,68021.39521664994,77360.55561015588,77351.07089987649,25750.97097356892,103102.04187344541,103102.04187344541,103102.04187344541,130644.2063795405,126125.99848305389,4518.20789648661,0.0,91573.81392234014,56483.699048049224,38989.0165269899,27542.164506095083,66531.18103308498,20896.43716822962,1553.5889190021503,0.0,0.8784852771335738,2.72671065073698,0.0014947054983599872,1.0,1.0,-6.5201469276952935,334125.7119703132,1559818.7953898502,4.66835906219764,1559818.7953898502,4.66835906219764,0.7587071511247867,0.09270732783150584,4.028046144702076,101325.0,128402.30502939077,1.2672322233347226,1.0,0.0,4.028046144701721,1.2848215504274594,1.2851178995886112,3.135101635991354,0.0,16541.686610259887,0.0,0.0,22734.052846634695,2318.2282274410422,19323.941621855436,1970.493657044499,0.85,0.8499998549407765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.6235535662345,4632.441516551485,6.172889438107365,5.005000744613256,-3.7126786605052295,8.717679405118485,2.9391831816015355,3.5,0.8397666233147244,0.6,0.00023064193904197985,1.0000062466986623,0.00023064049830028762,199.01768060052518,0.0,2.878713917665318e-07,0.8158275242663511,0.03939715947675506,7.776086466305597e-05,0.00015288107437892387,0.0006158120222499356,0.0927073272662599,0.0927073272662599,0.0927073272662599,0.09270732256280936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.97416241455,595.5700583765921,0.0,0.0927073272662599,0.09270732783150584,0.09270732783150584,0.372251612929578,0.372251612929578,0.5,9.995964955960758,-6.133941559482992e-05,-6.133941559482992e-05,6.195932655828074e-12,6.195932655828074e-12,-1.6118039525281347e-05,6.195932655828074e-12,27542.164506095083,20896.43716822962,0.7587071511247867,1.022398733352169,0.6353475706685644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187472574186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.275232281456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58755575414835,260.58755575414835,-12.562444245851623,244.79001249020885,276.38509901811636,127901.31066407521,127906.41447252863,-5.103808453412593,0.0,nan,276.38509901811636,3.2350990181163866,270.0660817125157,-3.0839182874842663,263.7470644069294,-9.402935593070595,257.4280471013463,-15.721952898653683,251.10902979577352,-22.040970204226454,244.79001249020885,-28.359987509791125,1.0,1.0,26381.15544483698,26381.15544483698,275.57865940242647,2.42865940242649,275.57865940242647,275.57865940242647,77351.20589630093,77351.07089987649,0.13499642444367055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57865940242647,2.42865940242649,1.0,0.002,0.12951311692197415,0.004907948248727009,0.00020004802991691238,0.0017999519747174519,0.10002401495845618,0.10002401495845618,0.0,4.6343640730528435e-12,0.9999999675178485,0.9999999675178485,0.0,0.09270732482017237,3.0113334700147355e-09,0.0,0.0,0.0,1600113.990170475,266.6298691903504,0.0,1.0,1284449.1459336118,2598.36622600401,,,,,,,,,,,,,,,,,2.0,16541.686610259887,1553.5889190021503,0.372251612929578,6.17534620354742,2.9391831816015355
3079.0,-30.115609125011623,5.0049926843721275,35.06126782810095,24.098001093976222,4.990397478956331,-26.605008464614627,-40.12353069903327,1.4797968185608057,-6.520118219967117,-6.520118224067835,40.12242104292139,42270.373891902425,25750.967181826196,25750.967181826196,68021.34107372862,77360.49132340064,77351.00904507152,25750.967181826196,103101.97622689772,103101.97622689772,103101.97622689772,130644.10471874141,126125.90021782456,4518.204500916855,0.0,91573.7750783946,56483.67403163261,38989.001163068875,27542.128491843694,66531.12965491257,20896.411798642916,1553.5869413606479,0.0,0.8784853760564117,2.726711928700359,0.0014947054983599872,1.0,1.0,-6.520114840581414,334125.8779874911,1559818.4458657366,4.668355696544201,1559818.4458657366,4.668355696544201,0.7587072220954587,0.09270726009802935,4.028046144702076,101325.0,128402.29612121583,1.2672321354178715,1.0,0.0,4.028046144699476,1.284821567092459,1.2851179144062623,3.135101595326978,0.0,16541.681559389846,0.0,0.0,22734.043203263158,2318.227244090812,19323.935525021785,1970.493035340487,0.85,0.8499999473146115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.628583910565,4632.441516551485,6.172881085613511,5.0049926843721275,-3.712667916799963,8.71766060117209,2.939189088617995,3.5,0.8397683110337129,0.6,0.00023064049830028762,1.0000062058168069,0.00023063906699648934,199.01772983819592,0.0,2.867330699332768e-07,0.8126015201909065,0.03939744620982499,7.776042471994807e-05,0.00015288007358033956,0.0006158079909870564,0.09270725954891455,0.09270725954891455,0.09270725954891455,0.09270725844070561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.9352217812,595.570070643451,0.0,0.09270725954891455,0.09270726009802935,0.09270726009802935,0.3722514154744114,0.3722514154744114,0.5,9.995964922869865,-5.2932515643533407e-05,-5.2932515643533407e-05,-1.4836132322670892e-11,4.100741080037551e-09,3.383486443908623e-06,-1.4836132322670892e-11,27542.128491843694,20896.411798642916,0.7587072220954587,1.0223987090937063,0.6353473045047152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878321254884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27200627738,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875263764869,260.5875263764869,-12.562473623513085,244.78995407476665,276.38509867823376,127901.56437972042,127906.61935389011,-5.054974169692287,0.0,nan,276.38509867823376,3.2350986782337827,270.0660697575231,-3.0839302424768675,263.7470408368246,-9.402959163175353,257.42801191612904,-15.72198808387094,251.10898299544414,-22.04101700455584,244.78995407476665,-28.360045925233322,1.0,1.0,26381.15544483698,26381.15544483698,275.57866483199615,2.428664831996173,275.57866483199615,275.57866483199615,77351.14200861656,77351.00904507152,0.13296354503836483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57866483199615,2.428664831996173,1.0,0.002,0.12951311628710144,0.0049079505408593455,0.00020004803411087285,0.0017999519709904054,0.10002401705543643,0.10002401705543643,0.0,5.10127834071894e-12,1.0,1.0000000070163955,3.383501280040946e-06,0.09270726009802935,0.0,6.345466898767906e-10,0.000815042926607657,0.0,1600114.0051472,266.62988178003286,4.115577212360222e-09,1.0,1284449.1029744607,2598.3663998637603,,,,,,,,,,,,,,,,,2.0,16541.681559389846,1553.5869413606479,0.3722514154744114,6.17534620354742,2.939189088617995
3080.0,-30.11566839600159,5.004984649908171,35.061263568700205,24.097987298760586,4.990399340632912,-26.605061622340674,-40.123576869349904,1.4797925661557094,-6.520105926804945,-6.520105937879006,40.12241276190932,42270.30905844309,25750.964088165856,25750.964088165856,68021.27314660895,77360.42786399905,77350.94335648385,25750.964088165856,103101.90744464971,103101.90744464971,103101.90744464971,130643.99919508857,126125.79807131106,4518.201123777522,0.0,91573.73633528115,56483.633829235514,38989.002784495155,27542.09175043887,66531.09453493403,20896.38588205281,1553.584942163217,0.0,0.8784854741006891,2.726713177272155,0.0014947054983599872,1.0,1.0,-6.520096842921532,334126.0400559615,1559818.0878941624,4.668352360782519,1559818.0878941624,4.668352360782519,0.7587072932367178,0.09270719247250649,4.028046144702076,101325.0,128402.28470761667,1.2672320227744058,1.0,0.0,4.028046144701536,1.2848215899425202,1.2851179354225282,3.1351015395703934,0.0,16541.676514383093,0.0,0.0,22734.033584924127,2318.2262632931865,19323.93076153662,1970.4925496001815,0.85,0.8500000974024738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.633610888635,4632.441516551485,6.1728729054612295,5.004984649908171,-3.7126573954297744,8.717642045337946,2.9391949916862767,3.5,0.8397699976246505,0.6,0.00023063906699648934,1.000006174829149,0.00023063764284844942,199.01777883000523,0.0,2.8485483264139856e-07,0.8072785957057236,0.03939773106465763,7.776001800535947e-05,0.00015287904899112986,0.0006158038638944404,0.09270719192019482,0.09270719192019482,0.09270719192019482,0.0927071919401483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.8951733631,595.570083260976,0.0,0.09270719192019482,0.09270719247250649,0.09270719247250649,0.3722512189486085,0.3722512189486085,0.5,9.995964923552336,-4.495673329074634e-05,-4.495673329074634e-05,1.1539214028744027e-11,1.1074064332206035e-08,9.094957476918353e-06,1.1539214028744027e-11,27542.09175043887,20896.38588205281,0.7587072932367178,1.022398227807487,0.6353466654039168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881893236894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26668335289,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58749712118885,260.58749712118885,-12.56250287881113,244.78989605952043,276.3850981828829,127901.79763607004,127906.83155511059,-5.033919040547538,0.0,nan,276.3850981828829,3.2350981828829504,270.06605775819406,-3.0839422418059144,263.7470173335167,-9.402982666483297,257.42797690884123,-15.722023091158746,251.1089364841777,-22.041063515822287,244.78989605952043,-28.360103940479547,1.0,1.0,26381.15544483698,26381.15544483698,275.57866951863423,2.4286695186342513,275.57866951863423,275.57866951863423,77351.07603555331,77350.94335648385,0.13267906945839059,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57866951863423,2.4286695186342513,1.0,0.002,0.12951311458096917,0.004907952781817745,0.00020004803652706995,0.0017999519685785153,0.10002401826353498,0.10002401826353498,0.0,5.105585225428921e-12,1.0,1.0000000185843907,9.094945937704324e-06,0.09270719247250649,0.0,1.7056781473765926e-09,0.002190856694829372,0.0,1600114.0195703912,266.62989407319503,1.1062525118177291e-08,1.0,1284449.0610371043,2598.3665695882282,,,,,,,,,,,,,,,,,2.0,16541.676514383093,1553.584942163217,0.3722512189486085,6.17534620354742,2.9391949916862767
3081.0,-30.11572736786893,5.0049766534619,35.06125931472511,24.097975494246953,4.99040333030311,-26.605114298055685,-40.12362296981735,1.4797902604769386,-6.5200929571197435,-6.520092972590832,40.122404399522125,42270.24521398494,25750.959521387736,25750.959521387736,68021.20473537268,77360.36361839408,77350.87849060584,25750.959521387736,103101.83801199358,103101.83801199358,103101.83801199358,130643.89210434706,126125.6943626463,4518.197741700762,0.0,91573.69754004489,56483.595356031256,38989.002426681815,27542.05409235348,66531.0565190353,20896.359347183694,1553.5828831504207,0.0,0.878485576132622,2.726714494891602,0.0014947054983599872,1.0,1.0,-6.520080250558635,334126.2110820127,1559817.7264072015,4.668348889349294,1559817.7264072015,4.668348889349294,0.7587073671816353,0.09270712460826598,4.028046144702076,101325.0,128402.27479727211,1.2672319249669095,1.0,0.0,4.028046144699865,1.2848216036702853,1.2851179473235883,3.135101506073185,0.0,16541.671473350092,0.0,0.0,22734.023953645123,2318.2252811760513,19323.92404161089,1970.4918643584601,0.85,0.8500001619164537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.638633044713,4632.441516551485,6.172864379336984,5.0049766534619,-3.7126463541936725,8.717623007655572,2.939200889096937,3.5,0.8397716825991248,0.6,0.00023063764284844942,1.0000061436695542,0.0002306362258956903,199.01782757458898,0.0,2.83430779630207e-07,0.8032428294720065,0.03939801449543726,7.77596119080353e-05,0.00015287803094041414,0.0006157997631391799,0.09270712405028914,0.09270712405028914,0.09270712405028914,0.09270712463850606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.8546505471,595.5700960287871,0.0,0.09270712405028914,0.09270712460826598,0.09270712460826598,0.37225102330139664,0.37225102330139664,0.5,9.99596494101261,-3.809555573752732e-05,-3.809555573752732e-05,-3.353761712787673e-12,1.5471073311346117e-08,1.2722032181500254e-05,-3.353761712787673e-12,27542.05409235348,20896.359347183694,0.7587073671816353,1.022397783746468,0.6353460688226249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885447382827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.262647586664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5874681866537,260.5874681866537,-12.562531813346254,244.78983844272102,276.38509793061183,127902.05462478114,127907.03335046922,-4.9787256880673585,0.0,nan,276.38509793061183,3.2350979306118575,270.06604603301747,-3.083953966982506,263.74699413543345,-9.403005864566524,257.4279422378547,-15.722057762145255,251.10889034028375,-22.041109659716227,244.78983844272102,-28.360161557278957,1.0,1.0,26381.15544483698,26381.15544483698,275.5786749795514,2.428674979551431,275.5786749795514,275.5786749795514,77351.01440464891,77350.87849060584,0.13591404307226185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786749795514,2.428674979551431,1.0,0.002,0.12951311219446202,0.0049079551493912965,0.00020004803817154595,0.0017999519670442942,0.10002401908577298,0.10002401908577298,0.0,5.215839912753317e-12,1.0,1.0000000259307227,1.2722035535261966e-05,0.09270712460826598,0.0,2.3859058107553965e-09,0.0030645743727589205,0.0,1600114.0347831536,266.62990704288023,1.5474427073058905e-08,1.0,1284449.0167818705,2598.366748693392,,,,,,,,,,,,,,,,,2.0,16541.671473350092,1553.5828831504207,0.37225102330139664,6.17534620354742,2.939200889096937
3082.0,-30.11578612389339,5.004968681276281,35.06125507274749,24.09796197842809,4.990405404219869,-26.605166971078106,-40.12366522857917,1.479786250609868,-6.520080705705141,-6.52008073245008,40.12239623779017,42270.16660747348,25750.956615095005,25750.956615095005,68021.12322256848,77360.30033175743,77350.81410691915,25750.956615095005,103101.77072201416,103101.77072201416,103101.77072201416,130643.78860321967,126125.59417599085,4518.194427228824,0.0,91573.65884740703,56483.54128089391,38989.019518347915,27542.017881205502,66531.03739955342,20896.33381027881,1553.5809101439627,0.0,0.8784856734737554,2.726715738729488,0.0014947054983599872,1.0,1.0,-6.520058778069938,334126.3725434216,1559817.373593093,4.668345577511652,1559817.373593093,4.668345577511652,0.7587074375018229,0.09270705758469827,4.028046144702076,101325.0,128402.25870688111,1.267231766167097,1.0,0.0,4.028046144702908,1.2848216253560276,1.285117967193706,3.1351014531576653,0.0,16541.666436333817,0.0,0.0,22734.014347837132,2318.2243016562365,19323.91004837239,1970.4904374452428,0.85,0.849999905547294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.643653559923,4632.441516551485,6.17285625370233,5.004968681276281,-3.712635856606931,8.717604537883211,2.939206784585492,3.5,0.8397733670244263,0.6,0.0002306362258956903,1.0000061211859972,0.00023063481413709554,199.0178761407837,0.0,2.8199885989563136e-07,0.7991847689442193,0.03939829649429716,7.775923965387738e-05,0.0001528769862418129,0.0006157955550450068,0.09270705704484941,0.09270705704484941,0.09270705704484941,0.09270705946543466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.81483210373,595.5701085773806,0.0,0.09270705704484941,0.09270705758469827,0.09270705758469827,0.37225082842433505,0.37225082842433505,0.5,9.995965013636125,-3.0498669389089628e-05,-3.0498669389089628e-05,4.121147867408581e-11,2.6744942260847893e-08,2.195438014496176e-05,4.121147867408581e-11,27542.017881205502,20896.33381027881,0.7587074375018229,1.0223968523753255,0.6353450699050308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188898359372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25858952613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58743936002554,260.58743936002554,-12.562560639974436,244.78978117179005,276.3850975482862,127902.28553419167,127907.24569274906,-4.960158557395221,0.0,nan,276.3850975482862,3.2350975482862054,270.0660342729715,-3.083965727028499,263.7469709976677,-9.403029002332289,257.42790772236475,-15.722092277635227,251.1088444470732,-22.041155552926767,244.78978117179005,-28.360218828209923,1.0,1.0,26381.15544483698,26381.15544483698,275.5786797711061,2.4286797711061467,275.5786797711061,275.5786797711061,77350.9490544123,77350.81410691915,0.13494749314850196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786797711061,2.4286797711061467,1.0,0.002,0.12951310807672303,0.0049079573915092115,0.0002000480368438114,0.0017999519681451389,0.1000240184219057,0.1000240184219057,0.0,4.988950225159883e-12,1.0,1.0000000446298916,2.1954338933483086e-05,0.09270705758469827,0.0,4.1173404940316445e-09,0.005288513777291627,0.0,1600114.0491635124,266.62991929429484,2.6703730782173807e-08,1.0,1284448.975001624,2598.3669177820457,,,,,,,,,,,,,,,,,2.0,16541.666436333817,1553.5809101439627,0.37225082842433505,6.17534620354742,2.939206784585492
3083.0,-30.115844508248664,5.004960741077137,35.0612508338267,24.09794930079954,4.990408356794593,-26.605219221745383,-40.12371125919742,1.4797830694361669,-6.520068036233113,-6.5200680601311305,40.12238784195177,42270.105025064324,25750.952771396704,25750.952771396704,68021.05779646103,77360.23682542669,77350.7476558159,25750.952771396704,103101.7004272126,103101.7004272126,103101.7004272126,130643.68071301578,126125.4896257262,4518.191087289576,0.0,91573.6201375024,56483.50439234738,38989.01749461669,27541.980285803173,66530.99778041986,20896.307303185626,1553.5788609682377,0.0,0.8784857740454188,2.726717026662326,0.0014947054983599872,1.0,1.0,-6.520048372181179,334126.5397040251,1559817.0106592448,4.6683421557621765,1559817.0106592448,4.6683421557621765,0.7587075107288805,0.09270699022228847,4.028046144702076,101325.0,128402.24551164701,1.2672316359402616,1.0,0.0,4.028046144702219,1.2848216431541042,1.2851179831819353,3.135101409728466,0.0,16541.66140167587,0.0,0.0,22734.004737742496,2318.223321699306,19323.904208868567,1970.4898419815704,0.85,0.8500000079962791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.64866895412,4632.441516551485,6.172847910956213,5.004960741077137,-3.712625027585485,8.717585768662623,2.9392126740652667,3.5,0.8397750497329334,0.6,0.00023063481413709554,1.0000060824684092,0.00023063341131665708,199.01792439978718,0.0,2.809651971537378e-07,0.796255368733693,0.039398577459494315,7.775883417560348e-05,0.00015287597996149207,0.0006157915017014399,0.09270698967569102,0.09270698967569102,0.09270698967569102,0.09270699158710202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.773953264,595.5701214593295,0.0,0.09270698967569102,0.09270699022228847,0.09270699022228847,0.37225063438473827,0.37225063438473827,0.5,9.995965071390406,-2.5030324366071e-05,-2.5030324366071e-05,-4.888534022029489e-11,2.3897996470623184e-08,1.968794992990297e-05,-4.888534022029489e-11,27541.980285803173,20896.307303185626,0.7587075107288805,1.02239647781864,0.6353445226324933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521892506863368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25566012592,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5874107353485,260.5874107353485,-12.562589264651479,244.78972425602655,276.38509721469563,127902.52638203463,127907.45179088986,-4.925408855184619,0.0,nan,276.38509721469563,3.2350972146956565,270.0660226229466,-3.0839773770533725,263.746948031208,-9.403051968792,257.4278734394704,-15.722126560529603,251.10879884774388,-22.041201152256093,244.78972425602655,-28.360275743973432,1.0,1.0,26381.15544483698,26381.15544483698,275.57868475565846,2.4286847556584803,275.57868475565846,275.57868475565846,77350.88600726376,77350.7476558159,0.13835144786571618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57868475565846,2.4286847556584803,1.0,0.002,0.1295131043841785,0.00490795971243145,0.00020004803635047548,0.0017999519691612724,0.10002401817523773,0.10002401817523773,0.0,5.511747742242834e-12,1.0,1.0000000400396358,1.968799881524319e-05,0.09270699022228847,0.0,3.692306304650485e-09,0.004742578888689745,0.0,1600114.0640140383,266.62993196376686,2.394688181084348e-08,1.0,1284448.9317466523,2598.36709283908,,,,,,,,,,,,,,,,,2.0,16541.66140167587,1553.5788609682377,0.37225063438473827,6.17534620354742,2.9392126740652667
3084.0,-30.115902614664552,5.004952835855553,35.06124660559036,24.097937635984295,4.990412381426841,-26.605271115058027,-40.12375721996648,1.4797808818129865,-6.520055171304477,-6.520055206942671,40.12237967231445,42270.04441285736,25750.94857547855,25750.94857547855,68020.9929883359,77360.17300083798,77350.68481262629,25750.94857547855,103101.63338810485,103101.63338810485,103101.63338810485,130643.57692184103,126125.38912893967,4518.187792901361,0.0,91573.58142742394,56483.46882154644,38989.01400653055,27541.94353373618,66530.95754026674,20896.28141453947,1553.5768475949585,0.0,0.8784858747374125,2.726718332801261,0.0014947054983599872,1.0,1.0,-6.520025912899314,334126.7092524943,1559816.6575038724,4.6683387299192045,1559816.6575038724,4.6683387299192045,0.758707583179218,0.0927069232649353,4.028046144702076,101325.0,128402.23537859801,1.2672315359348434,1.0,0.0,4.0280461447033655,1.28482165628552,1.2851179945139117,3.1351013776864156,0.0,16541.656372505153,0.0,0.0,22733.99512760471,2318.222341737975,19323.892877802256,1970.4886865343678,0.85,0.8499998688896636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.653681246468,4632.441516551485,6.172839488388283,5.004952835855553,-3.712614055212663,8.717566891068216,2.9392185599073186,3.5,0.8397767314020911,0.6,0.00023063341131665708,1.0000060535155437,0.00023063201518216828,199.01797242907355,0.0,2.791864119663912e-07,0.7912142915127527,0.03939885664590628,7.775842931457259e-05,0.0001528749820020845,0.0006157874818748957,0.09270692271784087,0.09270692271784087,0.09270692271784087,0.09270692647677872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.73391392786,595.5701340793722,0.0,0.09270692271784087,0.0927069232649353,0.0927069232649353,0.3722504409561864,0.3722504409561864,0.5,9.995965181902713,-1.8799576537276153e-05,-1.8799576537276153e-05,7.73070496506989e-12,3.563820882845903e-08,2.929404337237429e-05,7.73070496506989e-12,27541.94353373618,20896.28141453947,0.758707583179218,1.0223961220934983,0.6353439958725098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521896007847719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.250619048704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58738239863175,260.58738239863175,-12.562617601368231,244.78966768860866,276.3850971086808,127902.7775228205,127907.65338261648,-4.875859795979865,0.0,nan,276.3850971086808,3.2350971086808045,270.0660112246522,-3.083988775347791,263.7469253406311,-9.403074659368883,257.4278394566117,-15.72216054338827,251.10875357260585,-22.041246427394128,244.78966768860866,-28.360332311391318,1.0,1.0,26381.15544483698,26381.15544483698,275.57869033848186,2.4286903384818856,275.57869033848186,275.57869033848186,77350.82443987048,77350.68481262629,0.1396272441925248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57869033848186,2.4286903384818856,1.0,0.002,0.12951309888849524,0.004907962068506027,0.00020004803314640764,0.0017999519709247936,0.10002401657320381,0.10002401657320381,0.0,4.071201275407388e-12,1.0,1.0000000594957714,2.9294035641669325e-05,0.0927069232649353,0.0,5.4938283199341645e-09,0.007056541675709031,0.0,1600114.079114363,266.6299448286955,3.563047812349396e-08,1.0,1284448.8878738012,2598.3672703967377,,,,,,,,,,,,,,,,,2.0,16541.656372505153,1553.5768475949585,0.3722504409561864,6.17534620354742,2.9392185599073186
3085.0,-30.11596044268769,5.004944955267402,35.06124238954135,24.097924399562203,4.990414658179126,-26.605322932597776,-40.123803180735536,1.4797771472836914,-6.52004284733664,-6.520042893935139,40.12237156753332,42269.98494749154,25750.945622160478,25750.945622160478,68020.93056965202,77360.11008269168,77350.62112019173,25750.945622160478,103101.56674235221,103101.56674235221,103101.56674235221,130643.47417990118,126125.28963109604,4518.184548805155,0.0,91573.54281028575,56483.43357729698,38989.01025887642,27541.90743754897,66530.91769642539,20896.25596654516,1553.5748779983435,0.0,0.8784859722560167,2.726719584039539,0.0014947054983599872,1.0,1.0,-6.520004547785788,334126.87167405745,1559816.3071517923,4.668335412044923,1559816.3071517923,4.668335412044923,0.7587076535612951,0.09270685683899746,4.028046144702076,101325.0,128402.22780664933,1.2672314612055202,1.0,0.0,4.028046144701519,1.2848216766401388,1.2851180130793483,3.1351013280189832,0.0,16541.651346956343,0.0,0.0,22733.985540540216,2318.2213641294647,19323.887595046774,1970.4881478432262,0.85,0.8499999949673405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.658691250768,4632.441516551485,6.1728313670933845,5.004944955267402,-3.7126034868982547,8.717548442165658,2.9392244430672694,3.5,0.8397784123049341,0.6,0.00023063201518216828,1.000006024515424,0.0002306306257444062,199.01802022826794,0.0,2.778558552006482e-07,0.787443493638637,0.03939913450176148,7.775802445549134e-05,0.00015287399072667695,0.000615783488971812,0.09270685630890321,0.09270685630890321,0.09270685630890321,0.09270686177714017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.6939320025,595.570146683927,0.0,0.09270685630890321,0.09270685683899746,0.09270685683899746,0.3722502482285551,0.3722502482285551,0.5,9.995965345559936,-1.1809843499577255e-05,-1.1809843499577255e-05,-4.1154635255225e-11,4.6598472636105726e-08,3.8346149324297585e-05,-4.1154635255225e-11,27541.90743754897,20896.25596654516,0.7587076535612951,1.0223957961924623,0.6353434825649887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189949216719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24684825083,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5873541639319,260.5873541639319,-12.5626458360681,244.78961143839683,276.3850968894925,127903.00528335027,127907.86358968598,-4.8583063357265495,0.0,nan,276.3850968894925,3.2350968894925245,270.0659997992586,-3.0840002007414,263.7469027090347,-9.403097290965263,257.42780561881,-15.72219438118998,251.1087085285987,-22.04129147140128,244.78961143839683,-28.360388561603145,1.0,1.0,26381.15544483698,26381.15544483698,275.5786952828748,2.4286952828747985,275.5786952828748,275.5786952828748,77350.75954139905,77350.62112019173,0.13842120731715113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5786952828748,2.4286952828747985,1.0,0.002,0.12951309169628425,0.004907964339439044,0.00020004802709971508,0.001799951977710118,0.10002401354985754,0.10002401354985754,0.0,4.8098330873713735e-12,1.0,1.0000000778300735,3.834619047893284e-05,0.09270685683899746,0.0,7.1914726782340076e-09,0.009237078781484574,0.0,1600114.0935794665,266.62995715266334,4.663962727136095e-08,1.0,1284448.8458451463,2598.367440490789,,,,,,,,,,,,,,,,,2.0,16541.651346956343,1553.5748779983435,0.3722502482285551,6.17534620354742,2.9392244430672694
3086.0,-30.11601799714066,5.004937106392791,35.0612381772747,24.097911931481235,4.990417742891256,-26.605374423141825,-40.12384529979897,1.4797741680254988,-6.520030139635537,-6.5200301840536286,40.122363244492355,42269.91077353362,25750.94181160154,25750.94181160154,68020.85258513516,77360.0469467346,77350.55545070735,25750.94181160154,103101.4972623089,103101.4972623089,103101.4972623089,130643.36734174423,126125.18605984752,4518.181281896716,0.0,91573.50418883264,56483.383842261785,38989.02260730095,27541.870079435335,66530.89268673628,20896.229633756622,1553.5728389924748,0.0,0.8784860727548331,2.726720875796448,0.0014947054983599872,1.0,1.0,-6.51999365607935,334127.0393319479,1559815.9473646581,4.6683319927754034,1559815.9473646581,4.6683319927754034,0.7587077265809627,0.0927067900999991,4.028046144702076,101325.0,128402.21004597552,1.267231285921298,1.0,0.0,4.0280461447020794,1.2848216934474863,1.2851180281052994,3.135101287007271,0.0,16541.646325047794,0.0,0.0,22733.975952404497,2318.2203864117205,19323.877060148505,1970.4870735825696,0.85,0.8499998900590322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.663696359324,4632.441516551485,6.1728230475708745,5.004937106392791,-3.712592613777404,8.717529720170194,2.9392303204829364,3.5,0.8397800915665533,0.6,0.0002306306257444062,1.0000059960176713,0.00023062924288739034,199.01806780135618,0.0,2.7652315264023106e-07,0.7836666145824148,0.03939941102491412,7.775765343892556e-05,0.00015287297230548062,0.0006157793867242385,0.09270678956251811,0.09270678956251811,0.09270678956251811,0.0927067946276093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.65295290423,595.5701596020557,0.0,0.09270678956251811,0.0927067900999991,0.0927067900999991,0.3722500562757986,0.3722500562757986,0.5,9.995965497128255,-6.724746754116495e-06,-6.724746754116495e-06,-1.0174971976084635e-11,4.441807277544285e-08,3.652797425957033e-05,-1.0174971976084635e-11,27541.870079435335,20896.229633756622,0.7587077265809627,1.0223950083672322,0.635342606517598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902959794577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24307137177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58732611101726,260.58732611101726,-12.562673888982715,244.7895555023132,276.38509671974646,127903.24185409557,127908.06888049663,-4.827026401059635,0.0,nan,276.38509671974646,3.2350967197464797,270.0659884762439,-3.0840115237560894,263.7468802327539,-9.403119767246096,257.4277719892626,-15.722228010737354,251.10866374578362,-22.04133625421636,244.7895555023132,-28.360444497686785,1.0,1.0,26381.15544483698,26381.15544483698,275.5787003954156,2.4287003954156035,275.5787003954156,275.5787003954156,77350.69678538504,77350.55545070735,0.14133467768260743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787003954156,2.4287003954156035,1.0,0.002,0.1295130848451376,0.004907966679907989,0.0002000480217430449,0.0017999519833657213,0.10002401087152245,0.10002401087152245,0.0,5.108766274602994e-12,1.0,1.0000000741474737,3.6527984434542304e-05,0.0927067900999991,0.0,6.850480746212123e-09,0.008799091790757968,0.0,1600114.1084755866,266.62996986036444,4.4428247747418936e-08,1.0,1284448.8024615357,2598.367616068487,,,,,,,,,,,,,,,,,2.0,16541.646325047794,1553.5728389924748,0.3722500562757986,6.17534620354742,2.9392303204829364
3087.0,-30.11607520537953,5.004929291792573,35.061233975981736,24.097900406364374,4.9904218254203645,-26.605425502298075,-40.12389115579424,1.4797721223451936,-6.520017260874226,-6.520017316811015,40.12235513653133,42269.853518003576,25750.937700281418,25750.937700281418,68020.791218285,77359.98353799486,77350.49318137596,25750.937700281418,103101.43088165738,103101.43088165738,103101.43088165738,130643.26437903245,126125.08632013324,4518.178058899207,0.0,91573.46555485262,56483.35126971545,38989.015872374635,27541.833497375075,66530.84936974972,20896.203870349356,1553.570832990491,0.0,0.8784861732875913,2.726722183354906,0.0014947054983599872,1.0,1.0,-6.519971269347138,334127.2090644897,1559815.5968758517,4.668328572351594,1559815.5968758517,4.668328572351594,0.7587077988958472,0.09270672373950993,4.028046144702076,101325.0,128402.19974589824,1.2672311842674389,1.0,0.0,4.028046144703827,1.2848217058736147,1.2851180387574765,3.1351012566861995,0.0,16541.641306692163,0.0,0.0,22733.96636115886,2318.2194083768522,19323.874573612597,1970.4868200264716,0.85,0.850000139290589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.668698425945,4632.441516551485,6.1728146604733425,5.004929291792573,-3.7125816152203863,8.71751090701296,2.939236194331208,3.5,0.8397817698089166,0.6,0.00023062924288739034,1.000005959951803,0.0002306278683564105,199.01811508829238,0.0,2.752135313408939e-07,0.7799551478200933,0.03939968623844546,7.775724950649883e-05,0.0001528719933808915,0.0006157754435708213,0.09270672321290357,0.09270672321290357,0.09270672321290357,0.09270672998822072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.61276208615,595.5701722743897,0.0,0.09270672321290357,0.09270672373950993,0.09270672373950993,0.3722498648960298,0.3722498648960298,0.5,9.995965700925055,-8.095461225821055e-07,-8.095461225821055e-07,-6.900791049702093e-11,5.593676632997813e-08,4.6047463854392845e-05,-6.900791049702093e-11,27541.833497375075,20896.203870349356,0.7587077988958472,1.0223947516475376,0.6353421595910491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521906411019043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.239359905005,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872983290227,260.5872983290227,-12.562701670977276,244.78949989211807,276.38509676595237,127903.48846730695,127908.26887689823,-4.780409591296299,0.0,nan,276.38509676595237,3.2350967659523917,270.06597739117007,-3.084022608829912,263.74685801639845,-9.403141983601529,257.4277386416285,-15.722261358371497,251.10861926686866,-22.04138073313132,244.78949989211807,-28.360500107881904,1.0,1.0,26381.15544483698,26381.15544483698,275.57870605868317,2.42870605868319,275.57870605868317,275.57870605868317,77350.63542950634,77350.49318137596,0.14224813037435524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57870605868317,2.42870605868319,1.0,0.002,0.12951307620924454,0.004907969056535638,0.00020004801369428904,0.001799951991730759,0.10002400684714452,0.10002400684714452,0.0,5.425047997636989e-12,1.0,1.0000000934284434,4.604753286230334e-05,0.09270672373950993,0.0,8.635777438362593e-09,0.011092213609742064,0.0,1600114.1235919711,266.62998273912575,5.600577424047515e-08,1.0,1284448.758541099,2598.367793818797,,,,,,,,,,,,,,,,,2.0,16541.641306692163,1553.570832990491,0.3722498648960298,6.17534620354742,2.939236194331208
3088.0,-30.116132156190385,5.004921502073602,35.061229786639835,24.097887449339055,4.99042427561043,-26.605476513009524,-40.12393317008389,1.4797686316115808,-6.5200048722595625,-6.520004938271832,40.12234707880214,42269.78163844693,25750.93471667323,25750.93471667323,68020.71635512017,77359.92098667563,77350.42997281409,25750.93471667323,103101.36468948732,103101.36468948732,103101.36468948732,130643.16221860953,126124.9873361682,4518.1748824413435,0.0,91573.42702025309,56483.30333265129,38989.02631955755,27541.797529122217,66530.82384867978,20896.178519045137,1553.5688678084157,0.0,0.8784862709827344,2.7267234412808925,0.0014947054983599872,1.0,1.0,-6.519950669775426,334127.37235234503,1559815.2485581834,4.668325248472376,1559815.2485581834,4.668325248472376,0.758707869264883,0.09270665787861782,4.028046144702076,101325.0,128402.18705174897,1.2672310589859261,1.0,0.0,4.028046144704171,1.2848217250430547,1.2851180561652187,3.135101209910733,0.0,16541.636293353873,0.0,0.0,22733.956794585352,2318.218432857842,19323.86455334235,1970.4857982432688,0.85,0.8500000562130391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.673698153518,4632.441516551485,6.172806547183018,5.004921502073602,-3.7125709817554293,8.71749248382903,2.9392420654374636,3.5,0.8397834472678467,0.6,0.0002306278683564105,1.0000059331356663,0.00023062650001809764,199.01816216246456,0.0,2.7355656473828837e-07,0.7752593044683093,0.0393999597950102,7.775687941626783e-05,0.00015287098894014266,0.0006157713976371353,0.09270665735577754,0.09270665735577754,0.09270665735577754,0.09270666579763857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.5725801507,595.5701849463019,0.0,0.09270665735577754,0.09270665787861782,0.09270665787861782,0.37224967418550603,0.37224967418550603,0.5,9.995965953263122,5.743080293996172e-06,5.743080293996172e-06,8.640199666842818e-12,6.601226232305635e-08,5.426849639889042e-05,8.640199666842818e-12,27541.797529122217,20896.178519045137,0.758707869264883,1.0223940185954867,0.6353413229120223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521909841484506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23466406166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872706436988,260.5872706436988,-12.56272935630119,244.78944457818403,276.38509670923816,127903.71320390356,127908.47697968259,-4.763775779020345,0.0,nan,276.38509670923816,3.235096709238178,270.0659662830118,-3.0840337169881877,263.7468358567983,-9.40316414320165,257.4277054305827,-15.722294569417272,251.10857500437808,-22.041424995621895,244.78944457818403,-28.360555421815945,1.0,1.0,26381.15544483698,26381.15544483698,275.5787111245872,2.4287111245872097,275.5787111245872,275.5787111245872,77350.57109462544,77350.42997281409,0.14112181134987622,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787111245872,2.4287111245872097,1.0,0.002,0.1295130660307042,0.004907971347684882,0.00020004800306185836,0.0017999520015243638,0.10002400153092918,0.10002400153092918,0.0,4.586222027147535e-12,1.0,1.000000110079234,5.426848775869075e-05,0.09270665787861782,0.0,1.0177533222489895e-08,0.013072519482608848,0.0,1600114.1381314183,266.6299951277404,6.60036221233895e-08,1.0,1284448.7162883175,2598.3679648199454,,,,,,,,,,,,,,,,,2.0,16541.636293353873,1553.5688678084157,0.37224967418550603,6.17534620354742,2.9392420654374636
