time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3089.0,-30.11618877077275,5.00491374819592,35.06122560436574,24.09787606392058,4.990428417869127,-26.605527051908037,-40.123978921305365,1.4797666990048328,-6.519991879410441,-6.51999195029072,40.12233890397162,42269.72659807465,25750.930411706337,25750.930411706337,68020.65700978099,77359.8578516397,77350.36687353067,25750.930411706337,103101.297285237,103101.297285237,103101.297285237,130643.0577940105,126124.88609469688,4518.171699313625,0.0,91573.3884443863,56483.272762199405,38989.01742465211,27541.760508773496,66530.7779334256,20896.152448448895,1553.566837877265,0.0,0.8784863724240616,2.726724761206258,0.0014947054983599872,1.0,1.0,-6.519933680642964,334127.5436784984,1559814.8951782912,4.668321797137335,1559814.8951782912,4.668321797137335,0.7587079425003487,0.09270659172850113,4.028046144702076,101325.0,128402.17652896735,1.267230955134146,1.0,0.0,4.028046144704801,1.2848217369102015,1.2851180662769401,3.135101180953637,0.0,16541.631283265782,0.0,0.0,22733.947217766865,2318.2174562941336,19323.857460429972,1970.4850749674938,0.85,0.8500001022843994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.678693177655,4632.441516551485,6.172798124126696,5.00491374819592,-3.712559881569861,8.71747362976578,2.939247931025228,3.5,0.8397851231500651,0.6,0.00023062650001809764,1.0000058981100182,0.00023062513976565034,199.01820895873777,0.0,2.7232417624102227e-07,0.7717667154670571,0.039400232119186446,7.775647641047065e-05,0.000152870023607627,0.0006157675092332173,0.09270659120174728,0.09270659120174728,0.09270659120174728,0.09270660024640193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.53173938685,595.5701978267209,0.0,0.09270659120174728,0.09270659172850113,0.09270659172850113,0.37224948420694653,0.37224948420694653,0.5,9.995966224799139,1.1565648549094476e-05,1.1565648549094476e-05,1.0686562745831907e-11,7.088027587087709e-08,5.8269647752240417e-05,1.0686562745831907e-11,27541.760508773496,20896.152448448895,0.7587079425003487,1.0223938321876567,0.6353409340917686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913256514956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23117147265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872432218579,260.5872432218579,-12.562756778142102,244.78938958010283,276.3850968636374,127903.95723209898,127908.67567051596,-4.718438416981121,0.0,nan,276.3850968636374,3.235096863637409,270.0659554069146,-3.084044593085366,263.74681395020485,-9.403186049795124,257.4276724934941,-15.722327506505906,251.10853103679355,-22.041468963206427,244.78938958010283,-28.360610419897142,1.0,1.0,26381.15544483698,26381.15544483698,275.57871681257564,2.428716812575658,275.57871681257564,275.57871681257564,77350.51014917194,77350.36687353067,0.1432756412687013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57871681257564,2.428716812575658,1.0,0.002,0.12951305510246253,0.004907973757169241,0.00020004799152196934,0.0017999520138343736,0.10002399576098467,0.10002399576098467,0.0,5.356342973328321e-12,1.0,1.0000001181832032,5.826963706567767e-05,0.09270659172850113,0.0,1.0927903648138036e-08,0.01403633132810902,0.0,1600114.1533719702,266.63000812058954,7.086958930813125e-08,1.0,1284448.6719555417,2598.368144239064,,,,,,,,,,,,,,,,,2.0,16541.631283265782,1553.566837877265,0.37224948420694653,6.17534620354742,2.939247931025228
3090.0,-30.116245138128697,5.004906018842457,35.061221433927784,24.097863246593647,4.9904309483359475,-26.605577529483387,-40.124020900670416,1.4797633388703741,-6.519979475690036,-6.519979555990315,40.122330880955566,42269.65689428395,25750.927472310454,25750.927472310454,68020.58436659441,77359.79555966823,77350.30395471794,25750.927472310454,103101.2314270284,103101.2314270284,103101.2314270284,130642.95606061934,126124.78748917211,4518.168571447222,0.0,91573.34996577057,56483.22680036045,38989.02573934458,27541.724633590948,66530.75037293552,20896.127166145885,1553.5648765493615,0.0,0.8784864700720699,2.7267260207350192,0.0014947054983599872,1.0,1.0,-6.519913541205256,334127.70717339346,1559814.5483610826,4.668318474862747,1559814.5483610826,4.668318474862747,0.7587080128112298,0.09270652625725641,4.028046144702076,101325.0,128402.15938073062,1.267230785894208,1.0,0.0,4.028046144701077,1.2848217554391639,1.2851180830624032,3.135101135741006,0.0,16541.62627801511,0.0,0.0,22733.937665091857,2318.216482192375,19323.847309402376,1970.484039850752,0.85,0.8500000129354757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.683686349243,4632.441516551485,6.172790031174635,5.004906018842457,-3.7125492256598966,8.717455244502354,2.9392537944422497,3.5,0.8397867984120714,0.6,0.00023062513976565034,1.0000058723566094,0.0002306237854605395,199.01825555067884,0.0,2.707150057935996e-07,0.7672063264190613,0.03940050283419224,7.775610663127786e-05,0.0001528690331343725,0.0006157635195612431,0.09270652574533032,0.09270652574533032,0.09270652574533032,0.09270653633507588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.4914097041,595.5702105483857,0.0,0.09270652574533032,0.09270652625725641,0.09270652625725641,0.3722492948933363,0.3722492948933363,0.5,9.995966542601654,1.7986779255352303e-05,1.7986779255352303e-05,1.2107648217352107e-11,8.030025355765247e-08,6.601478503398539e-05,1.2107648217352107e-11,27541.724633590948,20896.127166145885,0.7587080128112298,1.0223931638423989,0.6353401495901224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521916651385127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.226611083606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872158915438,260.5872158915438,-12.562784108456185,244.78933486849735,276.3850969146145,127904.17969294816,127908.88238252155,-4.702689573359083,0.0,nan,276.3850969146145,3.2350969146145303,270.06594450537494,-3.0840554946250336,263.746792096149,-9.403207903850955,257.42763968692236,-15.722360313077616,251.1084872777049,-22.041512722295067,244.78933486849735,-28.36066513150263,1.0,1.0,26381.15544483698,26381.15544483698,275.57872192776216,2.428721927762183,275.57872192776216,275.57872192776216,77350.44613704075,77350.30395471794,0.1421823228156427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57872192776216,2.428721927762183,1.0,0.002,0.1295130427216975,0.004907976061957695,0.00020004797749439472,0.0017999520275770536,0.10002398874719735,0.10002398874719735,0.0,5.071448035826043e-12,1.0,1.0000001338702722,6.601477292633717e-05,0.09270652625725641,0.0,1.2380421022836183e-08,0.015902014817262264,0.0,1600114.1679282957,266.63002052430994,8.028814590943512e-08,1.0,1284448.6296492147,2598.368315456963,,,,,,,,,,,,,,,,,2.0,16541.62627801511,1553.5648765493615,0.3722492948933363,6.17534620354742,2.9392537944422497
3091.0,-30.11630125744224,5.004898309304161,35.061217261059745,24.097849102132045,4.990431946226692,-26.605627937074726,-40.124066651891894,1.4797586230739246,-6.519967346863041,-6.519967408692576,40.1223224699324,42269.60389281221,25750.92508931977,25750.92508931977,68020.52898213197,77359.73406436187,77350.23475323146,25750.92508931977,103101.15984255123,103101.15984255123,103101.15984255123,130642.84713110118,126124.68174229542,4518.165388805764,0.0,91573.31156770886,56483.19681987258,38989.01638648476,27541.68728854994,66530.70367503469,20896.100809493815,1553.5628513121092,0.0,0.8784865678572518,2.7267272555270687,0.0014947054983599872,1.0,1.0,-6.5199165604444715,334127.8674097197,1559814.184771527,4.668315147921579,1559814.184771527,4.668315147921579,0.7587080846052983,0.09270646050709179,4.028046144702076,101325.0,128402.15342338863,1.2672307270998138,1.0,0.0,4.0280461447009595,1.2848217802981445,1.2851181061869859,3.135101075082462,0.0,16541.62127583005,0.0,0.0,22733.928132415138,2318.215510129875,19323.84301443559,1970.4836018860256,0.85,0.8500001804300031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.6886748118795,4632.441516551485,6.172782078586195,5.004898309304161,-3.712538754753814,8.717437064057975,2.939259652334282,3.5,0.8397884720955091,0.6,0.0002306237854605395,1.0000058465181416,0.000230622437122277,199.01830193761305,0.0,2.695314406440151e-07,0.7638521027851388,0.039400772365632886,7.775570362918336e-05,0.00015286808183135613,0.0006157596876687955,0.09270645999299522,0.09270645999299522,0.09270645999299522,0.0927064677833815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.44960666174,595.5702237301481,0.0,0.09270645999299522,0.09270646050709179,0.09270646050709179,0.3722491062997782,0.3722491062997782,0.5,9.995966776824055,2.0179420232580014e-05,2.0179420232580014e-05,-1.4836132322670892e-11,6.182955303302151e-08,5.0848248122292716e-05,-1.4836132322670892e-11,27541.68728854994,20896.100809493815,0.7587080846052983,1.0223930489954571,0.6353397988885794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192003143198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22325685997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871885193387,260.5871885193387,-12.562811480661253,244.78928042019237,276.3850966185103,127904.38418792732,127909.09408550123,-4.7098975738874636,0.0,nan,276.3850966185103,3.2350966185103402,270.0659333788291,-3.084066621170905,263.7467701391639,-9.403229860836063,257.42760689949716,-15.722393100502813,251.10844365983934,-22.04155634016064,244.78928042019237,-28.360719579807608,1.0,1.0,26381.15544483698,26381.15544483698,275.5787260690998,2.4287260690998096,275.5787260690998,275.5787260690998,77350.3808638162,77350.23475323146,0.14611058474110905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787260690998,2.4287260690998096,1.0,0.002,0.12951303318550675,0.0049079783120708955,0.00020004796775902804,0.0017999520378408295,0.10002398387951401,0.10002398387951401,0.0,5.599857383353779e-12,1.0,1.000000103151918,5.084826295842504e-05,0.09270646050709179,0.0,9.536085489659239e-09,0.01224861154401472,0.0,1600114.182122501,266.63003265313694,6.184438916534418e-08,1.0,1284448.5881860955,2598.368483262324,,,,,,,,,,,,,,,,,2.0,16541.62127583005,1553.5628513121092,0.3722491062997782,6.17534620354742,2.939259652334282
3092.0,-30.11635705461932,5.004890641921779,35.06121308839101,24.09783883430066,4.990437250862121,-26.605677624066743,-40.12410849155856,1.4797578203138988,-6.519953987029794,-6.519954042441182,40.12231412984138,42269.53615489072,25750.920027258504,25750.920027258504,68020.45618214922,77359.67083279905,77350.17023295861,25750.920027258504,103101.09026021711,103101.09026021711,103101.09026021711,130642.73952944651,126124.5773592931,4518.162170153415,0.0,91573.27302754408,56483.15369596125,38989.02147953648,27541.649269229394,66530.67074876587,20896.07404196085,1553.560764993567,0.0,0.8784866719756694,2.7267286140429943,0.0014947054983599872,1.0,1.0,-6.519908439886365,334128.043725353,1559813.8242479214,4.66831160550552,1559813.8242479214,4.66831160550552,0.7587081600558597,0.09270639432948657,4.028046144702076,101325.0,128402.14106329592,1.267230605115183,1.0,0.0,4.028046144702645,1.2848217868381409,1.2851181109960261,3.1351010591241795,0.0,16541.6162767352,0.0,0.0,22733.918564460007,2318.214534469978,19323.83478660525,1970.482762880826,0.85,0.8500001762482887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.693657390659,4632.441516551485,6.17277349252087,5.004890641921779,-3.7125273553010216,8.717417997222801,2.9392655033216335,3.5,0.839790143806181,0.6,0.000230622437122277,1.0000058129604843,0.000230621096530956,199.01834805829552,0.0,2.683439914388837e-07,0.7604868717377965,0.03940104070962432,7.775533508392056e-05,0.00015286710203835644,0.0006157557410173805,0.09270639379654173,0.09270639379654173,0.09270639379654173,0.09270640046147459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.4083179073,595.570236748142,0.0,0.09270639379654173,0.09270639432948657,0.09270639432948657,0.37224891795017206,0.37224891795017206,0.5,9.995966975520256,2.0444903441330098e-05,2.0444903441330098e-05,-5.354650056688115e-11,5.541136260944768e-08,4.560255479191255e-05,-5.354650056688115e-11,27541.649269229394,20896.07404196085,0.7587081600558597,1.0223924607495556,0.6353390951747591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192339660656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21989162893,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58716153366896,260.58716153366896,-12.562838466331016,244.78922628210898,276.38509678525276,127904.64005940159,127909.28344677163,-4.64338737003592,0.0,nan,276.38509678525276,3.2350967852527788,270.06592268460906,-3.084077315390914,263.7467485839765,-9.403251416023465,257.42757448334464,-15.722425516655335,251.10840038272153,-22.04159961727845,244.78922628210898,-28.360773717890993,1.0,1.0,26381.15544483698,26381.15544483698,275.5787319709635,2.428731970963497,275.5787319709635,275.5787319709635,77350.32314426437,77350.17023295861,0.15291130576224532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787319709635,2.428731970963497,1.0,0.002,0.12951302463189782,0.0049079807763248865,0.00020004796004254518,0.001799952044861179,0.1000239800212726,0.1000239800212726,0.0,4.90372412814688e-12,1.0,1.0000000925273367,4.560260833841312e-05,0.09270639432948657,0.0,8.552309996181012e-09,0.010985002110135447,0.0,1600114.1977772494,266.6300460129702,5.546490911001456e-08,1.0,1284448.5425622715,2598.368667906487,,,,,,,,,,,,,,,,,2.0,16541.6162767352,1553.560764993567,0.37224891795017206,6.17534620354742,2.9392655033216335
3093.0,-30.116412541509966,5.004882997878091,35.0612089350944,24.097826610691868,4.990440316739338,-26.605727255685274,-40.12415029630063,1.4797550300983882,-6.51994159119954,-6.519941669410453,40.12230634343547,42269.469712359365,25750.917235461973,25750.917235461973,68020.38694782133,77359.6087374471,77350.1103645453,25750.917235461973,103101.02760000728,103101.02760000728,103101.02760000728,130642.64200594035,126124.48293641866,4518.159069521686,0.0,91573.23460635116,56483.110838844346,38989.026408340906,27541.614405933076,66530.64081427398,20896.049487978322,1553.5588521236202,0.0,0.8784867686088574,2.7267298712415693,0.0014947054983599872,1.0,1.0,-6.519877372853557,334128.2069407107,1559813.4876594064,4.668308317759557,1559813.4876594064,4.668308317759557,0.7587082289365306,0.09270632946092225,4.028046144702076,101325.0,128402.12719994869,1.2672304682945836,1.0,0.0,4.0280461447031275,1.2848218026602076,1.2851181250992312,3.135101020516663,0.0,16541.61128222317,0.0,0.0,22733.90902604075,2318.2135618219017,19323.824063443157,1970.4816694226017,0.85,0.8500000611997047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.698639852896,4632.441516551485,6.172765450854814,5.004882997878091,-3.712516701525102,8.717399699403192,2.9392713541767885,3.5,0.8397918154790824,0.6,0.000230621096530956,1.0000057806373281,0.00023061976340174305,199.01839392252097,0.0,2.6680227012753665e-07,0.7561176335414389,0.03940130751189445,7.77549668479043e-05,0.00015286612968305171,0.000615751824325344,0.09270632896205683,0.09270632896205683,0.09270632896205683,0.09270633925510427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.3691806358,595.5702490936401,0.0,0.09270632896205683,0.09270632946092225,0.09270632946092225,0.372248729655515,0.372248729655515,0.5,9.995967283322265,2.4754236903845594e-05,2.4754236903845594e-05,1.1937117960769683e-11,7.821091685400461e-08,6.429655689998981e-05,1.1937117960769683e-11,27541.614405933076,20896.049487978322,0.7587082289365306,1.022391880121914,0.6353383823606664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926742465816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21552239073,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871346889376,260.5871346889376,-12.562865311062353,244.7891724310855,276.38509694681244,127904.86551423758,127909.48465046659,-4.6191362290236215,0.0,nan,276.38509694681244,3.2350969468124617,270.0659120436539,-3.0840879563460817,263.7467271405026,-9.40327285949735,257.4275422373559,-15.72245776264407,251.10835733421536,-22.04164266578462,244.7891724310855,-28.360827568914488,1.0,1.0,26381.15544483698,26381.15544483698,275.57873741778275,2.42873741778277,275.57873741778275,275.57873741778275,77350.2600676766,77350.1103645453,0.14970313130470458,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57873741778275,2.42873741778277,1.0,0.002,0.12951301257267459,0.004907983075416175,0.0002000479465029094,0.001799952057936194,0.1000239732514547,0.1000239732514547,0.0,4.439103598596894e-12,1.0,1.0000001303902002,6.429654496287185e-05,0.09270632946092225,0.0,1.2058162322933898e-08,0.01548808851240787,0.0,1600114.2123433466,266.63005840880044,7.819897973604384e-08,1.0,1284448.5003283178,2598.3688388315263,,,,,,,,,,,,,,,,,2.0,16541.61128222317,1553.5588521236202,0.372248729655515,6.17534620354742,2.9392713541767885
3094.0,-30.11646772281539,5.004875384550552,35.06120478971964,24.09781484110283,4.990443816490497,-26.605776568886785,-40.12419587289912,1.4797526616951937,-6.519928798301407,-6.519928881576156,40.1222982653687,42269.42006759173,25750.913544168478,25750.913544168478,68020.3336117602,77359.54660838383,77350.04752808952,25750.913544168478,103100.961072258,103100.961072258,103100.961072258,130642.5389581382,126124.38300638326,4518.1559517549495,0.0,91573.19620047612,56483.08483293361,38989.01263060279,27541.577885880215,66530.590516483,20896.02376726187,1553.5568503846512,0.0,0.8784868685979372,2.726731170829965,0.0014947054983599872,1.0,1.0,-6.5198604540628935,334128.3756275442,1559813.1384626129,4.6683049158367504,1559813.1384626129,4.6683049158367504,0.7587083010946395,0.0927062641063474,4.028046144702076,101325.0,128402.11740095625,1.2672303715860473,1.0,0.0,4.028046144703527,1.2848218164934673,1.2851181372227587,3.1351009867620476,0.0,16541.606292067307,0.0,0.0,22733.899491424294,2318.212589561603,19323.817409818308,1970.4809909416886,0.85,0.850000125016285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.703617424418,4632.441516551485,6.172757200826006,5.004875384550552,-3.7125057296210917,8.717381114171644,2.9392771992934787,3.5,0.8397934855124225,0.6,0.00023061976340174305,1.0000057488039074,0.00023061843762156773,199.0184395341751,0.0,2.6531723485277866e-07,0.7519090435727747,0.0394015728291293,7.775456538942278e-05,0.00015286519801232027,0.0006157480715126461,0.09270626360136722,0.09270626360136722,0.09270626360136722,0.09270627454084102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.3285312777,595.5702619165622,0.0,0.09270626360136722,0.0927062641063474,0.0927062641063474,0.37224854184417183,0.37224854184417183,0.5,9.995967612214622,2.8878329828785354e-05,2.8878329828785354e-05,5.275069270282984e-11,8.327475597980083e-08,6.842751326985308e-05,5.275069270282984e-11,27541.577885880215,20896.02376726187,0.7587083010946395,1.0223918513831334,0.6353381164882258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930069720308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21131380076,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871080267422,260.5871080267422,-12.562891973257763,244.78911887165594,276.3850971818513,127905.09501538126,127909.68274265957,-4.587727278332965,0.0,nan,276.3850971818513,3.2350971818513017,270.0659015198,-3.084098480199998,263.74670585775203,-9.403294142247944,257.4275101957138,-15.72248980428617,251.10831453368027,-22.041685466319706,244.78911887165594,-28.360881128344033,1.0,1.0,26381.15544483698,26381.15544483698,275.57874293603106,2.4287429360310853,275.57874293603106,275.57874293603106,77350.19835678962,77350.04752808952,0.150828700105194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57874293603106,2.4287429360310853,1.0,0.002,0.12951299973980765,0.004907985457628029,0.00020004793193882783,0.0017999520736675751,0.10002396596941392,0.10002396596941392,0.0,5.6064029287095085e-12,1.0,1.0000001387570034,6.842746051916038e-05,0.0927062641063474,0.0,1.2832865735275496e-08,0.016483154588437892,0.0,1600114.2273496771,266.63007120169857,8.3222005287098e-08,1.0,1284448.4566785684,2598.369015486454,,,,,,,,,,,,,,,,,2.0,16541.606292067307,1553.5568503846512,0.37224854184417183,6.17534620354742,2.9392771992934787
3095.0,-30.116534151925027,5.004867797920827,35.06120065250566,24.097801430057757,4.990446763179505,-26.605836060416486,-40.1242466881871,1.4797486708211136,-6.519916210064764,-6.5199162973597025,40.12229021016519,42269.34364197571,25750.910342422198,25750.910342422198,68020.25398439792,77359.48025058783,77349.98425565146,25750.910342422198,103100.89459807366,103100.89459807366,103100.89459807366,130642.43624199684,126124.28338689919,4518.152855097656,0.0,91573.15789575093,56483.03955388333,38989.02037985289,27541.54164392318,66530.56202377607,20895.998234031536,1553.5548667783617,0.0,0.8784869673967316,2.7267324497336154,0.0014947054983599872,1.0,1.0,-6.519844561919626,334128.5416279143,1559812.790254821,4.6683015544114435,1559812.790254821,4.6683015544114435,0.7587083723994104,0.0927061989996238,4.028046144702076,101325.0,128402.1013105653,1.2672302127862354,1.0,0.0,4.028046144702448,1.2848218379020837,1.2851181569328327,3.1351009345227623,0.0,16541.60130618377,0.0,0.0,22733.889981919237,2318.2116198619547,19323.807893993628,1970.4800205976178,0.85,0.85000006199389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.708592033575,4632.441516551485,6.172749072549541,5.004867797920827,-3.712494907121173,8.717362705042,2.939283040936135,3.5,0.8397951545531814,0.6,0.00023061843762156773,1.000006920610816,0.00023061684161215933,199.01849444304136,0.0,2.63854701656174e-07,0.7477642244935971,0.03940183668383096,7.775411778854754e-05,0.0001528643198330202,0.0006157445341659021,0.09270619849746685,0.09270619849746685,0.09270619849746685,0.09270621007961803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.28789750504,595.5702747355382,0.0,0.09270619849746685,0.0927061989996238,0.0927061989996238,0.3722483545069736,0.3722483545069736,0.5,9.995967960807539,3.2912584345012874e-05,3.2912584345012874e-05,5.030642569181509e-11,8.729494993531262e-08,7.17354400876502e-05,5.030642569181509e-11,27541.54164392318,20895.998234031536,0.7587083723994104,1.0223910923838202,0.6353372398518126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521933378651923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20716898168,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5870804410903,260.5870804410903,-12.562919558909698,244.7890636029753,276.38509727922747,127905.2683279213,127910.01495321264,-4.746625291338989,0.0,nan,276.38509727922747,3.235097279227489,270.0658905439648,-3.0841094560351507,263.7466838087073,-9.403316191292674,257.42747707345546,-15.722522926544514,251.10827033821118,-22.041729661788793,244.7890636029753,-28.360936397024687,1.0,1.0,26381.15544483698,26381.15544483698,275.5787482002225,2.4287482002225147,275.5787482002225,275.5787482002225,77350.13169342469,77349.98425565146,0.14743777322291862,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787482002225,2.4287482002225147,1.0,0.002,0.1295129862868175,0.004907987802451319,0.000200047916333157,0.0017999520893501107,0.1000239581665785,0.1000239581665785,0.0,5.683267658568303e-12,1.0,1.0000001454569254,7.173538978122451e-05,0.0927061989996238,0.0,1.3453225713966503e-08,0.01727997442777505,0.0,1600114.2421146187,266.6300837899352,8.72446435096208e-08,1.0,1284448.4137239887,2598.3691893279783,,,,,,,,,,,,,,,,,2.0,16541.60130618377,1553.5548667783617,0.3722483545069736,6.17534620354742,2.939283040936135
3096.0,-30.11658791211138,5.004860241173793,35.061196521373745,24.09778934614735,4.990450250156112,-26.605884095882367,-40.12428838815538,1.4797464330663888,-6.519903436646246,-6.519903525237779,40.122282111146205,42269.28411286878,25750.90675420222,25750.90675420222,68020.190867071,77359.41698670438,77349.92084764385,25750.90675420222,103100.82760184607,103100.82760184607,103100.82760184607,130642.33264757172,126124.18288916755,4518.149758404161,0.0,91573.11776746805,56482.999675877996,38989.02010176673,27541.50504572564,66530.52514749237,20895.972456034095,1553.5528617044065,0.0,0.8784870673794958,2.726733747758095,0.0014947054983599872,1.0,1.0,-6.519830629364435,334128.7101055585,1559812.4401513159,4.668298152704499,1559812.4401513159,4.668298152704499,0.7587084446308096,0.09270613385097375,4.028046144702076,101325.0,128402.09128886847,1.2672301138797777,1.0,0.0,4.028046144702366,1.2848218516669812,1.2851181686502102,3.13510090093496,0.0,16541.596093129847,0.0,0.0,22733.880019698987,2318.210603998204,19323.80109965092,1970.4793277674762,0.85,0.8500001356084741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.713562691688,4632.441516551485,6.1727408574972085,5.004860241173793,-3.7124839377270527,8.717344178900845,2.9392888779437523,3.5,0.8397968222696435,0.6,0.00023061684161215933,1.0000056007564555,0.00023061554999062898,199.01853888006906,0.0,3.1763538957683323e-07,0.9001786940607454,0.039402154319220534,7.775375048074291e-05,0.00015286309113141642,0.000615739584899144,0.09270613334898194,0.09270613334898194,0.09270613334898194,0.0927061451122456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.2470255412,595.5702876298237,0.0,0.09270613334898194,0.09270613385097375,0.09270613385097375,0.3722481676312134,0.3722481676312134,0.5,9.995968314857214,3.6304277671206364e-05,3.6304277671206364e-05,-6.474465408246033e-11,8.859154831952765e-08,7.289587335890246e-05,-6.474465408246033e-11,27541.50504572564,20895.972456034095,0.7587084446308096,1.022390710373564,0.6353366972402738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521937362056896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35958345125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58705330071945,260.58705330071945,-12.56294669928053,244.78900912899434,276.3850974724672,127905.51520985288,127910.18521621448,-4.6700063615736545,0.0,nan,276.3850974724672,3.235097472467203,270.06587980376173,-3.0841201962382456,263.74666213505697,-9.403337864943012,257.42744446636175,-15.722555533638229,251.10822679767463,-22.041773202325345,244.78900912899434,-28.36099087100564,1.0,1.0,26381.15544483698,26381.15544483698,275.57875363663527,2.4287536366352924,275.57875363663527,275.57875363663527,77350.06915265309,77349.92084764385,0.14830500923562795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57875363663527,2.4287536366352924,1.0,0.002,0.1295129726161886,0.004907990182509892,0.0002000479004685288,0.001799952105355715,0.1000239502342644,0.1000239502342644,0.0,5.824243864971379e-12,1.0,1.000000147807526,7.289593810355655e-05,0.09270613385097375,0.0,1.3670866257725023e-08,0.0175595218829782,0.0,1600114.2570929443,266.63009656335373,8.865629297361011e-08,1.0,1284448.3701283967,2598.3693657637536,,,,,,,,,,,,,,,,,2.0,16541.596093129847,1553.5528617044065,0.3722481676312134,6.17534620354742,2.9392888779437523
3097.0,-30.11664229719534,5.004852712708646,35.06119239888932,24.09777761148291,4.990453674194615,-26.60593270005662,-40.12433005319906,1.4797440761966194,-6.519890729760391,-6.519890823917646,40.12227409836445,42269.22173063675,25750.903361190944,25750.903361190944,68020.1250918277,77359.35542902269,77349.85832117207,25750.903361190944,103100.76168236301,103100.76168236301,103100.76168236301,130642.23056515784,126124.0838779994,4518.146687158447,0.0,91573.07958083523,56482.96083648938,38989.02082705094,27541.468882794834,66530.48970984577,20895.9469871491,1553.5508790168387,0.0,0.8784871666515235,2.726735038550617,0.0014947054983599872,1.0,1.0,-6.5198133978246915,334128.87765158847,1559812.093777462,4.668294775179383,1559812.093777462,4.668294775179383,0.7587085160952619,0.0927060689711023,4.028046144702076,101325.0,128402.08143419996,1.2672300166217614,1.0,0.0,4.028046144702786,1.2848218653605687,1.285118180687366,3.1351008675211616,0.0,16541.591131662382,0.0,0.0,22733.870539511456,2318.2096372881115,19323.78994267503,1970.478190072556,0.85,0.849999999300176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.718530254829,4632.441516551485,6.172732693837317,5.004852712708646,-3.7124730169727913,8.717325729681438,2.9392947113215984,3.5,0.8397984889490281,0.6,0.00023061554999062898,1.0000056658612178,0.00023061424336233123,199.01858383364169,0.0,2.5705662975673246e-07,0.7284984887305798,0.039402411375850294,7.775338348216882e-05,0.00015286216650846015,0.0006157358604752097,0.09270606846791551,0.09270606846791551,0.09270606846791551,0.09270608115973764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.2064465719,595.5703004330612,0.0,0.09270606846791551,0.0927060689711023,0.0927060689711023,0.37224798114980256,0.37224798114980256,0.5,9.995968694632955,3.994928005113252e-05,3.994928005113252e-05,-7.560174708487466e-12,9.415725799044594e-08,7.742609295746661e-05,-7.560174708487466e-12,27541.468882794834,20895.9469871491,0.7587085160952619,1.0223902663046454,0.6353360980053236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940585774575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18790324592,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58702646213857,260.58702646213857,-12.56297353786141,244.78895519671312,276.3850977275866,127905.75179409346,127910.36987175726,-4.618077663786047,0.0,nan,276.3850977275866,3.2350977275866057,270.0658692213992,-3.084130778600752,263.7466407152169,-9.40335928478305,257.42741220904145,-15.722587790958528,251.10818370287416,-22.04181629712582,244.78895519671312,-28.36104480328686,1.0,1.0,26381.15544483698,26381.15544483698,275.57875910423166,2.4287591042316876,275.57875910423166,275.57875910423166,77350.00774724124,77349.85832117207,0.1494260691688396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57875910423166,2.4287591042316876,1.0,0.002,0.12951295809463914,0.004907992549844365,0.00020004788326051444,0.0017999521214329616,0.10002394163025721,0.10002394163025721,0.0,4.69347607653936e-12,1.0,1.000000156982972,7.742610051764132e-05,0.0927060689711023,0.0,1.4520441865511666e-08,0.018650757258173924,0.0,1600114.2719991154,266.6301092702396,9.416481816515443e-08,1.0,1284448.3267738847,2598.3695412238753,,,,,,,,,,,,,,,,,2.0,16541.591131662382,1553.5508790168387,0.37224798114980256,6.17534620354742,2.9392947113215984
3098.0,-30.116696334404907,5.004845216466525,35.061188287120764,24.097766610235,4.990457926181128,-26.605980908347924,-40.12437164839355,1.4797425001213662,-6.519877786507436,-6.5198778916746445,40.12226616258231,42269.160636644614,25750.899494916517,25750.899494916517,68020.06013156113,77359.29353723397,77349.79748377173,25750.899494916517,103100.69697868825,103100.69697868825,103100.69697868825,130642.1297831341,126123.98613917711,4518.143643956992,0.0,91573.0412506097,56482.92321177497,38989.02004314971,27541.432804445856,66530.45284759556,20895.92159478985,1553.5488945726445,0.0,0.8784872668816236,2.726736352739395,0.0014947054983599872,1.0,1.0,-6.519791450126945,334129.04824368504,1559811.750731154,4.668291365058333,1559811.750731154,4.668291365058333,0.7587085880084183,0.09270600420051407,4.028046144702076,101325.0,128402.06562218948,1.2672298605693508,1.0,0.0,4.028046144705768,1.284821875432294,1.2851181890825418,3.1351008429450897,0.0,16541.58615588413,0.0,0.0,22733.861023675705,2318.208666942912,19323.78249361221,1970.477430479543,0.85,0.8500000274255156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.7234943541835,4632.441516551485,6.172724421876614,5.004845216466525,-3.712461915907201,8.717307132373726,2.9393005406365686,3.5,0.839800154467591,0.6,0.00023061424336233123,1.0000056296219118,0.00023061294509864238,199.01862849968637,0.0,2.6004331341450864e-07,0.7369627502167175,0.03940267141916371,7.775301710044533e-05,0.00015286122626188592,0.0006157320731186213,0.09270600369946966,0.09270600369946966,0.09270600369946966,0.09270601799882779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.16600308265,595.5703131960177,0.0,0.09270600369946966,0.09270600420051407,0.09270600420051407,0.3722477950903924,0.3722477950903924,0.5,9.995969123541316,4.458511045868363e-05,4.458511045868363e-05,3.9676706364843994e-11,1.0516720294617699e-07,8.644154769399393e-05,3.9676706364843994e-11,27541.432804445856,20895.92159478985,0.7587085880084183,1.0223898563771674,0.6353355317372117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943846965493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19636750741,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869999773701,260.5869999773701,-12.563000022629865,244.7889017752559,276.38509817950757,127905.99460309176,127910.55180071203,-4.557197620256285,0.0,nan,276.38509817950757,3.235098179507588,270.0658588986445,-3.084141101355499,263.7466196177861,-9.403380382213868,257.42738033693473,-15.722619663065245,251.1081410560919,-22.041858943908068,244.7889017752559,-28.36109822474407,1.0,1.0,26381.15544483698,26381.15544483698,275.5787649981606,2.4287649981606023,275.5787649981606,275.5787649981606,77349.94743800026,77349.79748377173,0.14995422853098717,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787649981606,2.4287649981606023,1.0,0.002,0.12951294188291443,0.004907994970464884,0.0002000478635367668,0.0017999521415603974,0.1000239317683834,0.1000239317683834,0.0,5.097164010314792e-12,1.0,1.0000001752428755,8.644150801728756e-05,0.09270600420051407,0.0,1.6211176025031993e-08,0.020822417204784137,0.0,1600114.28719021,266.63012221349254,1.0512752623981214e-07,1.0,1284448.282631182,2598.369719873895,,,,,,,,,,,,,,,,,2.0,16541.58615588413,1553.5488945726445,0.3722477950903924,6.17534620354742,2.9393005406365686
3099.0,-30.116750095000395,5.004837749231497,35.06118418973721,24.097755329590314,4.990461811564041,-26.606028904342526,-40.12441324358804,1.4797406209062416,-6.519864991006045,-6.519865112825018,40.12225835408585,42269.100596137716,25750.896015769642,25750.896015769642,68019.99661190735,77359.23195432959,77349.73782192664,25750.896015769642,103100.63383769628,103100.63383769628,103100.63383769628,130642.03120659619,126123.89055013855,4518.140656457646,0.0,91573.00297254433,56482.88639996545,38989.01841397653,27541.39736889991,66530.41578287644,20895.89665679783,1553.5469441912564,0.0,0.8784873657956467,2.7267376512445685,0.0014947054983599872,1.0,1.0,-6.519764873593488,334129.21681014996,1559811.4131888482,4.668287999714562,1559811.4131888482,4.668287999714562,0.7587086587114762,0.09270593983296957,4.028046144702076,101325.0,128402.05498805564,1.2672297556186098,1.0,0.0,4.028046144705494,1.2848218869049493,1.2851181988897187,3.1351008149506017,0.0,16541.581185262126,0.0,0.0,22733.85152078919,2318.207697918167,19323.770856297942,1970.4762438037396,0.85,0.8499998708369821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.728456042346,4632.441516551485,6.172716246301206,5.004837749231497,-3.7124509253438447,8.717288674575341,2.93930636712471,3.5,0.8398018191784885,0.6,0.00023061294509864238,1.0000056008065257,0.0002306116534873886,199.01867293710512,0.0,2.583786587868843e-07,0.7322451190020302,0.0394029297978225,7.775265072031782e-05,0.00015286029437832456,0.0006157283194486346,0.09270593934424308,0.09270593934424308,0.09270593934424308,0.09270595619833306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.1257996885,595.5703258871458,0.0,0.09270593934424308,0.09270593983296957,0.09270593983296957,0.37224760956919817,0.37224760956919817,0.5,9.995969630321643,5.1108542152178416e-05,5.1108542152178416e-05,-8.526512829121202e-11,1.2181897091068095e-07,0.00010023923152857606,-8.526512829121202e-11,27541.39736889991,20895.89665679783,0.7587086587114762,1.0223894712140713,0.6353349832365982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521947087297575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19164987619,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58697377390445,260.58697377390445,-12.56302622609553,244.78884881619214,276.38509873164037,127906.2288302159,127910.7376245835,-4.508794367622505,0.0,nan,276.38509873164037,3.2350987316403916,270.06584874853615,-3.0841512514638225,263.7465987654412,-9.403401234558771,257.42734878234984,-15.722651217650139,251.10809879926697,-22.041901200733008,244.78884881619214,-28.361151183807834,1.0,1.0,26381.15544483698,26381.15544483698,275.5787708746968,2.428770874696795,275.5787708746968,275.5787708746968,77349.88619350626,77349.73782192664,0.14837157962028868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787708746968,2.428770874696795,1.0,0.002,0.12951292308441273,0.0049079973742605885,0.00020004783975430008,0.001799952165819597,0.10002391987715004,0.10002391987715004,0.0,5.573897246535786e-12,1.0,1.0000002031891007,0.00010023931679370435,0.09270593983296957,0.0,1.8798795668427662e-08,0.024146079991870552,0.0,1600114.302216378,266.63013500899393,1.2190423603897216e-07,1.0,1284448.2390126504,2598.369896402571,,,,,,,,,,,,,,,,,2.0,16541.581185262126,1553.5469441912564,0.37224760956919817,6.17534620354742,2.93930636712471
3100.0,-30.116814752500026,5.004830304578124,35.0611800996842,24.097741639148467,4.9904641773099225,-26.60608685952468,-40.12446004254741,1.4797362835123475,-6.519852544412458,-6.519852667760983,40.12225037091796,42269.01516009695,25750.893305897822,25750.893305897822,68019.90846599477,77359.16670381735,77349.67452213028,25750.893305897822,103100.56782802811,103100.56782802811,103100.56782802811,130641.92930115409,126123.79162451327,4518.137676640815,0.0,91572.96482689693,56482.83106230185,38989.03751621676,27541.361473125973,66530.39898934274,20895.871366125222,1553.5449800091426,0.0,0.8784874635669011,2.726738916050602,0.0014947054983599872,1.0,1.0,-6.519751235462991,334129.3809763348,1559811.0680948664,4.668284673251594,1559811.0680948664,4.668284673251594,0.7587087292875765,0.09270587557816022,4.028046144702076,101325.0,128402.0394544256,1.2672296023136007,1.0,0.0,4.028046144698999,1.284821909864158,1.2851182201946456,3.1351007589277136,0.0,16541.576218380385,0.0,0.0,22733.84205077668,2318.2067322456373,19323.761689989777,1970.4753091004347,0.85,0.8499998217120366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.73341453891,4632.441516551485,6.172708259869475,5.004830304578124,-3.7124401837909233,8.717270488369047,2.9393121898695873,3.5,0.839803482819882,0.6,0.0002306116534873886,1.0000067360587057,0.00023061010008421632,199.01872638170732,0.0,2.5705475767573836e-07,0.7284931832530425,0.03940318685258017,7.775223850612941e-05,0.0001528594149812592,0.0006157247771966758,0.09270587507763726,0.09270587507763726,0.09270587507763726,0.09270589230784375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.08470944496,595.5703388581074,0.0,0.09270587507763726,0.09270587557816022,0.09270587557816022,0.3722474247948909,0.3722474247948909,0.5,9.995970145850082,5.668633480127028e-05,5.668633480127028e-05,-6.536993168992922e-12,1.2334851362538757e-07,0.0001014322979813187,-6.536993168992922e-12,27541.361473125973,20895.871366125222,0.7587087292875765,1.0223884043877542,0.6353338594417248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521950311043912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18789794044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869466718186,260.5869466718186,-12.563053328181354,244.78879433944186,276.3850990042189,127906.39570838962,127911.0591270708,-4.663418681189919,0.0,nan,276.3850990042189,3.2350990042189096,270.0658380712492,-3.0841619287508024,263.7465771382865,-9.403422861713466,257.42731620533186,-15.722683794668114,251.1080552723833,-22.04194472761668,244.78879433944186,-28.361205660558113,1.0,1.0,26381.15544483698,26381.15544483698,275.5787759965707,2.428775996570721,275.5787759965707,275.5787759965707,77349.8190408213,77349.67452213028,0.1445186910132179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787759965707,2.428775996570721,1.0,0.002,0.12951290406066004,0.004907999713755874,0.0002000478154867526,0.0017999521888765592,0.1000239077433763,0.1000239077433763,0.0,4.363311795207991e-12,1.0,1.0000002056054098,0.00010143230451831187,0.09270587557816022,0.0,1.902251626828626e-08,0.024433436714315263,0.0,1600114.3168115618,266.6301474555875,1.2335505061855656e-07,1.0,1284448.1965327542,2598.3700683230772,,,,,,,,,,,,,,,,,2.0,16541.576218380385,1553.5449800091426,0.3722474247948909,6.17534620354742,2.9393121898695873
3101.0,-30.116867172207098,5.0048228898281995,35.061176010902706,24.09772976478564,4.990467700900758,-26.606133684895934,-40.12450153296811,1.4797342127200166,-6.519839699271813,-6.519839815538213,40.12224222738111,42268.96062274282,25750.8897125416,25750.8897125416,68019.85033528443,77359.10415829666,77349.61016216107,25750.8897125416,103100.49987470267,103100.49987470267,103100.49987470267,130641.82439156079,126123.68972690888,4518.134664651902,0.0,91572.92489035924,56482.795767954434,38989.03235822756,27541.324516858116,66530.35687508568,20895.84533731969,1553.542955567269,0.0,0.8784875641533878,2.7267402223499437,0.0014947054983599872,1.0,1.0,-6.519744260698928,334129.5505133049,1559810.7160685617,4.668281251006713,1559810.7160685617,4.668281251006713,0.7587088022774391,0.09270581101870216,4.028046144702076,101325.0,128402.02915434832,1.2672295006597416,1.0,0.0,4.028046144703477,1.2848219227599595,1.2851182310974707,3.1351007274605998,0.0,16541.571031405307,0.0,0.0,22733.83213615895,2318.205721235993,19323.754729353393,1970.4745993130575,0.85,0.8499998862320396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.738368234417,4632.441516551485,6.172700068782121,5.0048228898281995,-3.712429130034161,8.71725201986236,2.939318006981206,3.5,0.8398051448517732,0.6,0.00023061010008421632,1.000005461116967,0.00023060884070236359,199.0187697108123,0.0,3.091563209062204e-07,0.8761490134482287,0.03940349600890108,7.775187305225539e-05,0.00015285822703196093,0.0006157199920820849,0.09270581051922615,0.09270581051922615,0.09270581051922615,0.09270582652910982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.04301351693,595.5703520181687,0.0,0.09270581051922615,0.09270581101870216,0.09270581101870216,0.3722472406579956,0.3722472406579956,0.5,9.995970626154167,5.9826273741236946e-05,5.9826273741236946e-05,5.780975698144175e-11,1.162663920695195e-07,9.555483927670139e-05,5.780975698144175e-11,27541.324516858116,20895.84533731969,0.7587088022774391,1.0223881778207706,0.6353334418768423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195418822335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33555377064,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869200522829,260.5869200522829,-12.563079947717085,244.78874074527553,276.38509935931467,127906.64104629416,127911.22143317966,-4.5803868855360035,0.0,nan,276.38509935931467,3.235099359314688,270.06582763649084,-3.08417236350914,263.74655591367497,-9.40344408632501,257.4272841908714,-15.722715809128601,251.1080124680698,-22.041987531930175,244.78874074527553,-28.361259254724445,1.0,1.0,26381.15544483698,26381.15544483698,275.57878140295134,2.4287814029513584,275.57878140295134,275.57878140295134,77349.75735525684,77349.61016216107,0.14719309576321393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57878140295134,2.4287814029513584,1.0,0.002,0.1295128861399544,0.004908002128551468,0.0002000477930903879,0.0017999522122339824,0.10002389654519395,0.10002389654519395,0.0,5.324370284942592e-12,1.0,1.0000001937010405,9.55547814669444e-05,0.09270581101870216,0.0,1.792024063793395e-08,0.02301761998267284,0.0,1600114.3318617374,266.63016030072816,1.1620858231253806e-07,1.0,1284448.1526631203,2598.370245868016,,,,,,,,,,,,,,,,,2.0,16541.571031405307,1553.542955567269,0.3722472406579956,6.17534620354742,2.939318006981206
