time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3102.0,-30.116920058487654,5.0048155052522185,35.06117193169622,24.097718868311517,4.990471885458636,-26.60618086408897,-40.12454295353962,1.4797326910678288,-6.519826809013239,-6.519826933159817,40.122234326090556,42268.90380322475,25750.886094784466,25750.886094784466,68019.78989800921,77359.04299973599,77349.5492151477,25750.886094784466,103100.43530993216,103100.43530993216,103100.43530993216,130641.72387828391,126123.59218569774,4518.1316925861765,0.0,91572.88680126597,56482.76214970173,38989.02739062693,27541.288568351756,66530.31595897868,20895.82003674491,1553.5409782222137,0.0,0.8784876639813792,2.7267415315035075,0.0014947054983599872,1.0,1.0,-6.5197248581711165,334129.7204466573,1559810.3745143083,4.668277854568543,1559810.3745143083,4.668277854568543,0.7587088739470496,0.09270574689776032,4.028046144702076,101325.0,128402.01796345355,1.2672293902141973,1.0,0.0,4.0280461447032545,1.2848219324795076,1.2851182392010947,3.1351007037438796,0.0,16541.56608743876,0.0,0.0,22733.822680186535,2318.204756995155,19323.747227278414,1970.4738343143088,0.85,0.8499999097872729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.743319041827,4632.441516551485,6.17269187613848,5.0048155052522185,-3.7124180479608886,8.717233553213108,2.939323820705942,3.5,0.8398068059159833,0.6,0.00023060884070236359,1.0000055097273857,0.0002306075701175192,199.01881342559477,0.0,2.5064062692769433e-07,0.7103155367130857,0.039403746649528004,7.775150821520743e-05,0.00015285733248715614,0.0006157163888143327,0.09270574641060393,0.09270574641060393,0.09270574641060393,0.0927057635776877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.00231468247,595.5703648658601,0.0,0.09270574641060393,0.09270574689776032,0.09270574689776032,0.3722470568947066,0.3722470568947066,0.5,9.99597114262285,6.363133388731512e-05,6.363133388731512e-05,1.0118128557223827e-11,1.241465952261933e-07,0.00010207498871750431,1.0118128557223827e-11,27541.288568351756,20895.82003674491,0.7587088739470496,1.0223878981718486,0.6353329785670482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521957331566426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1697202939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5868938452343,260.5868938452343,-12.563106154765705,244.7886877986413,276.38509989185127,127906.88446429341,127911.39387528361,-4.5094109901994415,0.0,nan,276.38509989185127,3.2350998918512914,270.0658174731962,-3.0841825268037724,263.74653505454415,-9.403464945455823,257.4272526359036,-15.722747364096392,251.10797021726896,-22.04202978273102,244.7886877986413,-28.361312201358686,1.0,1.0,26381.15544483698,26381.15544483698,275.5787872343344,2.428787234334436,275.5787872343344,275.5787872343344,77349.69764328202,77349.5492151477,0.14842813432915136,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787872343344,2.428787234334436,1.0,0.002,0.12951286699743308,0.004908004552677049,0.00020004776881913755,0.0017999522369971167,0.10002388440956878,0.10002388440956878,0.0,5.816254162321899e-12,1.0,1.000000206907131,0.00010207497859937575,0.09270574689776032,0.0,1.9143020100537488e-08,0.024588215962767918,0.0,1600114.3469863515,266.63017319098674,1.241364770976361e-07,1.0,1284448.1086909345,2598.370423828026,,,,,,,,,,,,,,,,,2.0,16541.56608743876,1553.5409782222137,0.3722470568947066,6.17534620354742,2.939323820705942
3103.0,-30.11697263511473,5.004808148518593,35.06116786499575,24.09770772736522,4.990475746398922,-26.606227796961306,-40.12458437411112,1.479730908253998,-6.5198140211028885,-6.519814157816655,40.12222652849557,42268.84819130663,25750.88275490129,25750.88275490129,68019.73094620791,77358.9820195939,77349.48926297415,25750.88275490129,103100.37201787544,103100.37201787544,103100.37201787544,130641.62516109916,126123.49639687456,4518.128764224607,0.0,91572.8486374328,56482.72926886008,38989.021520636365,27541.253143223716,66530.27466386008,20895.7951069028,1553.5390282457417,0.0,0.8784877628352947,2.726742829718187,0.0014947054983599872,1.0,1.0,-6.519701714617611,334129.8889682611,1559810.0374419969,4.668274491271755,1559810.0374419969,4.668274491271755,0.7587089446597686,0.09270568311545227,4.028046144702076,101325.0,128402.00721796755,1.2672292841644959,1.0,0.0,4.028046144700083,1.2848219434440038,1.2851182485355592,3.1351006769893557,0.0,16541.561132377865,0.0,0.0,22733.81320565923,2318.2037908622447,19323.744480545003,1970.4735542254496,0.85,0.8500001432111115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.748267073078,4632.441516551485,6.172683754230515,5.004808148518593,-3.712407041839206,8.717215190357798,2.9393296311752346,3.5,0.839808466050067,0.6,0.0002306075701175192,1.0000054774697673,0.00023060630697844457,199.0188568844404,0.0,2.5287028808815945e-07,0.7166343964418439,0.039403999519816095,7.775114337974209e-05,0.0001528564267377771,0.0006157127404140384,0.09270568263142158,0.09270568263142158,0.09270568263142158,0.09270570178462435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.9618349134,595.5703776474023,0.0,0.09270568263142158,0.09270568311545227,0.09270568311545227,0.3722468735798799,0.3722468735798799,0.5,9.995971717663688,6.878761871575989e-05,6.878761871575989e-05,-2.887645678129047e-11,1.367137656416162e-07,0.00011244319904335498,-2.887645678129047e-11,27541.253143223716,20895.7951069028,0.7587089446597686,1.0223876466747388,0.6353325370271994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521960502888862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17603915363,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5868679744045,260.5868679744045,-12.56313202559545,244.78863543234962,276.3851005164831,127907.11901348502,127911.57057171626,-4.451558231244877,0.0,nan,276.3851005164831,3.235100516483101,270.06580749964303,-3.0841925003569486,263.7465144828064,-9.403485517193587,257.42722146598265,-15.722778534017323,251.10792844916256,-22.04207155083742,244.78863543234962,-28.361364567650355,1.0,1.0,26381.15544483698,26381.15544483698,275.5787930737759,2.428793073775921,275.5787930737759,275.5787930737759,77349.6370298711,77349.48926297415,0.1477668969455408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787930737759,2.428793073775921,1.0,0.002,0.12951284590978654,0.004908006962582244,0.00020004774149940852,0.0017999522637250369,0.10002387074970426,0.10002387074970426,0.0,5.224445442236769e-12,1.0,1.0000002279071052,0.00011244322791981176,0.09270568311545227,0.0,2.1087456888157967e-08,0.02708574319753819,0.0,1600114.3619976502,266.6301859788971,1.3674264209839748e-07,1.0,1284448.0650840674,2598.3706003095567,,,,,,,,,,,,,,,,,2.0,16541.561132377865,1553.5390282457417,0.3722468735798799,6.17534620354742,2.9393296311752346
3104.0,-30.11702495973399,5.004800816020299,35.06116380613417,24.097695818077796,4.9904787066935565,-26.606274593088827,-40.124621987901605,1.479728339216797,-6.519801423642889,-6.519801563369921,40.1222186212476,42268.77789188949,25750.879845190928,25750.879845190928,68019.65773708042,77358.9215695742,77349.42709243306,25750.879845190928,103100.30693762399,103100.30693762399,103100.30693762399,130641.5243120387,126123.39846693084,4518.125845107861,0.0,91572.81054065886,56482.68124990768,38989.03254527909,27541.21737441471,66530.2499196938,20895.76991867468,1553.537066182553,0.0,0.8784878611265826,2.7267441096842915,0.0014947054983599872,1.0,1.0,-6.519686675355956,334130.05510475434,1559809.6956303613,4.668271147117668,1559809.6956303613,4.668271147117668,0.7587090154586438,0.09270561941114412,4.028046144702076,101325.0,128401.99302056372,1.2672291440470143,1.0,0.0,4.028046144703296,1.2848219580713751,1.2851182615433105,3.1351006412970315,0.0,16541.55618175749,0.0,0.0,22733.803747780006,2318.202826426966,19323.733537841923,1970.472438380275,0.85,0.85000001549362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.753211772038,4632.441516551485,6.172675740387987,5.004800816020299,-3.712396168768546,8.717196984788846,2.939335437736011,3.5,0.8398101250674317,0.6,0.00023060630697844457,1.0000054512176775,0.00023060504990012003,199.01890013499775,0.0,2.5138849471675395e-07,0.7124349940272807,0.03940425090831081,7.775081207605723e-05,0.00015285549490238733,0.0006157089869380891,0.09270561892706564,0.09270561892706564,0.09270561892706564,0.09270563859037187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.92075450957,595.5703906188916,0.0,0.09270561892706564,0.09270561941114412,0.09270561941114412,0.3722466908635882,0.3722466908635882,0.5,9.995972307302093,7.346686709297501e-05,7.346686709297501e-05,1.233502189279534e-11,1.3972703527542762e-07,0.00011488801396808412,1.233502189279534e-11,27541.21737441471,20895.76991867468,0.7587090154586438,1.0223869265361911,0.6353317166688922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521963655644257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.171839751216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58684231969556,260.58684231969556,-12.563157680304414,244.78858357622443,276.38510106319035,127907.33903061709,127911.75340112748,-4.414370510396381,0.0,nan,276.38510106319035,3.2351010631903705,270.06579756578293,-3.0842024342170475,263.74649406838085,-9.403505931619122,257.4271905709909,-15.72280942900909,251.10788707360373,-22.042112926396243,244.78858357622443,-28.36141642377555,1.0,1.0,26381.15544483698,26381.15544483698,275.5787984756767,2.4287984756767287,275.5787984756767,275.5787984756767,77349.57523563037,77349.42709243306,0.14814319730794523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5787984756767,2.4287984756767287,1.0,0.002,0.1295128243632105,0.004908009342436576,0.0002000477133964647,0.001799952291562472,0.10002385669823234,0.10002385669823234,0.0,4.958936473259401e-12,1.0,1.000000232858797,0.00011488800163306223,0.09270561941114412,0.0,2.15459339324651e-08,0.027674632223731132,0.0,1600114.3767718836,266.6301985763571,1.3971470025353483e-07,1.0,1284448.0220943869,2598.370774293286,,,,,,,,,,,,,,,,,2.0,16541.55618175749,1553.537066182553,0.3722466908635882,6.17534620354742,2.939335437736011
3105.0,-30.117077032865915,5.004793511919906,35.0611597511779,24.097684502508514,4.990482308104318,-26.60632109876782,-40.12466330369932,1.4797263731412904,-6.5197885954161166,-6.519788732256448,40.12221061613388,42268.724175579184,25750.876434475023,25750.876434475023,68019.60061005421,77358.86096444272,77349.36418151125,25750.876434475023,103100.24061598627,103100.24061598627,103100.24061598627,130641.42159687083,126123.29868466922,4518.122912201604,0.0,91572.7724434074,56482.649972106905,38989.02496811166,27541.180980884554,66530.20594899621,20895.744295150056,1553.5350687513815,0.0,0.8784879610716789,2.7267454137756895,0.0014947054983599872,1.0,1.0,-6.519676207900318,334130.2243625088,1559809.3495880393,4.668267746696722,1559809.3495880393,4.668267746696722,0.7587090876623308,0.09270555557662293,4.028046144702076,101325.0,128401.9825534582,1.2672290407447147,1.0,0.0,4.028046144700469,1.2848219698653476,1.285118271724797,3.135100612518499,0.0,16541.55123443311,0.0,0.0,22733.794289782232,2318.201861979599,19323.72648254883,1970.4717189405997,0.85,0.850000058777427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.758152251624,4632.441516551485,6.172667612712999,5.004793511919906,-3.7123851124525267,8.717178624372433,2.939341239346557,3.5,0.8398117826704449,0.6,0.00023060504990012003,1.0000054250198025,0.0002306037988699446,199.01894317769688,0.0,2.5018234553460804e-07,0.7090167672450792,0.039404501090656345,7.77504481664576e-05,0.00015285460173366242,0.0006157053892132502,0.09270555508971182,0.09270555508971182,0.09270555508971182,0.09270557428019642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.8792707328,595.5704037167554,0.0,0.09270555508971182,0.09270555557662293,0.09270555557662293,0.3722465086901304,0.3722465086901304,0.5,9.995972882445418,7.665218231522886e-05,7.665218231522886e-05,-9.094947017729282e-13,1.368403559354192e-07,0.00011252435615460854,-9.094947017729282e-13,27541.180980884554,20895.744295150056,0.7587090876623308,1.0223867435823033,0.6353313291707452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196679328931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16842152443,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5868169229584,260.5868169229584,-12.563183077041572,244.78853218677472,276.38510165916523,127907.56406793669,127911.93404947316,-4.3699815364375665,0.0,nan,276.38510165916523,3.2351016591652524,270.06578776467256,-3.0842122353274135,263.74647387018615,-9.403526129813827,257.42715997571287,-15.722840024287109,251.107846081239,-22.042153918760988,244.78853218677472,-28.36146781322526,1.0,1.0,26381.15544483698,26381.15544483698,275.57880402858916,2.428804028589184,275.57880402858916,275.57880402858916,77349.5150216807,77349.36418151125,0.1508401694445638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57880402858916,2.428804028589184,1.0,0.002,0.12951280325974476,0.004908011764196888,0.00020004768607523917,0.0017999523188941436,0.10002384303761959,0.10002384303761959,0.0,4.969382544350864e-12,1.0,1.0000002280714713,0.00011252435706410324,0.09270555557662293,0.0,2.1102646989127912e-08,0.027105252261901913,0.0,1600114.3918083252,266.63021140458386,1.3684126543012098e-07,1.0,1284447.9782970613,2598.370951545658,,,,,,,,,,,,,,,,,2.0,16541.55123443311,1553.5350687513815,0.3722465086901304,6.17534620354742,2.939341239346557
3106.0,-30.117128782123306,5.004786234471674,35.061155703630824,24.097673186939232,4.99048592812754,-26.606367311098605,-40.12470461949704,1.4797244562479426,-6.519775842067816,-6.51977598182193,40.122202719969636,42268.67167164278,25750.873237227886,25750.873237227886,68019.54490887067,77358.80050581538,77349.302478324,25750.873237227886,103100.17571555189,103100.17571555189,103100.17571555189,130641.32082071727,126123.20082010387,4518.120000613399,0.0,91572.73436905244,56482.61976334098,38989.01622856829,27541.14510516539,66530.16133373367,20895.71904012626,1553.5330977651683,0.0,0.8784880601654129,2.726746709591335,0.0014947054983599872,1.0,1.0,-6.5196610516725855,334130.3925560978,1559809.0082552808,4.668264375242074,1559809.0082552808,4.668264375242074,0.7587091589814554,0.09270549203202177,4.028046144702076,101325.0,128401.97197500049,1.2672289363434541,1.0,0.0,4.028046144702953,1.2848219814167379,1.2851182816714166,3.1351005843318935,0.0,16541.546290402708,0.0,0.0,22733.784837468735,2318.2008981118665,19323.714884795147,1970.4705362988532,0.85,0.8499999020377252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.763089615562,4632.441516551485,6.172659540837178,5.004786234471674,-3.712374112657045,8.717160347128718,2.9393470373029724,3.5,0.8398134392294206,0.6,0.0002306037988699446,1.0000053912804967,0.00023060255562688397,199.01898595270353,0.0,2.489787033959211e-07,0.7056056454240404,0.03940475006935974,7.775008425843326e-05,0.00015285371461151134,0.0006157018158442897,0.09270549155454923,0.09270549155454923,0.09270549155454923,0.0927055111767592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.83824785205,595.5704166700821,0.0,0.09270549155454923,0.09270549203202177,0.09270549203202177,0.3722463268984369,0.3722463268984369,0.5,9.995973471270235,7.971068271217518e-05,7.971068271217518e-05,-1.2732925824820995e-11,1.3975409274280537e-07,0.00011493014932284495,-1.2732925824820995e-11,27541.14510516539,20895.71904012626,0.7587091589814554,1.022386591964896,0.6353309660502918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969915855217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16501040261,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58679176842503,260.58679176842503,-12.563208231574947,244.7884812352617,276.38510230161137,127907.7866364053,127912.1149423058,-4.328305900479572,0.0,nan,276.38510230161137,3.2351023016113913,270.06577808832594,-3.0842219116740353,263.74645387504853,-9.403546124951447,257.42712966178436,-15.722870338215614,251.1078054485182,-22.04219455148177,244.7884812352617,-28.361518764738264,1.0,1.0,26381.15544483698,26381.15544483698,275.57880964054624,2.4288096405462625,275.57880964054624,275.57880964054624,77349.45459696431,77349.302478324,0.152118640311528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57880964054624,2.4288096405462625,1.0,0.002,0.1295127817055728,0.0049080141739003495,0.00020004765802467307,0.001799952347216285,0.10002382901233653,0.10002382901233653,0.0,5.2409582750045924e-12,1.0,1.0000002329442375,0.00011493016205577078,0.09270549203202177,0.0,2.155381542006731e-08,0.02768475370282941,0.0,1600114.4067652593,266.63022415793216,1.397668256686302e-07,1.0,1284447.9347751115,2598.3711276835625,,,,,,,,,,,,,,,,,2.0,16541.546290402708,1553.5330977651683,0.3722463268984369,6.17534620354742,2.9393470373029724
3107.0,-30.11719103175187,5.004778981377973,35.06115166212003,24.097660509310685,4.9904890903284524,-26.606423019548334,-40.12475106921045,1.4797210772818232,-6.519763204263882,-6.519763343715899,40.122194799105415,42268.595203678546,25750.87031560074,25750.87031560074,68019.46551927929,77358.73607917715,77349.23999178392,25750.87031560074,103100.11030738466,103100.11030738466,103100.11030738466,130641.2195137171,126123.10241938717,4518.117094329924,0.0,91572.69639277508,56482.57263347212,38989.026399225506,27541.109206332432,66530.13560555794,20895.693761690887,1553.5311283279032,0.0,0.878488158744619,2.7267479940353345,0.0014947054983599872,1.0,1.0,-6.519648662490056,334130.5592681724,1559808.6658546496,4.6682610212936275,1559808.6658546496,4.6682610212936275,0.758709230087451,0.09270542860790314,4.028046144702076,101325.0,128401.95488243982,1.267228767652996,1.0,0.0,4.028046144703574,1.2848219997921781,1.2851182984536653,3.1351005394938896,0.0,16541.541351124826,0.0,0.0,22733.77540950391,2318.1999367270078,19323.704756880565,1970.4695035389827,0.85,0.8499998090419352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.768023455705,4632.441516551485,6.17265154026227,5.004778981377973,-3.7123631941399426,8.717142175517916,2.9393528311259556,3.5,0.8398150946074159,0.6,0.00023060255562688397,1.0000064852244384,0.0002306010601272533,199.01903740714988,0.0,2.4742897322086116e-07,0.7012137101079206,0.03940499749833296,7.774967513294815e-05,0.00015285288049393582,0.0006156984559802053,0.09270542812896987,0.09270542812896987,0.09270542812896987,0.0927054477247089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.7971090174,595.5704296599025,0.0,0.09270542812896987,0.09270542860790314,0.09270542860790314,0.37224614547248874,0.37224614547248874,0.5,9.995974059370987,8.214820445573423e-05,8.214820445573423e-05,-1.1823431123048067e-11,1.3945202681497904e-07,0.00011468122585256424,-1.1823431123048067e-11,27541.109206332432,20895.693761690887,0.758709230087451,1.0223857940490493,0.6353300623687204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973019001253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16061846729,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867658158583,260.5867658158583,-12.563234184141663,244.7884288241999,276.3851028075396,127907.956297575,127912.42191983436,-4.465622259320748,0.0,nan,276.3851028075396,3.235102807539647,270.0657680108569,-3.0842319891430634,263.7464332141808,-9.40356678581918,257.42709841751775,-15.722901582482223,251.1077636208547,-22.042236379145265,244.7884288241999,-28.361571175800066,1.0,1.0,26381.15544483698,26381.15544483698,275.5788150495482,2.428815049548234,275.5788150495482,275.5788150495482,77349.39003469495,77349.23999178392,0.1500429110310506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788150495482,2.428815049548234,1.0,0.002,0.1295127601981871,0.004908016562225721,0.00020004763000019374,0.0017999523752330242,0.10002381500009687,0.10002381500009687,0.0,5.233217938854784e-12,1.0,1.0000002324400863,0.00011468123767599536,0.09270542860790314,0.0,2.1507120000651624e-08,0.02762477494001097,0.0,1600114.4215821072,266.6302367957361,1.3946385024610208e-07,1.0,1284447.8916365367,2598.3713022699385,,,,,,,,,,,,,,,,,2.0,16541.541351124826,1553.5311283279032,0.37224614547248874,6.17534620354742,2.9393528311259556
3108.0,-30.117252049469656,5.004771758627897,35.061147626965,24.09764853017407,4.990493373775096,-26.60647750712773,-40.12479744907466,1.4797188314510394,-6.519750226271981,-6.519750368289514,40.122186899449886,42268.52373239306,25750.86667361448,25750.86667361448,68019.39040600754,77358.67002599087,77349.17875156138,25750.86667361448,103100.04542517586,103100.04542517586,103100.04542517586,130641.11853305053,126123.00434326638,4518.114189784151,0.0,91572.65673517773,56482.52722236747,38989.03279201141,27541.073107874665,66530.10589988607,20895.668360604766,1553.5291412804572,0.0,0.8784882590705332,2.726749312729353,0.0014947054983599872,1.0,1.0,-6.519633612538485,334130.7304305412,1559808.3243714534,4.668257607917644,1559808.3243714534,4.668257607917644,0.758709302239577,0.09270536512446971,4.028046144702076,101325.0,128401.94486074305,1.2672286687465388,1.0,0.0,4.028046144702185,1.2848220133873038,1.2851183101303754,3.1351005063203563,0.0,16541.53619976453,0.0,0.0,22733.765564135727,2318.198932778852,19323.697974249924,1970.4688119031398,0.85,0.8499998788029447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.772953219647,4632.441516551485,6.172643373062943,5.004771758627897,-3.7123520156787055,8.717123774306604,2.939358620166808,3.5,0.8398167486190881,0.6,0.0002306010601272533,1.0000063568856299,0.0002305995942320065,199.0190878433433,0.0,2.976328969354911e-07,0.8434916299151818,0.039405295131229895,7.77492666246759e-05,0.0001528517935025774,0.0006156940775288547,0.09270536464203293,0.09270536464203293,0.09270536464203293,0.09270538457043684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.756025069,595.570442632917,0.0,0.09270536464203293,0.09270536512446971,0.09270536512446971,0.37224596434184154,0.37224596434184154,0.5,9.995974657361227,8.439152725259191e-05,8.439152725259191e-05,3.149125404888764e-11,1.4201754083842388e-07,0.0001167557510370898,3.149125404888764e-11,27541.073107874665,20895.668360604766,0.758709302239577,1.022385121532236,0.6353292717735693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521976751804098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.302896387104,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58673942428044,260.58673942428044,-12.56326057571954,244.78837544193954,276.3851034066443,127908.15644357233,127912.69760614863,-4.541162576308013,0.0,nan,276.3851034066443,3.2351034066443276,270.06575781368963,-3.084242186310348,263.7464122207421,-9.403587779257862,257.4270666278011,-15.722933372198895,251.1077210348661,-22.042278965133875,244.78837544193954,-28.36162455806044,1.0,1.0,26381.15544483698,26381.15544483698,275.57882094005777,2.42882094005779,275.57882094005777,275.57882094005777,77349.3262469757,77349.17875156138,0.1474954143195646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57882094005777,2.42882094005779,1.0,0.002,0.12951273830169283,0.004908019013493809,0.00020004760151339713,0.0017999524036997035,0.10002380075669856,0.10002380075669856,0.0,5.21310078438475e-12,1.0,1.0000002366417886,0.00011675571954583575,0.09270536512446971,0.0,2.189615199643463e-08,0.028124465296990298,0.0,1600114.4368018461,266.630249773728,1.41986049584375e-07,1.0,1284447.847346412,2598.371481516768,,,,,,,,,,,,,,,,,2.0,16541.53619976453,1553.5291412804572,0.37224596434184154,6.17534620354742,2.939358620166808
3109.0,-30.117302222001424,5.004764561109198,35.06114360291353,24.097637109831,4.990497049154072,-26.606522294883582,-40.12483862517399,1.4797171220454464,-6.519737501585041,-6.519737653310479,40.12217914954462,42268.4775313944,25750.863648761333,25750.863648761333,68019.34118015572,77358.60875665932,77349.11871636758,25750.863648761333,103099.9823651289,103099.9823651289,103099.9823651289,130641.02020990827,126122.908882103,4518.111327805261,0.0,91572.61722853356,56482.499801371465,38989.01936351344,27541.037844779363,66530.0572082928,20895.64354583115,1553.5272000347177,0.0,0.8784883574158268,2.7267506048526005,0.0014947054983599872,1.0,1.0,-6.519612899914193,334130.89815657993,1559807.9893614675,4.6682542619285465,1559807.9893614675,4.6682542619285465,0.7587093726677441,0.09270530206232937,4.028046144702076,101325.0,128401.93400390483,1.2672285615978764,1.0,0.0,4.028046144700987,1.2848220244116948,1.285118319273796,3.135100479419686,0.0,16541.531071008525,0.0,0.0,22733.75575624308,2318.1979326521373,19323.695146748407,1970.4685235782258,0.85,0.8500001211388835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.777880480502,4632.441516551485,6.172635357517014,5.004764561109198,-3.712341029672288,8.717105590781486,2.939364406272832,3.5,0.8398184017922378,0.6,0.0002305995942320065,1.000005227022952,0.00023059838888893507,199.0191293151099,0.0,2.9174113489648546e-07,0.8267943762966398,0.03940558687236479,7.774890395220167e-05,0.00015285069027980483,0.0006156896336966189,0.09270530158782861,0.09270530158782861,0.09270530158782861,0.0927053230368317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.71544351714,595.570455449899,0.0,0.09270530158782861,0.09270530206232937,0.09270530206232937,0.37224578349268816,0.37224578349268816,0.5,9.99597530134881,8.787959217215757e-05,8.787959217215757e-05,1.5802470443304628e-11,1.5172543044172926e-07,0.00012475339627826543,1.5802470443304628e-11,27541.037844779363,20895.64354583115,0.7587093726677441,1.0223851298849822,0.6353290423163163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198041073711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28619913349,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867136041571,260.5867136041571,-12.563286395842852,244.78832313279256,276.38510407554475,127908.40179602992,127912.84462917273,-4.442833142811649,0.0,nan,276.38510407554475,3.2351040755447684,270.065747886982,-3.0842521130179534,263.74639169842413,-9.403608301575844,257.4270355098714,-15.722964490128561,251.10767932132785,-22.042320678672127,244.78832313279256,-28.36167686720742,1.0,1.0,26381.15544483698,26381.15544483698,275.57882670953046,2.428826709530483,275.57882670953046,275.57882670953046,77349.26488598782,77349.11871636758,0.14616962024592794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57882670953046,2.428826709530483,1.0,0.002,0.12951271490556612,0.004908021423794872,0.00020004757060313315,0.0017999524346188629,0.10002378530156657,0.10002378530156657,0.0,5.22199601268869e-12,1.0,1.0000002528403626,0.00012475338047579498,0.09270530206232937,0.0,2.3396005012727674e-08,0.03005094725969579,0.0,1600114.4517348844,266.63026249841494,1.5170962797128595e-07,1.0,1284447.8039454923,2598.3716571649215,,,,,,,,,,,,,,,,,2.0,16541.531071008525,1553.5272000347177,0.37224578349268816,6.17534620354742,2.939364406272832
3110.0,-30.117352810204135,5.004757386912247,35.06113958436221,24.097625479940348,4.990500074399152,-26.60656752174329,-40.1248759944923,1.4797147850980692,-6.5197248786165005,-6.519725029428283,40.1221712600912,42268.41369276168,25750.860847682303,25750.860847682303,68019.27454044398,77358.54925539531,77349.056340323,25750.860847682303,103099.9171880053,103099.9171880053,103099.9171880053,130640.91923012558,126122.8107700752,4518.1084600503755,0.0,91572.57940534179,56482.45775161919,38989.02405969178,27541.002042120283,66530.02610181207,20895.61833693587,1553.5252352830219,0.0,0.8784884557981891,2.726751887857322,0.0014947054983599872,1.0,1.0,-6.519601005379684,334131.06468085205,1559807.64831897,4.668250914678744,1559807.64831897,4.668250914678744,0.7587094436498285,0.09270523894321445,4.028046144702076,101325.0,128401.92414923632,1.2672284643398601,1.0,0.0,4.028046144700589,1.2848220378339121,1.2851183311503769,3.1351004466680683,0.0,16541.52615748382,0.0,0.0,22733.74636628318,2318.1969751427023,19323.68846607675,1970.4678423393057,0.85,0.8500001783575827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.782803968059,4632.441516551485,6.172627401212966,5.004757386912247,-3.712330109294131,8.717087496206378,2.939370187952404,3.5,0.8398200537006869,0.6,0.00023059838888893507,1.000005270330241,0.00023059717356567775,199.01917113047847,0.0,2.3988632859996824e-07,0.67983785525231,0.03940582675869339,7.774857481059825e-05,0.00015284981407833682,0.0006156861043166737,0.0927052384704842,0.0927052384704842,0.0927052384704842,0.09270525979429964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.6742046527,595.5704684737929,0.0,0.0927052384704842,0.09270523894321445,0.09270523894321445,0.37224560305885246,0.37224560305885246,0.5,9.9959759417048,9.05570147438084e-05,9.05570147438084e-05,-1.1198153515579179e-11,1.508117861703795e-07,0.0001240240486026778,-1.1198153515579179e-11,27541.002042120283,20895.61833693587,0.7587094436498285,1.022384606258126,0.6353283798217302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521983419338877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.139242612444,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866881546967,260.5866881546967,-12.563311845303303,244.78827162393893,276.38510468547685,127908.62901922983,127913.0080729845,-4.379053754642957,0.0,nan,276.38510468547685,3.2351046854768697,270.06573807315965,-3.084261926840327,263.74637146084194,-9.403628539158035,257.42700484853145,-15.722995151468524,251.10763823623122,-22.042361763768753,244.78827162393893,-28.361728376061052,1.0,1.0,26381.15544483698,26381.15544483698,275.5788321170919,2.428832117091929,275.5788321170919,275.5788321170919,77349.20406887901,77349.056340323,0.14772855601040646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788321170919,2.428832117091929,1.0,0.002,0.12951269164632728,0.004908023817459959,0.00020004753986684767,0.0017999524655489742,0.10002376993342384,0.10002376993342384,0.0,5.4158218708300065e-12,1.0,1.0000002513632138,0.0001240240598008313,0.09270523894321445,0.0,2.3259216144672916e-08,0.029875248096280466,0.0,1600114.4665334974,266.6302751213835,1.5082298432389507e-07,1.0,1284447.7608555534,2598.3718315545043,,,,,,,,,,,,,,,,,2.0,16541.52615748382,1553.5252352830219,0.37224560305885246,6.17534620354742,2.939370187952404
3111.0,-30.117403134356188,5.004750239726644,35.061135568810776,24.09761444376784,4.990503733902315,-26.60661244753504,-40.12491329396141,1.4797130462132722,-6.519712049718407,-6.519712196331449,40.12216330946815,42268.350829305775,25750.857603764252,25750.857603764252,68019.20843307003,77358.4895051879,77348.99366679609,25750.857603764252,103099.85127056034,103099.85127056034,103099.85127056034,130640.8170813636,126122.7115043167,4518.105577046892,0.0,91572.54147948786,56482.4166397211,38989.02759974084,27540.965810803256,66529.99341054409,20895.592831967693,1553.5232451982472,0.0,0.8784885555465031,2.72675319217098,0.0014947054983599872,1.0,1.0,-6.5195916172503985,334131.2339652139,1559807.304632027,4.668247520955845,1559807.304632027,4.668247520955845,0.7587095156906647,0.09270517571041807,4.028046144702076,101325.0,128401.90855993022,1.267228310485371,1.0,0.0,4.028046144702172,1.2848220484787753,1.2851183402361395,3.1351004206934867,0.0,16541.52123395943,0.0,0.0,22733.736950836443,2318.1960150343334,19323.672197437056,1970.4661833997397,0.85,0.8499998147786293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.787723227573,4632.441516551485,6.172619345032655,5.004750239726644,-3.7123190267787187,8.717069266505362,2.9393759646715063,3.5,0.839821704191859,0.6,0.00023059717356567775,1.0000052428232689,0.00023059596459178887,199.01921272760262,0.0,2.4187262732624256e-07,0.6854670258425714,0.03940606863132072,7.774824628549669e-05,0.00015284892728018105,0.0006156825322527812,0.09270517523417851,0.09270517523417851,0.09270517523417851,0.09270519590852612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.63276819926,595.5704815589409,0.0,0.09270517523417851,0.09270517571041807,0.09270517571041807,0.3722454229488431,0.3722454229488431,0.5,9.99597656168889,9.19345367265123e-05,9.19345367265123e-05,-2.148681232938543e-11,1.466130470362259e-07,0.00012057908105589377,-2.148681232938543e-11,27540.965810803256,20895.592831967693,0.7587095156906647,1.0223841149860977,0.6353277471181414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986452867606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14487178303,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866630901691,260.5866630901691,-12.563336909830866,244.78822082124523,276.38510535911513,127908.85881906447,127913.17163776528,-4.312818700798708,0.0,nan,276.38510535911513,3.2351053591151526,270.0657284515318,-3.084271548468166,263.7463515439483,-9.403648456051656,257.4269746363703,-15.723025363629688,251.10759772880365,-22.042402271196323,244.78822082124523,-28.361779178754745,1.0,1.0,26381.15544483698,26381.15544483698,275.5788376994521,2.4288376994521172,275.5788376994521,275.5788376994521,77349.14474715058,77348.99366679609,0.15108035449520685,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788376994521,2.4288376994521172,1.0,0.002,0.1295126690326372,0.004908026245093952,0.00020004751021371263,0.0017999524948993624,0.10002375510685631,0.10002375510685631,0.0,5.113074894036451e-12,1.0,1.0000002443857843,0.0001205791025427061,0.09270517571041807,0.0,2.2613142862058274e-08,0.029045399724528565,0.0,1600114.4815688333,266.63028795028157,1.466345338485553e-07,1.0,1284447.717051429,2598.3720088345017,,,,,,,,,,,,,,,,,2.0,16541.52123395943,1553.5232451982472,0.3722454229488431,6.17534620354742,2.9393759646715063
3112.0,-30.11745316752968,5.004743117944055,35.061131559950596,24.097603442519926,4.990507424588519,-26.60665710831908,-40.12495055850593,1.4797113645230966,-6.519699289192033,-6.519699438077582,40.12215547139705,42268.28905270656,25750.854556381295,25750.854556381295,68019.14360908786,77358.42988508676,77348.9322906905,25750.854556381295,103099.7868470718,103099.7868470718,103099.7868470718,130640.71694293836,126122.6142313378,4518.102711600566,0.0,91572.50357859477,56482.376502294734,38989.03008477782,27540.93009586657,66529.96018064438,20895.567695106354,1553.5212812970185,0.0,0.8784886544614209,2.726754488794779,0.0014947054983599872,1.0,1.0,-6.519576995284979,334131.40226258355,1559806.9658107127,4.668244155587952,1559806.9658107127,4.668244155587952,0.7587095868720289,0.09270511271815929,4.028046144702076,101325.0,128401.89764741594,1.2672282027872286,1.0,0.0,4.028046144703965,1.2848220588429486,1.2851183490493057,3.135100395403818,0.0,16541.516314038574,0.0,0.0,22733.727541586468,2318.1950555578583,19323.66935126542,1970.4658931710035,0.85,0.8500000413885898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.792639239973,4632.441516551485,6.172611340786258,5.004743117944055,-3.712307996756753,8.717051114700809,2.9393817375820364,3.5,0.8398233535948675,0.6,0.00023059596459178887,1.0000052125108847,0.0002305947626140788,199.01925408422383,0.0,2.406090315734847e-07,0.6818859954792555,0.039406309240352294,7.774791806928494e-05,0.00015284804652250392,0.0006156789845202155,0.09270511225285843,0.09270511225285843,0.09270511225285843,0.09270513323571505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.5918250541,595.5704944891867,0.0,0.09270511225285843,0.09270511271815929,0.09270511271815929,0.3722452430223119,0.3722452430223119,0.5,9.995977192244919,9.343628903479839e-05,9.343628903479839e-05,-1.48929757415317e-11,1.488855332354433e-07,0.00012244279258766255,-1.48929757415317e-11,27540.93009586657,20895.567695106354,0.7587095868720289,1.0223836512813174,0.6353271358939383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219894705637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14129075267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866383698761,260.5866383698761,-12.563361630123893,244.78817064686376,276.3851060929106,127909.08417070103,127913.3377576834,-4.253586982382649,0.0,nan,276.3851060929106,3.2351060929105984,270.0657190036901,-3.0842809963098716,263.7463319144732,-9.40366808552676,257.4269448252611,-15.723055174738874,251.10755773605786,-22.04244226394212,244.78817064686376,-28.361829353136216,1.0,1.0,26381.15544483698,26381.15544483698,275.57884335706876,2.4288433570687857,275.57884335706876,275.57884335706876,77349.08528145279,77348.9322906905,0.15299076228984632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57884335706876,2.4288433570687857,1.0,0.002,0.12951264607013888,0.004908028662955954,0.000200047479991036,0.0017999525256856717,0.100023739995518,0.100023739995518,0.0,5.6767078017438966e-12,1.0,1.0000002481605785,0.0001224428074806383,0.09270511271815929,0.0,2.296264476931021e-08,0.029494315651409597,0.0,1600114.496533228,266.63030071080794,1.4890042621118482e-07,1.0,1284447.6735027067,2598.372185080843,,,,,,,,,,,,,,,,,2.0,16541.516314038574,1553.5212812970185,0.3722452430223119,6.17534620354742,2.9393817375820364
3113.0,-30.117502993544083,5.004736024602966,35.06112755966084,24.097593034990155,4.990511731743193,-26.606701521014696,-40.12498778812585,1.479710259212861,-6.519686345997513,-6.519686501935366,40.12214770099607,42268.22800977377,25750.851144451688,25750.851144451688,68019.07915422546,77358.37010973487,77348.87230937066,25750.851144451688,103099.72345382236,103099.72345382236,103099.72345382236,130640.61796891179,126122.5181041642,4518.099864747582,0.0,91572.46568494012,56482.337287480375,38989.03155273305,27540.894515089425,66529.92606782248,20895.542666168854,1553.5193194632643,0.0,0.8784887540828195,2.726755803440872,0.0014947054983599872,1.0,1.0,-6.5195583044343834,334131.57290726627,1559806.629914902,4.66824076618406,1559806.629914902,4.66824076618406,0.7587096582763628,0.09270504980575428,4.028046144702076,101325.0,128401.88573273194,1.26722808519844,1.0,0.0,4.02804614469953,1.2848220664961503,1.2851183551598642,3.1351003767292047,0.0,16541.51139826952,0.0,0.0,22733.7181341335,2318.1940962646268,19323.65693952651,1970.4646275258638,0.85,0.8499998471659169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.79755163044,4632.441516551485,6.172603254534159,5.004736024602966,-3.7122968275603374,8.717032852163303,2.939387506243833,3.5,0.8398250017839523,0.6,0.0002305947626140788,1.0000051909308894,0.00023059356561881613,199.01929526962576,0.0,2.392167072843752e-07,0.6779401484439193,0.03940654845705958,7.774759016195914e-05,0.00015284717245211965,0.0006156754637243739,0.09270504933780761,0.09270504933780761,0.09270504933780761,0.09270507137343188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.55105775595,595.5705073655689,0.0,0.09270504933780761,0.09270504980575428,0.09270504980575428,0.3722450632908562,0.3722450632908562,0.5,9.995977854202982,9.572451904205082e-05,9.572451904205082e-05,4.132516551180743e-11,1.559378688398283e-07,0.00012819750099879457,4.132516551180743e-11,27540.894515089425,20895.542666168854,0.7587096582763628,1.0223832066923522,0.6353265441281919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521992470812406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.137344905634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58661400610293,260.58661400610293,-12.563385993897043,244.78812102794072,276.3851069842873,127909.31207075172,127913.50431171626,-4.192240964537943,0.0,nan,276.3851069842873,3.235106984287313,270.06570979300477,-3.084290206995206,263.74631260173084,-9.403687398269142,257.42691541045957,-15.723084589540406,251.1075182191947,-22.042481780805275,244.78812102794072,-28.36187897205926,1.0,1.0,26381.15544483698,26381.15544483698,275.5788493539373,2.4288493539373235,275.5788493539373,275.5788493539373,77349.02672410118,77348.87230937066,0.15441473051032517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788493539373,2.4288493539373235,1.0,0.002,0.12951262202838967,0.004908031115715936,0.00020004744817448848,0.0017999525573322848,0.10002372408724423,0.10002372408724423,0.0,5.5067729889946015e-12,1.0,1.000000259816144,0.00012819745967362906,0.09270504980575428,0.0,2.4041845277184264e-08,0.030880491171397493,0.0,1600114.5117185493,266.63031365400246,1.558965436743165e-07,1.0,1284447.6293466173,2598.3723637853427,,,,,,,,,,,,,,,,,2.0,16541.51139826952,1553.5193194632643,0.3722450632908562,6.17534620354742,2.939387506243833
3114.0,-30.117552533822373,5.004728957526819,35.061123570851116,24.0975824528374,4.990515801848639,-26.6067457002518,-40.1250287546776,1.479708968284995,-6.5196734992285315,-6.519673667092478,40.12214003163539,42268.183734376966,25750.847993817668,25750.847993817668,68019.03172819463,77358.31056906769,77348.8133267364,25750.847993817668,103099.66132055406,103099.66132055406,103099.66132055406,130640.52074571018,126122.42368864662,4518.097057063549,0.0,91572.42781787158,56482.31460706948,38989.014678668995,27540.859425156115,66529.8741038251,20895.517985245908,1553.517383245394,0.0,0.8784888527706032,2.72675710771588,0.0014947054983599872,1.0,1.0,-6.51953562368675,334131.7422144067,1559806.2983875708,4.668237408544888,1559806.2983875708,4.668237408544888,0.7587097287951631,0.09270498716739252,4.028046144702076,101325.0,128401.87420778057,1.2672279714560135,1.0,0.0,4.028046144703678,1.2848220750074533,1.285118362135124,3.135100355960734,0.0,16541.50648498278,0.0,0.0,22733.708733280782,2318.1931376444336,19323.65370101977,1970.464297290081,0.85,0.8500000562042526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.802461215588,4632.441516551485,6.172595235085588,5.004728957526819,-3.7122857303789254,8.717014687905744,2.9393932716158444,3.5,0.8398266490330984,0.6,0.00023059356561881613,1.0000051611646041,0.00023059237549360976,199.01933621885757,0.0,2.3822515361856776e-07,0.6751300853550211,0.039406786682213195,7.77472293423363e-05,0.00015284633627647983,0.0006156720955703116,0.09270498670507243,0.09270498670507243,0.09270498670507243,0.09270501058850728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.5105113644,595.5705201750716,0.0,0.09270498670507243,0.09270498716739252,0.09270498716739252,0.3722448838473735,0.3722448838473735,0.5,9.995978571687766,9.9560762805595e-05,9.9560762805595e-05,-3.353761712787673e-12,1.6786395917733898e-07,0.00013804340574097296,-3.353761712787673e-12,27540.859425156115,20895.517985245908,0.7587097287951631,1.0223832923844947,0.6353263748615268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995458639958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.134534842546,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5865899384547,260.5865899384547,-12.563410061545255,244.7880719106843,276.3851079662472,127909.5328699863,127913.67415716643,-4.141287180088198,0.0,nan,276.3851079662472,3.235107966247199,270.0657007551212,-3.084299244878764,263.7462935440037,-9.403706455996257,257.4268863328898,-15.72311366711017,251.10747912178226,-22.042520878217715,244.7880719106843,-28.361928089315683,1.0,1.0,26381.15544483698,26381.15544483698,275.57885536504506,2.428855365045081,275.57885536504506,275.57885536504506,77348.96749258476,77348.8133267364,0.15416584836202674,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57885536504506,2.428855365045081,1.0,0.002,0.12951259614024402,0.004908033558184827,0.0002000474134642719,0.0017999525920072829,0.10002370673213595,0.10002370673213595,0.0,5.4715546329853204e-12,1.0,1.0000002797582734,0.00013804340909473467,0.09270498716739252,0.0,2.5888316263553555e-08,0.03325218531833025,0.0,1600114.5267979228,266.63032650077145,1.6786731293905177e-07,1.0,1284447.5855366383,2598.3725410890743,,,,,,,,,,,,,,,,,2.0,16541.50648498278,1553.517383245394,0.3722448838473735,6.17534620354742,2.9393932716158444
