time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3115.0,-30.1176017221427,5.0047219142476065,35.06111959008192,24.0975713468157,4.990519244625683,-26.606789625468018,-40.12506591444833,1.4797071470995222,-6.51966077919144,-6.519660952150889,40.12213228593648,42268.12513335285,25750.845136165597,25750.845136165597,68018.97026951844,77358.25147460637,77348.75278364978,25750.845136165597,103099.59791981537,103099.59791981537,103099.59791981537,130640.42201499318,126122.32775251032,4518.094262482856,0.0,91572.39000418101,56482.27718648638,38989.01424188292,27540.82409517782,66529.83833706073,20895.493124153832,1553.5154384500229,0.0,0.8784889510996817,2.7267583999061444,0.0014947054983599872,1.0,1.0,-6.519518753076966,334131.9099411321,1559805.9635593193,4.668234063110369,1559805.9635593193,4.668234063110369,0.7587097993851414,0.09270492459471573,4.028046144702076,101325.0,128401.86346229457,1.267227865406312,1.0,0.0,4.02804614469902,1.2848220859853152,1.2851183715863388,3.135100329173602,0.0,16541.501575759423,0.0,0.0,22733.699345679648,2318.192180375526,19323.642009246283,1970.4631050609826,0.85,0.8499998929086999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.807367476657,4632.441516551485,6.172587290803206,5.0047219142476065,-3.712274720212735,8.716996634460342,2.9393990330888786,3.5,0.8398282951682511,0.6,0.00023059237549360976,1.0000051244991788,0.00023059119382922634,199.01937687718112,0.0,2.3685792858824508e-07,0.6712553696190866,0.039407023540141785,7.774690205290001e-05,0.00015284547344070974,0.0006156686200280144,0.09270492413363511,0.09270492413363511,0.09270492413363511,0.09270494884288658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.46948088263,595.5705331382553,0.0,0.09270492413363511,0.09270492459471573,0.09270492459471573,0.37224470486320915,0.37224470486320915,0.5,9.995979313012098,0.00010350416073379165,0.00010350416073379165,4.0245140553452075e-11,1.7295946008744068e-07,0.00014219907393453468,4.0245140553452075e-11,27540.82409517782,20895.493124153832,0.7587097993851414,1.0223829182465964,0.6353258355928878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199842933444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13066012681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58656608805546,260.58656608805546,-12.563433911944514,244.78802325897024,276.38510891716214,127909.74331542877,127913.8472206083,-4.103905179533836,0.0,nan,276.38510891716214,3.235108917162165,270.06569178551007,-3.0843082144899086,263.7462746538665,-9.403725346133456,257.4268575222288,-15.723142477771205,251.107440390595,-22.042559609404975,244.78802325897024,-28.361976741029736,1.0,1.0,26381.15544483698,26381.15544483698,275.5788610757219,2.4288610757218976,275.5788610757219,275.5788610757219,77348.90746348098,77348.75278364978,0.15467983120470308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788610757219,2.4288610757218976,1.0,0.002,0.12951256947217465,0.0049080359812854754,0.00020004737750010864,0.0017999526276169435,0.10002368875005431,0.10002368875005431,0.0,5.117052181285997e-12,1.0,1.0000002881751537,0.00014219903368939413,0.09270492459471573,0.0,2.6667636427993156e-08,0.03425318006450218,0.0,1600114.5417188194,266.63033922080854,1.7291921494688722e-07,1.0,1284447.542135622,2598.3727167377074,,,,,,,,,,,,,,,,,2.0,16541.501575759423,1553.5154384500229,0.37224470486320915,6.17534620354742,2.9393990330888786
3116.0,-30.117650723059853,5.004714897614109,35.06111561467158,24.097560659889155,4.990523149177558,-26.606833335834853,-40.12510300436986,1.4797057610866742,-6.51964789820056,-6.51964807235684,40.12212447896126,42268.067198370074,25750.841936566958,25750.841936566958,68018.90913493703,77358.19229500614,77348.69180045999,25750.841936566958,103099.53373702694,103099.53373702694,103099.53373702694,130640.32207551562,126122.23060904858,4518.091466467042,0.0,91572.35221327792,56482.24058854228,38989.012916372936,27540.78833848868,66529.80125486161,20895.46796641286,1553.5134693265768,0.0,0.8784890505544216,2.7267597088974673,0.0014947054983599872,1.0,1.0,-6.519504885422009,334132.0798419085,1559805.626082424,4.6682306793781425,1559805.626082424,4.6682306793781425,0.7587098709593261,0.09270486196316205,4.028046144702076,101325.0,128401.85204869545,1.2672277527628468,1.0,0.0,4.028046144703071,1.2848220949098028,1.2851183789945768,3.1351003073969186,0.0,16541.49667193561,0.0,0.0,22733.689963735713,2318.191223683492,19323.634373616922,1970.462326443477,0.85,0.8499999078214563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.812269816932,4632.441516551485,6.172579270374732,5.004714897614109,-3.712263581359197,8.716978478973306,2.939404789962194,3.5,0.8398299399891983,0.6,0.00023059119382922634,1.0000051049773002,0.0002305900166724256,199.0194173806146,0.0,2.3517410926656787e-07,0.6664834256614534,0.039407258714251055,7.774657537994007e-05,0.00015284461844928626,0.0006156651760831073,0.09270486150466757,0.09270486150466757,0.09270486150466757,0.09270488633537192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.4281320941,595.5705462019483,0.0,0.09270486150466757,0.09270486196316205,0.09270486196316205,0.372244526348918,0.372244526348918,0.5,9.995980058898034,0.00010679699460069969,0.00010679699460069969,3.6209257814334705e-11,1.74156298271555e-07,0.00014318693484938194,3.6209257814334705e-11,27540.78833848868,20895.46796641286,0.7587098709593261,1.022382569194382,0.6353253188965655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001378924834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12588818285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5865424744239,260.5865424744239,-12.563457525576098,244.78797502472358,276.38510992414575,127909.95643954142,127914.01960465369,-4.063165112250223,0.0,nan,276.38510992414575,3.2351099241457746,270.06568294424784,-3.0843170557521375,263.7462559643577,-9.403744035642262,257.4268289844729,-15.7231710155271,251.10740200459526,-22.04259799540472,244.78797502472358,-28.362024975276398,1.0,1.0,26381.15544483698,26381.15544483698,275.57886690033536,2.428866900335379,275.57886690033536,275.57886690033536,77348.84852367482,77348.69180045999,0.15672321483725682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57886690033536,2.428866900335379,1.0,0.002,0.12951254261941642,0.004908038437643306,0.00020004734131842986,0.0017999526643663552,0.10002367065921493,0.10002367065921493,0.0,5.6847851079289136e-12,1.0,1.0000002901760168,0.00014318689864012413,0.09270486196316205,0.0,2.6852882664039312e-08,0.03449111795653328,0.0,1600114.5568229216,266.6303521017994,1.7412008901374065e-07,1.0,1284447.4981720638,2598.3728946630335,,,,,,,,,,,,,,,,,2.0,16541.49667193561,1553.5134693265768,0.372244526348918,6.17534620354742,2.939404789962194
3117.0,-30.117699451886075,5.004707908787284,35.06111164822576,24.097550426982366,4.990527530190168,-26.606876753679828,-40.125140094291396,1.4797048319768213,-6.519634934178157,-6.519635116326381,40.12211678685351,42268.01025487067,25750.83860206807,25750.83860206807,68018.84885693874,77358.13303271965,77348.632549585,25750.83860206807,103099.47115165307,103099.47115165307,103099.47115165307,130640.22417788915,126122.13547774662,4518.088700142527,0.0,91572.3144189899,56482.20504162965,38989.010419289174,27540.753026236074,66529.76344552526,20895.44313333942,1553.5115195418025,0.0,0.8784891499852601,2.7267610255488943,0.0014947054983599872,1.0,1.0,-6.519485362828391,334132.25074858277,1559805.293572018,4.668227296459601,1559805.293572018,4.668227296459601,0.7587099420787025,0.09270479958234482,4.028046144702076,101325.0,128401.83991130712,1.2672276329761374,1.0,0.0,4.028046144699351,1.2848221016874162,1.2851183842612373,3.1351002908588335,0.0,16541.491770226497,0.0,0.0,22733.68058095144,2318.190266905767,19323.630772148557,1970.4619591959088,0.85,0.8500001002186964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.817169002012,4632.441516551485,6.17257122229741,5.004707908787284,-3.7122523800793137,8.716960288866598,2.9394105431348354,3.5,0.8398315837528101,0.6,0.0002305900166724256,1.0000050766324848,0.00023058884605759906,199.01945765915625,0.0,2.342770606502248e-07,0.6639411898827371,0.0394074929913117,7.774624870824902e-05,0.00015284376796417657,0.0006156617502898401,0.09270479911626295,0.09270479911626295,0.09270479911626295,0.09270482523965812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.3871625275,595.5705591479531,0.0,0.09270479911626295,0.09270479958234482,0.09270479958234482,0.3722443482358755,0.3722443482358755,0.5,9.995980841341433,0.00011071709434418153,0.00011071709434418153,4.5361048250924796e-11,1.821481987462903e-07,0.00014975349796486626,4.5361048250924796e-11,27540.753026236074,20895.44313333942,0.7587099420787025,1.0223822441910944,0.6353248240463056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522004317278687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12334594707,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58651912255954,260.58651912255954,-12.56348087744044,244.7879271833702,276.38511106177043,127910.17245926843,127914.19058227341,-4.01812300499556,0.0,nan,276.38511106177043,3.2351110617704535,270.06567428607707,-3.084325713922908,263.7462375103911,-9.40376248960888,257.42680073471075,-15.723199265289225,251.1073639590378,-22.04263604096218,244.7879271833702,-28.36207281662979,1.0,1.0,26381.15544483698,26381.15544483698,275.5788730015978,2.4288730015978217,275.5788730015978,275.5788730015978,77348.79021701378,77348.632549585,0.15766742877895012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788730015978,2.4288730015978217,1.0,0.002,0.1295125145338061,0.004908040908104986,0.00020004730326381507,0.0017999527011723167,0.10002365163190753,0.10002365163190753,0.0,4.436131583601677e-12,1.0,1.000000303476026,0.000149753452603818,0.09270479958234482,0.0,2.8084340390179356e-08,0.03607285950998143,0.0,1600114.572034064,266.6303650658218,1.8210283769803937e-07,1.0,1284447.4539482342,2598.3730736417247,,,,,,,,,,,,,,,,,2.0,16541.491770226497,1553.5115195418025,0.3722443482358755,6.17534620354742,2.9394105431348354
3118.0,-30.117747919386357,5.004700945795774,35.061107693104354,24.09754005437719,4.990531711221896,-26.606919956327403,-40.12517711436374,1.4797037481569806,-6.5196220563548195,-6.519622250424218,40.12210918069292,42267.95429994871,25750.83550282998,25750.83550282998,68018.78980277869,77358.07398911916,77348.57414292317,25750.83550282998,103099.40964575316,103099.40964575316,103099.40964575316,130640.127741844,126122.04176873431,4518.085973109691,0.0,91572.27666027294,56482.170299668454,38989.007067338316,27540.718096090848,66529.72516342916,20895.418571404436,1553.5095897890158,0.0,0.8784892486007823,2.7267623329830744,0.0014947054983599872,1.0,1.0,-6.519462657001895,334132.420465762,1559804.9647764093,4.668223941280909,1559804.9647764093,4.668223941280909,0.7587100125167161,0.0927047374835559,4.028046144702076,101325.0,128401.82799662312,1.267227515387349,1.0,0.0,4.028046144699734,1.2848221091753127,1.2851183902467505,3.1351002725875827,0.0,16541.48687233491,0.0,0.0,22733.671206998013,2318.189311028538,19323.618339930974,1970.4606914625253,0.85,0.8499999038423087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.822065367957,4632.441516551485,6.172563234802953,5.004700945795774,-3.7122412424778877,8.716942188273661,2.939416293001433,3.5,0.839833226571838,0.6,0.00023058884605759906,1.0000050494091468,0.00023058768172604983,199.01949772170386,0.0,2.3297512790496745e-07,0.6602515124826778,0.039407725966439607,7.774592265302426e-05,0.0001528429234045748,0.0006156583483647921,0.09270473702810968,0.09270473702810968,0.09270473702810968,0.09270476493980548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.3463421464,595.5705720496624,0.0,0.09270473702810968,0.0927047374835559,0.0927047374835559,0.3722441705975136,0.3722441705975136,0.5,9.995981679049393,0.00011585363239419166,0.00011585363239419166,4.945377440890297e-12,1.9406940054977895e-07,0.00015959342232463314,4.945377440890297e-12,27540.718096090848,20895.418571404436,0.7587100125167161,1.0223819448478355,0.6353243485692777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522007239317658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11965626967,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864959904455,260.5864959904455,-12.563504009554492,244.78787970679375,276.3851122741177,127910.38318335831,127914.36349410945,-3.980310751122661,0.0,nan,276.3851122741177,3.235112274117739,270.06566576064165,-3.084334239358327,263.7462192471706,-9.403780752829391,257.42677273370316,-15.723227266296817,251.10732622024622,-22.042673779753756,244.78787970679375,-28.36212029320623,1.0,1.0,26381.15544483698,26381.15544483698,275.5788791103994,2.428879110399407,275.5788791103994,275.5788791103994,77348.73138477176,77348.57414292317,0.15724184858845547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788791103994,2.428879110399407,1.0,0.002,0.12951248460398723,0.004908043375323649,0.00020004726232352414,0.0017999527428384833,0.10002363116176206,0.10002363116176206,0.0,5.162007540165936e-12,1.0,1.0000003234060442,0.0001595934173792557,0.0927047374835559,0.0,2.9929682670173906e-08,0.038443103388790804,0.0,1600114.5871498256,266.63037794364516,1.9406445517233806e-07,1.0,1284447.4100322104,2598.373251374702,,,,,,,,,,,,,,,,,2.0,16541.48687233491,1553.5095897890158,0.3722441705975136,6.17534620354742,2.939416293001433
3119.0,-30.117806167115493,5.004694004168426,35.06110374482594,24.0975278307684,4.990534872179098,-26.60697206319462,-40.1252230402082,1.4797007674112734,-6.519609418701634,-6.51960961482242,40.12210146788877,42267.89281975385,25750.832938145297,25750.832938145297,68018.72575789914,77358.011502958,77348.51340868312,25750.832938145297,103099.34634682842,103099.34634682842,103099.34634682842,130640.0292474729,126121.94599184967,4518.083255623233,0.0,91572.23900924691,56482.13634069026,38989.00296506295,27540.682900644482,66529.68586570743,20895.393803936688,1553.507652966112,0.0,0.8784893463740695,2.7267636171373684,0.0014947054983599872,1.0,1.0,-6.519448264257619,334132.58714446943,1559804.631370204,4.668220614757904,1559804.631370204,4.668220614757904,0.7587100828007323,0.09270467550040307,4.028046144702076,101325.0,128401.8191998004,1.2672274285694587,1.0,0.0,4.0280461447011655,1.284822125524774,1.2851184051039453,3.1351002326931883,0.0,16541.481978054257,0.0,0.0,22733.661859779866,2318.188357877549,19323.616801064385,1970.4605345418045,0.85,0.8500001856388788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.826958447825,4632.441516551485,6.172555380323393,5.004694004168426,-3.712230275965275,8.716924280133702,2.9394220390136394,3.5,0.8398348682896113,0.6,0.00023058768172604983,1.0000060683322525,0.00023058628245187506,199.01954586846867,0.0,2.3172468010830004e-07,0.6567077434269223,0.03940795769111972,7.774551816174354e-05,0.0001528421635643063,0.000615655287693128,0.09270467504612712,0.09270467504612712,0.09270467504612712,0.09270470333757115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.30495253403,595.5705851312537,0.0,0.09270467504612712,0.09270467550040307,0.09270467550040307,0.37224399356793253,0.37224399356793253,0.5,9.995982527859995,0.00012039730620472255,0.00012039730620472255,-7.980816008057445e-11,1.961207658496278e-07,0.0001613505647810598,-7.980816008057445e-11,27540.682900644482,20895.393803936688,0.7587100828007323,1.0223815860967296,0.6353237997406618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522010145687247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11611250062,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864720562835,260.5864720562835,-12.563527943716451,244.78783083008756,276.3851132824994,127910.5379139993,127914.65623232223,-4.118318322918128,0.0,nan,276.3851132824994,3.2351132824994124,270.065656792006,-3.0843432079939817,263.7462003015173,-9.403799698482658,257.4267438110336,-15.723256188966388,251.1072873205573,-22.042712679442673,244.78783083008756,-28.36216916991242,1.0,1.0,26381.15544483698,26381.15544483698,275.5788847196218,2.4288847196218057,275.5788847196218,275.5788847196218,77348.66772846783,77348.51340868312,0.15431978470587637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788847196218,2.4288847196218057,1.0,0.002,0.12951245434441006,0.004908045799851838,0.00020004722077917426,0.0017999527843016265,0.10002361038958713,0.10002361038958713,0.0,5.080800797446772e-12,1.0,1.0000003269651871,0.00016135064458921988,0.09270467550040307,0.0,3.025921073829403e-08,0.0388663635573478,0.0,1600114.6019699546,266.63039058129834,1.9620057400970836e-07,1.0,1284447.3669024399,2598.3734259256585,,,,,,,,,,,,,,,,,2.0,16541.481978054257,1553.507652966112,0.37224399356793253,6.17534620354742,2.9394220390136394
3120.0,-30.117853427401045,5.004687089298188,35.061099799298724,24.097517073992663,4.990538877388703,-26.60701419691904,-40.125256253499515,1.4796996460399092,-6.519596485780141,-6.519596678269066,40.12209365061049,42267.82612656376,25750.829723635467,25750.829723635467,68018.65585019923,77357.9515326005,77348.45204784004,25750.829723635467,103099.28177147551,103099.28177147551,103099.28177147551,130639.92878358731,126121.84826309443,4518.080520492871,0.0,91572.19975794494,56482.08734487204,38989.01379230322,27540.647012111804,66529.66080441503,20895.368555603767,1553.5056760426621,0.0,0.8784894461755673,2.726764931971878,0.0014947054983599872,1.0,1.0,-6.5194383739716955,334132.7577952367,1559804.2934485131,4.6682172192299465,1559804.2934485131,4.6682172192299465,0.7587101547183848,0.09270461334715902,4.028046144702076,101325.0,128401.79837694152,1.2672272230638195,1.0,0.0,4.028046144701917,1.2848221336605428,1.285118411443678,3.1351002128410626,0.0,16541.47688622744,0.0,0.0,22733.6521152783,2318.1873642149258,19323.599905171308,1970.458811640194,0.85,0.8499998067703673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.831847129705,4632.441516551485,6.172547376604475,5.004687089298188,-3.712219078095862,8.71690616739405,2.9394277798657162,3.5,0.8398365085330618,0.6,0.00023058628245187506,1.0000049236438684,0.00023058514713272923,199.01958493318017,0.0,2.7848291080892103e-07,0.7892205692324822,0.039408236174030525,7.774522563732199e-05,0.00015284105681455309,0.0006156508296540515,0.092704612887655,0.092704612887655,0.092704612887655,0.09270464059933142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.2631474995,595.5705983428151,0.0,0.092704612887655,0.09270461334715902,0.09270461334715902,0.3722438170778707,0.3722438170778707,0.5,9.995983358046029,0.00012331455525327328,0.00012331455525327328,-8.526512829121202e-12,1.9248892613177304e-07,0.0001583042973720694,-8.526512829121202e-12,27540.647012111804,20895.368555603767,0.7587101547183848,1.0223809204463188,0.6353230366050324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201363853295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24862532642,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58644854150805,260.58644854150805,-12.56355145849193,244.78778271332686,276.38511436970856,127910.76077463868,127914.80692978461,-4.046155145907637,0.0,nan,276.38511436970856,3.235114369708583,270.06564803842156,-3.0843519615784203,263.7461817071399,-9.40381829286008,257.42671537586074,-15.72328462413924,251.1072490445906,-22.04275095540939,244.78778271332686,-28.362217286673115,1.0,1.0,26381.15544483698,26381.15544483698,275.5788905573036,2.428890557303646,275.5788905573036,275.5788905573036,77348.608492678,77348.45204784004,0.15644483796495479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788905573036,2.428890557303646,1.0,0.002,0.1295124246554033,0.004908048275819018,0.00020004718023993665,0.001799952824428085,0.10002359011996832,0.10002359011996832,0.0,4.6680216116146145e-12,1.0,1.0000003207951278,0.00015830430589858224,0.09270461334715902,0.0,2.9687892773916656e-08,0.038132534391393996,0.0,1600114.6171279256,266.63040351421984,1.9249745264460216e-07,1.0,1284447.3227448692,2598.373604636235,,,,,,,,,,,,,,,,,2.0,16541.47688622744,1553.5056760426621,0.3722438170778707,6.17534620354742,2.9394277798657162
3121.0,-30.117901088680764,5.004680200685835,35.06109586235924,24.097507015708857,4.99054323854667,-26.60705665596019,-40.12529313387347,1.4796988058211824,-6.519583557453473,-6.51958375673917,40.122086007412214,42267.77314845533,25750.826576139087,25750.826576139087,68018.59972459442,77357.89292031954,77348.3930220042,25750.826576139087,103099.21959814327,103099.21959814327,103099.21959814327,130639.83144729203,126121.75362910048,4518.077818191555,0.0,91572.16217448644,56482.05550928828,38989.00740577573,27540.611849148754,66529.61925492449,20895.343829959624,1553.503733779355,0.0,0.8784895452335353,2.7267662451386876,0.0014947054983599872,1.0,1.0,-6.519419897058697,334132.9282475289,1559803.9630518556,4.6682138489994545,1559803.9630518556,4.6682138489994545,0.7587102256265041,0.09270455154758211,4.028046144702076,101325.0,128401.7950363759,1.2672271900950003,1.0,0.0,4.0280461447009355,1.2848221399358937,1.2851184162617169,3.135100197528551,0.0,16541.472012574144,0.0,0.0,22733.642784834417,2318.1864127744357,19323.596215852813,1970.4584354344056,0.85,0.8499999933465814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.836732829309,4632.441516551485,6.172539393380111,5.004680200685835,-3.712207887096257,8.716888087782092,2.9394335172201416,3.5,0.8398381477771834,0.6,0.00023058514713272923,1.00000496542205,0.0002305840021858404,199.01962432936176,0.0,2.259507451686082e-07,0.6403444118078356,0.039408462124775695,7.774490081644343e-05,0.0001528402463162858,0.0006156475649296306,0.09270455109533603,0.09270455109533603,0.09270455109533603,0.0927045797941273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.22203458735,595.5706113378385,0.0,0.09270455109533603,0.09270455154758211,0.09270455154758211,0.37224364095283247,0.37224364095283247,0.5,9.995984219280578,0.00012676483657969584,0.00012676483657969584,3.495870259939693e-11,1.9928569372495986e-07,0.00016385968046961352,3.495870259939693e-11,27540.611849148754,20895.343829959624,0.7587102256265041,1.0223807153316862,0.6353226370723096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016472513886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.099749169,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864253657709,260.5864253657709,-12.563574634229099,244.78773515231092,276.3851155792495,127910.97948050524,127914.96729766026,-3.9878171550012667,0.0,nan,276.3851155792495,3.235115579249509,270.0656394938514,-3.0843605061485846,263.74616340845927,-9.40383659154071,257.42668732306794,-15.72331267693204,251.10721123768616,-22.04278876231382,244.78773515231092,-28.36226484768906,1.0,1.0,26381.15544483698,26381.15544483698,275.5788966501004,2.4288966501003983,275.5788966501004,275.5788966501004,77348.55083957285,77348.3930220042,0.15781756865908392,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5788966501004,2.4288966501003983,1.0,0.002,0.12951239392541491,0.004908050755882111,0.0002000471380865897,0.0017999528670660397,0.10002356904329485,0.10002356904329485,0.0,5.152629191373936e-12,1.0,1.0000003320470174,0.00016385964551091092,0.09270455154758211,0.0,3.072970641327756e-08,0.0394706877758997,0.0,1600114.632295449,266.6304164425465,1.9925073502236046e-07,1.0,1284447.2786386716,2598.373783138923,,,,,,,,,,,,,,,,,2.0,16541.472012574144,1553.503733779355,0.37224364095283247,6.17534620354742,2.9394335172201416
3122.0,-30.117948463679273,5.00467333481136,35.06109193419168,24.097496398631506,4.990546965704647,-26.60709892073914,-40.125326242391,1.4796974219251937,-6.519570805813316,-6.519571011092169,40.12207838652824,42267.705623970025,25750.823846470666,25750.823846470666,68018.5294704407,77357.83462261304,77348.33367247942,25750.823846470666,103099.15751895009,103099.15751895009,103099.15751895009,130639.73443748188,126121.65929749826,4518.075139983621,0.0,91572.12453966145,56482.00856552069,38989.01774904529,27540.5769185318,66529.5946675771,20895.31926102045,1553.5018067231285,0.0,0.8784896432534386,2.7267675404320557,0.0014947054983599872,1.0,1.0,-6.519402192119912,334133.0963787207,1559803.6336196973,4.668210514087324,1559803.6336196973,4.668210514087324,0.7587102958239115,0.09270448997665667,4.028046144702076,101325.0,128401.77465892574,1.2672269889852035,1.0,0.0,4.028046144705132,1.2848221487746547,1.2851184236313864,3.135100175961051,0.0,16541.467129312263,0.0,0.0,22733.63344163833,2318.1854600335823,19323.584086166138,1970.4571985505895,0.85,0.8499998091274563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.841615456376,4632.441516551485,6.172531514874796,5.00467333481136,-3.712196825554217,8.716870160365577,2.939439250970912,3.5,0.8398397859916892,0.6,0.0002305840021858404,1.000004935598706,0.0002305828641213546,199.0196634889207,0.0,2.2786689969485569e-07,0.6457747937352211,0.03940868999167539,7.774460921695128e-05,0.0001528393929688891,0.0006156441276069394,0.09270448953381125,0.09270448953381125,0.09270448953381125,0.0927045191790667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.1808922622,595.5706243435221,0.0,0.09270448953381125,0.09270448997665667,0.09270448997665667,0.3722434652522094,0.3722434652522094,0.5,9.995985108998603,0.00013058029884405187,0.00013058029884405187,-3.979039320256561e-13,2.0527886590571143e-07,0.00016881897226994624,-3.979039320256561e-13,27540.5769185318,20895.31926102045,0.7587102958239115,1.022380037189513,0.6353218569144388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019330541662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10517955093,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58640243582,260.58640243582,-12.563597564179986,244.7876880896821,276.385116781976,127911.18681035638,127915.132335706,-3.945525349651132,0.0,nan,276.385116781976,3.2351167819760462,270.0656310435076,-3.0843689564923693,263.7461453050446,-9.403854694955385,257.4266595665816,-15.7233404334184,251.1071738281283,-22.042826171871667,244.7876880896821,-28.362311910317885,1.0,1.0,26381.15544483698,26381.15544483698,275.57890252956645,2.4289025295664715,275.57890252956645,275.57890252956645,77348.49195329874,77348.33367247942,0.15828081931977067,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57890252956645,2.4289025295664715,1.0,0.002,0.12951236226552099,0.0049080532068076785,0.00020004709442454554,0.001799952910822901,0.10002354721227277,0.10002354721227277,0.0,5.247446574485615e-12,1.0,1.0000003420917383,0.00016881897266785018,0.09270448997665667,0.0,3.1659744732339715e-08,0.04066527158647343,0.0,1600114.6472547785,266.63042919418666,2.0527926380964345e-07,1.0,1284447.2351330987,2598.3739592108404,,,,,,,,,,,,,,,,,2.0,16541.467129312263,1553.5018067231285,0.3722434652522094,6.17534620354742,2.939439250970912
3123.0,-30.117995603160672,5.0046664944707695,35.06108801186325,24.097486095875524,4.990551045451672,-26.60714093829833,-40.12536312276495,1.4796963797257652,-6.519557897288166,-6.519558104220289,40.12207069861741,42267.65463841481,25750.820780318125,25750.820780318125,68018.47541873294,77357.77629776557,77348.2737774448,25750.820780318125,103099.09455776293,103099.09455776293,103099.09455776293,130639.636111561,126121.56365017769,4518.072461383315,0.0,91572.08692197691,56481.97822220507,38989.00966641315,27540.54155379808,66529.55122021123,20895.294389548366,1553.4998551351596,0.0,0.8784897424017452,2.7267688521745335,0.0014947054983599872,1.0,1.0,-6.519387934078566,334133.2666373638,1559803.3012901023,4.6682071407842285,1559803.3012901023,4.6682071407842285,0.7587103669959142,0.09270442834965126,4.028046144702076,101325.0,128401.76268856568,1.267226870846935,1.0,0.0,4.028046144701717,1.2848221560006172,1.2851184293967286,3.1351001583289486,0.0,16541.46225019684,0.0,0.0,22733.624102697515,2318.184507726646,19323.57610652191,1970.45638485333,0.85,0.849999807299929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.846494143934,4632.441516551485,6.172523561560769,5.0046664944707695,-3.7121856383514715,8.716852132822241,2.939444980099922,3.5,0.839841422885692,0.6,0.0002305828641213546,1.000004911064017,0.00023058173171970896,199.0197024538178,0.0,2.2649721098796341e-07,0.6418930959398883,0.03940891648888638,7.774428439845401e-05,0.0001528385797229006,0.0006156408518145707,0.09270442790607858,0.09270442790607858,0.09270442790607858,0.09270445777827205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.1393934271,595.5706374618567,0.0,0.09270442790607858,0.09270442834965126,0.09270442834965126,0.3722432900135259,0.3722432900135259,0.5,9.995986005433128,0.00013384479547084993,0.00013384479547084993,1.0402345651527867e-11,2.0693209989985917e-07,0.0001701701417005097,1.0402345651527867e-11,27540.54155379808,20895.294389548366,0.7587103669959142,1.022379892411921,0.6353215054541684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522022171403535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10129785313,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58637976042877,260.58637976042877,-12.563620239571208,244.7876414787089,276.3851180421662,127911.39532180883,127915.29704522238,-3.9017234135616095,0.0,nan,276.3851180421662,3.2351180421662207,270.06562272946513,-3.0843772705348442,263.7461274167691,-9.40387258323085,257.4266321040754,-15.723367895924582,251.10713679138772,-22.04286320861226,244.7876414787089,-28.36235852129107,1.0,1.0,26381.15544483698,26381.15544483698,275.5789085071471,2.4289085071471277,275.5789085071471,275.5789085071471,77348.43383879935,77348.2737774448,0.1600613545451779,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789085071471,2.4289085071471277,1.0,0.002,0.12951233035212678,0.004908055688031833,0.00020004705043724525,0.0017999529548714717,0.10002352521862262,0.10002352521862262,0.0,5.3087170076571155e-12,1.0,1.000000344828429,0.00017017013129816405,0.09270442834965126,0.0,3.1913118566259386e-08,0.04099071550094035,0.0,1600114.6623917783,266.6304421027118,2.0692169755420764e-07,1.0,1284447.1910770384,2598.374137510656,,,,,,,,,,,,,,,,,2.0,16541.46225019684,1553.4998551351596,0.3722432900135259,6.17534620354742,2.939444980099922
3124.0,-30.118042431101077,5.004659678813023,35.061084097254266,24.097475862968736,4.990555158718132,-26.607182672117883,-40.12539616143329,1.479695398878419,-6.519545019895702,-6.519545231560688,40.12206307666356,42267.58913640698,25750.817818799005,25750.817818799005,68018.40695520598,77357.71810666512,77348.21461640544,25750.817818799005,103099.03243520446,103099.03243520446,103099.03243520446,130639.5389241897,126121.46912038897,4518.069803800733,0.0,91572.04932550248,56481.93322912211,38989.01788486708,27540.506488985247,66529.52437385233,20895.26973233176,1553.4979185573632,0.0,0.8784898411135246,2.7267701603928995,0.0014947054983599872,1.0,1.0,-6.519371129009073,334133.4364439978,1559802.9718119588,4.668203782333495,1559802.9718119588,4.668203782333495,0.7587104376852607,0.09270436693801393,4.028046144702076,101325.0,128401.75060685341,1.2672267516097055,1.0,0.0,4.028046144701866,1.2848221629278576,1.2851184348705558,3.135100141425759,0.0,16541.457374220437,0.0,0.0,22733.614769022304,2318.1835559566525,19323.568065413885,1970.455564888508,0.85,0.849999802571869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.8513696425225,4632.441516551485,6.1725156380644375,5.004659678813023,-3.712174473047337,8.71683415186036,2.9394507054885297,3.5,0.8398430587110085,0.6,0.00023058173171970896,1.0000048786089943,0.00023058060680708665,199.01974116121247,0.0,2.2537023857598283e-07,0.6386992561243353,0.03940914185912495,7.774399341628279e-05,0.00015283773830342617,0.0006156374625381005,0.09270436649901359,0.09270436649901359,0.09270436649901359,0.09270439710719772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.0981070627,595.5706505143313,0.0,0.09270436649901359,0.09270436693801393,0.09270436693801393,0.3722431151797975,0.3722431151797975,0.5,9.995986923955208,0.00013725518493856725,0.00013725518493856725,-3.6834535421803594e-11,2.1166499664104776e-07,0.0001741025516253103,-3.6834535421803594e-11,27540.506488985247,20895.26973233176,0.7587104376852607,1.0223792758984283,0.6353207772671098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202499814358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09810401331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863573246838,260.5863573246838,-12.563642675316203,244.7875952913879,276.3851193579967,127911.6015371516,127915.46202497855,-3.860487826922662,0.0,nan,276.3851193579967,3.235119357996723,270.06561454466487,-3.0843854553351093,263.74610973133923,-9.403890268660746,257.4266049180163,-15.723395081983654,251.10710010469768,-22.0428998953023,244.7875952913879,-28.362404708612075,1.0,1.0,26381.15544483698,26381.15544483698,275.57891453543175,2.4289145354317725,275.57891453543175,275.57891453543175,77348.37579264067,77348.21461640544,0.16117623522586655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57891453543175,2.4289145354317725,1.0,0.002,0.12951229770128264,0.004908058165857536,0.00020004700529677397,0.0017999529999725178,0.10002350264838698,0.10002350264838698,0.0,5.269291947218591e-12,1.0,1.0000003527933157,0.00017410258845984572,0.09270436693801393,0.0,3.265057971979129e-08,0.04193794397348623,0.0,1600114.677496757,266.6304549801043,2.1170183117646957e-07,1.0,1284447.147137953,2598.3743153370683,,,,,,,,,,,,,,,,,2.0,16541.457374220437,1553.4979185573632,0.3722431151797975,6.17534620354742,2.9394507054885297
3125.0,-30.11808903503754,5.004652889510565,35.06108019137647,24.09746601423251,4.990559628809672,-26.60722416865114,-40.12543667396528,1.4796947624191494,-6.519532037243437,-6.519532256098637,40.12205549945293,42267.55581053331,25750.814657956606,25750.814657956606,68018.37046848991,77357.65988605724,77348.15628837571,25750.814657956606,103098.97094633232,103098.97094633232,103098.97094633232,130639.44247053214,126121.37530249765,4518.06716803449,0.0,91572.01175007087,56481.920490219134,38988.990288724155,27540.471524199824,66529.46181292398,20895.245153731677,1553.4959842344035,0.0,0.8784899402123768,2.7267714790356026,0.0014947054983599872,1.0,1.0,-6.51935225809865,334133.60760775005,1559802.644267832,4.668200410713948,1559802.644267832,4.668200410713948,0.7587105084737208,0.09270430566534671,4.028046144702076,101325.0,128401.7469322313,1.2672267153440049,1.0,0.0,4.028046144701245,1.284822168228454,1.2851184387269867,3.135100128491751,0.0,16541.452502913926,0.0,0.0,22733.60544057118,2318.182604719367,19323.568664907234,1970.4556260198167,0.85,0.8500001777290338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.856241769766,4632.441516551485,6.172507671796647,5.004652889510565,-3.712163225712856,8.71681611522342,2.9394564269225603,3.5,0.8398446934064457,0.6,0.00023058060680708665,1.0000048552737135,0.00023057948728056317,199.01977968346137,0.0,2.238798189207063e-07,0.6344754068212817,0.03940936573894387,7.774363661076582e-05,0.00015283697019632085,0.0006156343685672363,0.092704305217322,0.092704305217322,0.092704305217322,0.09270433696580467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.05687954405,595.5706635498648,0.0,0.092704305217322,0.09270430566534671,0.09270430566534671,0.37224294076713127,0.37224294076713127,0.5,9.995987875150131,0.00014112555390966008,0.00014112555390966008,-1.2505552149377763e-11,2.1885517753617023e-07,0.00017999799996459842,-1.2505552149377763e-11,27540.471524199824,20895.245153731677,0.7587105084737208,1.022379688862547,0.635320873771482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202780620297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09388016401,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863351378143,260.5863351378143,-12.563664862185703,244.7875494926287,276.3851207830172,127911.80903058396,127915.626694478,-3.8176638940508676,0.0,nan,276.3851207830172,3.235120783017237,270.0656065249284,-3.084393475071579,263.74609226684817,-9.403907733151811,257.4265780087694,-15.723421991230566,251.10706375069395,-22.042936249306024,244.7875494926287,-28.36245050737128,1.0,1.0,26381.15544483698,26381.15544483698,275.5789207628903,2.4289207628903,275.5789207628903,275.5789207628903,77348.31840684876,77348.15628837571,0.16211847304657567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789207628903,2.4289207628903,1.0,0.002,0.12951226394388884,0.004908060664794319,0.0002000469584894013,0.0017999530459136613,0.10002347924470065,0.10002347924470065,0.0,4.403062549979131e-12,1.0,1.0000003647340243,0.00017999801247015057,0.09270430566534671,0.0,3.375616773544378e-08,0.04335801185103244,0.0,1600114.6927285553,266.63046796275654,2.188676830883196e-07,1.0,1284447.1028477198,2598.3744945846584,,,,,,,,,,,,,,,,,2.0,16541.452502913926,1553.4959842344035,0.37224294076713127,6.17534620354742,2.9394564269225603
3126.0,-30.118135336614706,5.004646123291007,35.061076294893994,24.097455746401124,4.990563603859635,-26.607265442561985,-40.125469642784424,1.4796937089685493,-6.519519216487879,-6.51951944294027,40.12204795866431,42267.4922841312,25750.811886769792,25750.811886769792,68018.30417090098,77357.60202112334,77348.0978954606,25750.811886769792,103098.90978223039,103098.90978223039,103098.90978223039,130639.34658563124,126121.28202577529,4518.064559855955,0.0,91571.9742144551,56481.87720655438,38988.99667544524,27540.436803400848,66529.43347884608,20895.220741924557,1553.4940651778004,0.0,0.8784900382934087,2.7267727811771634,0.0014947054983599872,1.0,1.0,-6.519333209486092,334133.77663047443,1559802.3182987187,4.6681970737239675,1559802.3182987187,4.6681970737239675,0.7587105785970794,0.09270424462732282,4.028046144702076,101325.0,128401.73496187119,1.267226597205736,1.0,0.0,4.028046144702666,1.284822175468772,1.2851184445305068,3.1351001108246193,0.0,16541.44763453403,0.0,0.0,22733.5961220047,2318.181654490035,19323.556203992037,1970.454355360091,0.85,0.8499999780187897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.861110990332,4632.441516551485,6.172499803248955,5.004646123291007,-3.712152097375289,8.716798220666295,2.9394621449476737,3.5,0.8398463271279067,0.6,0.00023057948728056317,1.00000482377519,0.00023057837502231838,199.01981795579684,0.0,2.228079220542338e-07,0.6314376511016986,0.03940958854686593,7.774334624601384e-05,0.00015283614103454933,0.0006156310286653592,0.09270424419486248,0.09270424419486248,0.09270424419486248,0.09270427706688926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.0156577911,595.5706765853129,0.0,0.09270424419486248,0.09270424462732282,0.09270424462732282,0.3722427668310651,0.3722427668310651,0.5,9.99598886168178,0.00014552745483342733,0.00014552745483342733,5.4001247917767614e-12,2.2645241415375494e-07,0.00018623345420110127,5.4001247917767614e-12,27540.436803400848,20895.220741924557,0.7587105785970794,1.0223791277664842,0.6353201894853157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522030600830884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09084240829,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863131370567,260.5863131370567,-12.563686862943257,244.78750405950842,276.3851222146219,127912.00821864826,127915.79385889626,-3.7856402479959925,0.0,nan,276.3851222146219,3.2351222146219243,270.06559858358906,-3.0844014164109126,263.74607495256214,-9.403925047437838,257.42655132153976,-15.723448678460215,251.1070276905191,-22.042972309480888,244.78750405950842,-28.362495940491556,1.0,1.0,26381.15544483698,26381.15544483698,275.5789268205384,2.428926820538436,275.5789268205384,275.5789268205384,77348.2601312067,77348.0978954606,0.1622357461019419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789268205384,2.428926820538436,1.0,0.002,0.12951222901821832,0.004908063143842144,0.00020004690981075067,0.0017999530954496553,0.10002345490537533,0.10002345490537533,0.0,5.2604058262128994e-12,1.0,1.0000003773634014,0.00018623344880097648,0.09270424462732282,0.0,3.492551919079853e-08,0.04485998041256365,0.0,1600114.7077711266,266.6304807835121,2.2644701402896317e-07,1.0,1284447.0591115062,2598.374671590051,,,,,,,,,,,,,,,,,2.0,16541.44763453403,1553.4940651778004,0.3722427668310651,6.17534620354742,2.9394621449476737
3127.0,-30.118181423386385,5.004639382259437,35.0610724053032,24.09744568811732,4.990567840175964,-26.607306497029832,-40.125506348535396,1.4796929129593999,-6.519506275372578,-6.519506505384659,40.12204036450239,42267.4452233397,25750.808862548834,25750.808862548834,68018.25408588853,77357.5441639632,77348.0390200269,25750.808862548834,103098.84788257573,103098.84788257573,103098.84788257573,130639.24962975158,126121.18767112194,4518.0619586296425,0.0,91571.93670228984,56481.850431544495,38988.9847452726,27540.401747175845,66529.38649244845,20895.19609619431,1553.492127202879,0.0,0.8784901372509131,2.7267740960078166,0.0014947054983599872,1.0,1.0,-6.519317301894148,334133.9472933397,1559801.990021248,4.668193706914436,1559801.990021248,4.668193706914436,0.7587106494674511,0.09270418359593076,4.028046144702076,101325.0,128401.72260177847,1.267226475221105,1.0,0.0,4.028046144703525,1.2848221814896719,1.2851184491236667,3.135100096132996,0.0,16541.44277065793,0.0,0.0,22733.586809260032,2318.1807048543624,19323.552471062263,1970.45397470719,0.85,0.8500001620154033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.8659765010025,4632.441516551485,6.172491879556104,5.004639382259437,-3.7121408711720263,8.716780253431462,2.939467858620625,3.5,0.8398479596058929,0.6,0.00023057837502231838,1.0000048013981568,0.00023057726792904913,199.0198560505895,0.0,2.2136143339778327e-07,0.6273383022493177,0.03940980990829933,7.774302297033625e-05,0.0001528353520519821,0.0006156278506071711,0.09270418316387015,0.09270418316387015,0.09270418316387015,0.09270421656279539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.97410074907,595.5706897271782,0.0,0.09270418316387015,0.09270418359593076,0.09270418359593076,0.3722425934270215,0.3722425934270215,0.5,9.995989864223757,0.00014959810323489364,0.00014959810323489364,-4.4849457481177524e-11,2.3001206272965646e-07,0.00018920349049267315,-4.4849457481177524e-11,27540.401747175845,20895.19609619431,0.7587106494674511,1.0223790969966193,0.635319930811888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220333773287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08674305944,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862913318493,260.5862913318493,-12.563708668150696,244.78745896502429,276.3851236986906,127912.2083882617,127915.96038031353,-3.751992051821909,0.0,nan,276.3851236986906,3.235123698690643,270.06559075194707,-3.084409248052907,263.74605780521074,-9.403942194789238,257.42652485847697,-15.72347514152301,251.10699191174587,-22.043008088254112,244.78745896502429,-28.362541034975692,1.0,1.0,26381.15544483698,26381.15544483698,275.57893294676103,2.4289329467610514,275.57893294676103,275.57893294676103,77348.20235878394,77348.0390200269,0.16333875703276135,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57893294676103,2.4289329467610514,1.0,0.002,0.12951219353570195,0.004908065646037135,0.00020004686032310196,0.0017999531451330477,0.10002343016155098,0.10002343016155098,0.0,5.456149421156908e-12,1.0,1.0000003833790947,0.00018920353534213064,0.09270418359593076,0.0,3.548249832908699e-08,0.045575389061796374,0.0,1600114.7229491386,266.6304937246274,2.3005691218713764e-07,1.0,1284447.0149509083,2598.3748503130128,,,,,,,,,,,,,,,,,2.0,16541.44277065793,1553.492127202879,0.3722425934270215,6.17534620354742,2.939467858620625
