time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3128.0,-30.118227216507638,5.004632665750211,35.06106852378433,24.0974357695319,4.990572095166765,-26.607347285339458,-40.12553921258075,1.4796921631352586,-6.519493356331395,-6.519493591785814,40.12203281819749,42267.383580232905,25750.80592013115,25750.80592013115,68018.18950036405,77357.4864369907,77347.98063880962,25750.80592013115,103098.78655894077,103098.78655894077,103098.78655894077,130639.15347757595,126121.094098205,4518.059379370952,0.0,91571.8992090669,56481.80894136769,38988.98918633246,27540.366918635173,66529.35610496764,20895.171612990547,1553.4902006200157,0.0,0.8784902358970408,2.726775408391234,0.0014947054983599872,1.0,1.0,-6.519299955301676,334134.1176416298,1559801.6638140767,4.668190350699287,1559801.6638140767,4.668190350699287,0.7587107199669094,0.0927041227768568,4.028046144702076,101325.0,128401.71013033354,1.2672263521375133,1.0,0.0,4.028046144702407,1.2848221872838348,1.2851184534966735,3.135100081994634,0.0,16541.43790954172,0.0,0.0,22733.577501217977,2318.179755698223,19323.53970541031,1970.4526729729632,0.85,0.849999948506786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.870838875313,4632.441516551485,6.172483980130425,5.004632665750211,-3.712129659115789,8.716762324866,2.939473568614919,3.5,0.8398495910328341,0.6,0.00023057726792904913,1.0000047708068878,0.0002305761678946792,199.01989390266695,0.0,2.203335430798358e-07,0.6244252610882547,0.039410030241842406,7.774273353046463e-05,0.0001528345343985845,0.000615624557061555,0.092704122344774,0.092704122344774,0.092704122344774,0.09270415662233333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.93265487265,595.5707028352429,0.0,0.092704122344774,0.0927041227768568,0.0927041227768568,0.37224242052218515,0.37224242052218515,0.5,9.995990891710616,0.0001537499047685742,0.0001537499047685742,9.15179043659009e-12,2.354544221816468e-07,0.00019363648414127965,9.15179043659009e-12,27540.366918635173,20895.171612990547,0.7587107199669094,1.0223785931889584,0.6353192944411628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036140946597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08383001827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862697150305,260.5862697150305,-12.563730284969495,244.78741419849752,276.3851252315793,127912.40693991183,127916.12651601715,-3.7195761053166287,0.0,nan,276.3851252315793,3.2351252315793317,270.0655830249545,-3.0844169750454853,263.7460408183323,-9.403959181667688,257.4264986117161,-15.723501388283864,251.1069564051031,-22.043043594896886,244.78741419849752,-28.362585801502462,1.0,1.0,26381.15544483698,26381.15544483698,275.578939106203,2.4289391062030177,275.578939106203,275.578939106203,77348.14496645016,77347.98063880962,0.1643276405375218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578939106203,2.4289391062030177,1.0,0.002,0.12951215722097267,0.004908068144826667,0.00020004680954019283,0.0017999531951673775,0.10002340477009641,0.10002340477009641,0.0,4.707570271100803e-12,1.0,1.0000003923576732,0.00019363647498948922,0.0927041227768568,0.0,3.6313814579506885e-08,0.046643169137445116,0.0,1600114.738103808,266.6305066436686,2.3544527039121022e-07,1.0,1284446.9708717254,2598.3750287065027,,,,,,,,,,,,,,,,,2.0,16541.43790954172,1553.4902006200157,0.37224242052218515,6.17534620354742,2.939473568614919
3129.0,-30.118272803397907,5.004625974831029,35.06106465120903,24.097426060494058,4.990576628585541,-26.60738786019718,-40.1255720766261,1.479691685386346,-6.519480365673189,-6.5194806084637085,40.122025313313955,42267.32268769955,25750.802851435477,25750.802851435477,68018.12553913503,77357.42870572681,77347.92296386666,25750.802851435477,103098.72581530214,103098.72581530214,103098.72581530214,130639.05798034428,126121.0011569835,4518.056823360771,0.0,91571.86173745822,56481.768255225135,38988.992758036766,27540.332165042146,66529.32492307891,20895.14718913666,1553.4882757296848,0.0,0.8784903347627532,2.7267767278230073,0.0014947054983599872,1.0,1.0,-6.519280886101285,334134.2889082112,1559801.3393964022,4.668186987013743,1559801.3393964022,4.668186987013743,0.7587107905568242,0.09270406211718632,4.028046144702076,101325.0,128401.69721347991,1.2672262246580797,1.0,0.0,4.028046144702896,1.2848221917905494,1.2851184565910052,3.135100070997781,0.0,16541.433052772074,0.0,0.0,22733.568198541852,2318.178807089256,19323.531159784878,1970.451801561683,0.85,0.8499999204271111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.875697978025,4632.441516551485,6.172476055294762,5.004625974831029,-3.712118390173256,8.716744365004285,2.9394792747717355,3.5,0.839851221363353,0.6,0.0002305761678946792,1.000004749323109,0.0002305750728191575,199.01993158428877,0.0,2.1892872359401747e-07,0.6204440026654455,0.039410249170566,7.774244409158871e-05,0.0001528337238030905,0.0006156212919455006,0.09270406168458598,0.09270406168458598,0.09270406168458598,0.09270409704554616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.89124671876,595.5707159330724,0.0,0.09270406168458598,0.09270406211718632,0.09270406211718632,0.3722422481262798,0.3722422481262798,0.5,9.995991952919988,0.00015826333350332789,0.00015826333350332789,-5.150013748789206e-11,2.4279052013298497e-07,0.00019972236242438157,-5.150013748789206e-11,27540.332165042146,20895.14718913666,0.7587107905568242,1.0223781109725294,0.6353186769378609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038886956585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07984875985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862482964087,260.5862482964087,-12.563751703591265,244.78736973845292,276.3851268543804,127912.60659835856,127916.29207100408,-3.6854726455296354,0.0,nan,276.3851268543804,3.2351268543804395,270.06557543118487,-3.084424568815109,263.74602400799574,-9.403975992004234,257.42647258481026,-15.723527415189722,251.1069211616279,-22.043078838372082,244.78736973845292,-28.362630261547054,1.0,1.0,26381.15544483698,26381.15544483698,275.57894541707753,2.428945417077557,275.57894541707753,275.57894541707753,77348.0877815644,77347.92296386666,0.16481769774691202,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57894541707753,2.428945417077557,1.0,0.002,0.12951211976564092,0.004908070664459156,0.0002000467570241058,0.0017999532481752505,0.10002337851205291,0.10002337851205291,0.0,5.199356136603717e-12,1.0,1.0000004046842617,0.00019972241392451906,0.09270406211718632,0.0,3.7455126737799003e-08,0.04810912242209163,0.0,1600114.7533453146,266.6305196343268,2.4284202027047286e-07,1.0,1284446.9265549385,2598.3752080616073,,,,,,,,,,,,,,,,,2.0,16541.433052772074,1553.4882757296848,0.3722422481262798,6.17534620354742,2.9394792747717355
3130.0,-30.118318105350056,5.004619307109841,35.061060787789344,24.097416072059445,4.990580782203343,-26.60742821659448,-40.12560487082226,1.4796908925900754,-6.519467490099771,-6.519467739889388,40.122017832195404,42267.26288642663,25750.80006592181,25750.80006592181,68018.06295234844,77357.37126953411,77347.86516164058,25750.80006592181,103098.6652275624,103098.6652275624,103098.6652275624,130638.9628368612,126120.90854377324,4518.054293087966,0.0,91571.82429888463,56481.728369684286,38988.99547688927,27540.297609298806,66529.29308618807,20895.12290070647,1553.4863629838992,0.0,0.8784904329170279,2.726778035608881,0.0014947054983599872,1.0,1.0,-6.519262289663402,334134.4586624821,1559801.0160057445,4.668183647533762,1559801.0160057445,4.668183647533762,0.7587108606136255,0.09270400168310212,4.028046144702076,101325.0,128401.6848533872,1.2672261026734488,1.0,0.0,4.0280461447047475,1.2848221977609349,1.2851184611557167,3.135100056429418,0.0,16541.428198607493,0.0,0.0,22733.558904067002,2318.1778593165864,19323.527424240252,1970.451420642141,0.85,0.8500001036258031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.880554118225,4632.441516551485,6.172468202739457,5.004619307109841,-3.712107204263767,8.716726511373608,2.9394849774540326,3.5,0.8398528507011521,0.6,0.0002305750728191575,1.0000047196394355,0.000230573984593087,199.01996903039637,0.0,2.1794185540637958e-07,0.6176472182216797,0.0394104671124214,7.774215526887935e-05,0.00015283291755027815,0.0006156180443219681,0.0927040012590919,0.0927040012590919,0.0927040012590919,0.09270403772234702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.8497969746,595.5707290455938,0.0,0.0927040012590919,0.09270400168310212,0.09270400168310212,0.3722420762825161,0.3722420762825161,0.5,9.995993046593439,0.0001630610643132968,0.0001630610643132968,-1.4154011296341196e-11,2.497895934538974e-07,0.00020545022596252238,-1.4154011296341196e-11,27540.297609298806,20895.12290070647,0.7587108606136255,1.022377659480489,0.6353180820915951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041620600805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07705197541,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58622703132363,260.58622703132363,-12.563772968676346,244.7873255749303,276.3851284877332,127912.79999266002,127916.45904635852,-3.6590536984909225,0.0,nan,276.3851284877332,3.2351284877332205,270.06556790516123,-3.0844320948387463,263.74600732259785,-9.40399267740213,257.42644674003844,-15.723553259961534,251.10688615748074,-22.043113842519233,244.7873255749303,-28.362674425069685,1.0,1.0,26381.15544483698,26381.15544483698,275.57895159847885,2.428951598478875,275.57895159847885,275.57895159847885,77348.0300615098,77347.86516164058,0.16489986921078525,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57895159847885,2.428951598478875,1.0,0.002,0.12951208123585697,0.004908073165807415,0.00020004670280125936,0.001799953302168945,0.10002335140062968,0.10002335140062968,0.0,4.970204369597608e-12,1.0,1.000000416285525,0.00020545024011653368,0.09270400168310212,0.0,3.852927873140113e-08,0.04948881195651092,0.0,1600114.7684512641,266.6305325099002,2.4980374746519374e-07,1.0,1284446.8826294907,2598.375385832939,,,,,,,,,,,,,,,,,2.0,16541.428198607493,1553.4863629838992,0.3722420762825161,6.17534620354742,2.9394849774540326
3131.0,-30.118363132682042,5.004612664074192,35.061056931647336,24.097406293172412,4.990585138496747,-26.607468305566066,-40.12563763009382,1.479690310511127,-6.519454526631762,-6.519454780362595,40.122010315302845,42267.2040989802,25750.797102407974,25750.797102407974,68018.00120138816,77357.31388871507,77347.80703430362,25750.797102407974,103098.6041367116,103098.6041367116,103098.6041367116,130638.86693781872,126120.81516480133,4518.051773017383,0.0,91571.78688330684,56481.68947186034,38988.99712382943,27540.262801107117,66529.25992493654,20895.098436532906,1553.4844359691008,0.0,0.8784905316995107,2.7267793526742548,0.0014947054983599872,1.0,1.0,-6.51924608067668,334134.6296159984,1559800.691070822,4.668180286680883,1559800.691070822,4.668180286680883,0.7587109312440157,0.0927039413036889,4.028046144702076,101325.0,128401.67210356181,1.2672259768424556,1.0,0.0,4.028046144704623,1.2848222027313605,1.2851184647290388,3.1351000443010615,0.0,16541.423348631604,0.0,0.0,22733.549615301068,2318.1769121260645,19323.514490658854,1970.4501017838768,0.85,0.8499998820093166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.885406717758,4632.441516551485,6.1724603127743825,5.004612664074192,-3.712095945801136,8.716708609875328,2.939490675982859,3.5,0.8398544788522455,0.6,0.000230573984593087,1.000004691030692,0.00023057290296852245,199.02000624951822,0.0,2.1657871885057554e-07,0.613784089222531,0.03941068369114025,7.774186675474636e-05,0.00015283211783834064,0.0006156148230453813,0.09270394088119184,0.09270394088119184,0.09270394088119184,0.09270397792929477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.80808911734,595.570742240302,0.0,0.09270394088119184,0.0927039413036889,0.0927039413036889,0.3722419050207379,0.3722419050207379,0.5,9.995994157921857,0.0001675163296113169,0.0001675163296113169,-2.2794210963184014e-11,2.537308319006115e-07,0.00020869968591341603,-2.2794210963184014e-11,27540.262801107117,20895.098436532906,0.7587109312440157,1.0223772409031955,0.6353175151304753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522044337159519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.073188846414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862059352516,260.5862059352516,-12.563794064748379,244.78728170329356,276.3851301672264,127912.99445617213,127916.62442826151,-3.6299720893649132,0.0,nan,276.3851301672264,3.23513016722643,270.065560474428,-3.084439525571952,263.74599078163783,-9.404009218362148,257.4264210888532,-15.723578911146774,251.1068513960703,-22.043148603929666,244.78728170329356,-28.36271829670642,1.0,1.0,26381.15544483698,26381.15544483698,275.57895783322033,2.428957833220352,275.57895783322033,275.57895783322033,77347.97289905496,77347.80703430362,0.16586475133954082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57895783322033,2.428957833220352,1.0,0.002,0.12951204209674894,0.004908075687174118,0.00020004664767461346,0.0017999533574049225,0.10002332383730672,0.10002332383730672,0.0,5.079535750351916e-12,1.0,1.0000004228670905,0.000208699708707627,0.0927039413036889,0.0,3.913864903299477e-08,0.050271514009432416,0.0,1600114.7836559594,266.6305454733682,2.537536261115747e-07,1.0,1284446.838393742,2598.3755648601145,,,,,,,,,,,,,,,,,2.0,16541.423348631604,1553.4844359691008,0.3722419050207379,6.17534620354742,2.939490675982859
3132.0,-30.118407889738798,5.004606045132189,35.06105308367697,24.097396549209975,4.990589511526702,-26.607508149610958,-40.12567416122181,1.4796897705334309,-6.519441581951639,-6.51944184100413,40.122002838774655,42267.16200257873,25750.794211366294,25750.794211366294,68017.95621394503,77357.25663903076,77347.74931171199,25750.794211366294,103098.54352307829,103098.54352307829,103098.54352307829,130638.77169773575,126120.72242338477,4518.049274350982,0.0,91571.74949634376,56481.66716382258,38988.98036946798,27540.228174657463,66529.20854412545,20895.07410225324,1553.482518029392,0.0,0.8784906302199549,2.726780667684077,0.0014947054983599872,1.0,1.0,-6.519228841016627,334134.80030491506,1559800.3678786184,4.668176934743765,1559800.3678786184,4.668176934743765,0.7587110015842534,0.09270388113406274,4.028046144702076,101325.0,128401.65929806037,1.2672258504619824,1.0,0.0,4.028046144701411,1.2848222074911881,1.2851184681001964,3.1351000326865863,0.0,16541.418502647208,0.0,0.0,22733.54033363901,2318.175965659936,19323.50600823929,1970.4492368178012,0.85,0.8499998559241622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.890256191683,4632.441516551485,6.172452444823645,5.004606045132189,-3.7120846987174545,8.716690743849643,2.9394963708456214,3.5,0.8398561059558919,0.6,0.00023057290296852245,1.0000046628745538,0.0002305718278410136,199.0200432452456,0.0,2.1526492759538747e-07,0.6100608048053281,0.03941089895606785,7.774154502266948e-05,0.00015283135794585297,0.000615611762163376,0.09270388071354796,0.09270388071354796,0.09270388071354796,0.09270391858013499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.76646014204,595.5707554113351,0.0,0.09270388071354796,0.09270388113406274,0.09270388113406274,0.3722417343057521,0.3722417343057521,0.5,9.995995293375714,0.00017194792025065908,0.00017194792025065908,7.287326297955588e-11,2.5905251277436037e-07,0.00021299998752510874,7.287326297955588e-11,27540.228174657463,20895.07410225324,0.7587110015842534,1.0223773542839034,0.6353173730384161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204703725143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.069465561995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.586185003554,260.586185003554,-12.563814996445956,244.7872381173094,276.38513188981574,127913.18759696974,127916.78928540988,-3.6016884401290765,0.0,nan,276.38513188981574,3.2351318898157615,270.06555313530356,-3.0844468646964174,263.74597438079803,-9.404025619201946,257.42639562629665,-15.723604373703324,251.10681687180033,-22.043183128199644,244.7872381173094,-28.362761882690563,1.0,1.0,26381.15544483698,26381.15544483698,275.5789640946187,2.4289640946187205,275.5789640946187,275.5789640946187,77347.9157661128,77347.74931171199,0.16645440080901608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789640946187,2.4289640946187205,1.0,0.002,0.12951200215090955,0.0049080782073572735,0.00020004659129362406,0.001799953413552517,0.10002329564681203,0.10002329564681203,0.0,4.846141283404437e-12,1.0,1.000000431576835,0.00021299991465184576,0.09270388113406274,0.0,3.9945069423241046e-08,0.05130731636583595,0.0,1600114.798840449,266.63055841804834,2.589796395113808e-07,1.0,1284446.794226475,2598.3757436101564,,,,,,,,,,,,,,,,,2.0,16541.418502647208,1553.482518029392,0.3722417343057521,6.17534620354742,2.9394963708456214
3133.0,-30.11845238117833,5.004599450202693,35.06104924393295,24.09738687509673,4.990593921704968,-26.607547750889815,-40.12570685064418,1.4796892905537034,-6.51942862981474,-6.519428894089124,40.121995380166915,42267.10521468886,25750.791329679283,25750.791329679283,68017.89654436815,77357.1995089339,77347.69177438406,25750.791329679283,103098.48310406334,103098.48310406334,103098.48310406334,130638.67669332742,126120.6298989259,4518.046794401519,0.0,91571.71213662777,56481.63007323215,38988.98007043958,27540.193589264072,66529.17365970365,20895.049798688236,1553.4806017309295,0.0,0.8784907287120887,2.726781983443336,0.0014947054983599872,1.0,1.0,-6.519211530688324,334134.9710912407,1559800.0454619916,4.668173583770327,1559800.0454619916,4.668173583770327,0.7587110719088664,0.0927038211224722,4.028046144702076,101325.0,128401.64643688282,1.2672257235320288,1.0,0.0,4.028046144702492,1.2848222119569053,1.2851184711855235,3.1351000217897713,0.0,16541.413660576414,0.0,0.0,22733.531058741293,2318.1750198835784,19323.501958989447,1970.4488239092298,0.85,0.8500000245918395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.895102422996,4632.441516551485,6.172444583931048,5.004599450202693,-3.7120734421357215,8.716672892338414,2.939502061904908,3.5,0.8398577319728309,0.6,0.0002305718278410136,1.0000046352036858,0.0002305707590985812,199.02008002142853,0.0,2.1397192330698143e-07,0.6063964306519853,0.039411112927991154,7.774125712579264e-05,0.00015283057071522097,0.0006156085911620638,0.09270382070806298,0.09270382070806298,0.09270382070806298,0.09270385935128198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.72480090626,595.570768593091,0.0,0.09270382070806298,0.0927038211224722,0.0927038211224722,0.3722415641355158,0.3722415641355158,0.5,9.995996453081496,0.00017636307364909953,0.00017636307364909953,-8.355982572538778e-12,2.6427437660458963e-07,0.00021736340079314687,-8.355982572538778e-12,27540.193589264072,20895.049798688236,0.7587110719088664,1.022376993471756,0.6353168525868796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522049721137074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06580118784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58616423386746,260.58616423386746,-12.563835766132513,244.78719481125592,276.3851336564965,127913.379702169,127916.95351336342,-3.573811194411001,0.0,nan,276.3851336564965,3.2351336564965436,270.0655458874368,-3.084454112563151,263.7459581183838,-9.404041881616195,257.4263703493382,-15.723629650661792,251.1067825802937,-22.04321741970628,244.78719481125592,-28.362805188744062,1.0,1.0,26381.15544483698,26381.15544483698,275.5789703850069,2.4289703850069486,275.5789703850069,275.5789703850069,77347.85877902253,77347.69177438406,0.16700463846791536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789703850069,2.4289703850069486,1.0,0.002,0.12951196138737853,0.004908080734229748,0.00020004653365264405,0.001799953471657869,0.10002326682632202,0.10002326682632202,0.0,5.3105128801356205e-12,1.0,1.0000004404147662,0.00021736340914912944,0.0927038211224722,0.0,4.076335785601752e-08,0.052358362518635314,0.0,1600114.8140337889,266.63057137018524,2.6428273258716217e-07,1.0,1284446.7500340168,2598.3759224621567,,,,,,,,,,,,,,,,,2.0,16541.413660576414,1553.4806017309295,0.3722415641355158,6.17534620354742,2.939502061904908
3134.0,-30.118496688384024,5.0045928799556565,35.061045412856096,24.097377410531067,4.990598506643074,-26.607587168884248,-40.12573954006655,1.4796889871453252,-6.5194156293329115,-6.519415899850926,40.121987950875145,42267.04910168005,25750.78837009674,25750.78837009674,68017.83747177679,77357.14240767363,77347.63468163341,25750.78837009674,103098.42305173015,103098.42305173015,103098.42305173015,130638.5821323962,126120.53779665359,4518.044335742609,0.0,91571.67479858258,56481.59367622658,38988.97902484,27540.15908066606,66529.13810550606,20895.02555362185,1553.4786878984391,0.0,0.8784908273498688,2.7267833040169336,0.0014947054983599872,1.0,1.0,-6.519193459178723,334135.1425039316,1559799.7243126235,4.668170227842078,1559799.7243126235,4.668170227842078,0.7587111422421203,0.09270376128160361,4.028046144702076,101325.0,128401.6379741166,1.26722564001102,1.0,0.0,4.0280461447042715,1.2848222155833693,1.2851184734396082,3.1351000129408213,0.0,16541.408822334917,0.0,0.0,22733.521789223556,2318.174074655826,19323.49773249237,1970.4483929264704,0.85,0.850000185261764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.8999454250525,4632.441516551485,6.172436709163008,5.0045928799556565,-3.712062145805103,8.71665502576076,2.9395077491763963,3.5,0.8398593569075418,0.6,0.0002305707590985812,1.000004616011482,0.00023056969478622266,199.0201166453375,0.0,2.1270120441642272e-07,0.602795213316142,0.03941132562919557,7.774096922990197e-05,0.00015282978986867925,0.0006156054458761618,0.09270376086225532,0.09270376086225532,0.09270376086225532,0.09270380044850475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.68314663856,595.5707817746701,0.0,0.09270376086225532,0.09270376128160361,0.09270376128160361,0.3722413945091316,0.3722413945091316,0.5,9.995997641162033,0.0001808936571023878,0.0001808936571023878,6.474465408246033e-11,2.705180008888419e-07,0.00022244067218935015,6.474465408246033e-11,27540.15908066606,20895.02555362185,0.7587111422421203,1.0223766519252038,0.6353163486749268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052389095748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0621999705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861436293729,260.5861436293729,-12.563856370627093,244.78715176764868,276.385135491115,127913.57204634516,127917.11743330648,-3.5453869613468862,0.0,nan,276.385135491115,3.235135491115045,270.0655387464102,-3.0844612535897795,263.74594200171265,-9.404057998287328,257.4263452570197,-15.723654742980273,251.10674851233094,-22.04325148766904,244.78715176764868,-28.362848232351297,1.0,1.0,26381.15544483698,26381.15544483698,275.5789767741517,2.4289767741517494,275.5789767741517,275.5789767741517,77347.80218741324,77347.63468163341,0.16750577982747927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5789767741517,2.4289767741517494,1.0,0.002,0.12951191967178968,0.004908083272260142,0.00020004647456061604,0.0017999535306695983,0.10002323728030801,0.10002323728030801,0.0,5.23021426515613e-12,1.0,1.0000004506982463,0.00022244060744469607,0.09270376128160361,0.0,4.171549022409452e-08,0.05358132399414348,0.0,1600114.8292850477,266.63058437066707,2.7045325623475946e-07,1.0,1284446.7056794972,2598.376101970068,,,,,,,,,,,,,,,,,2.0,16541.408822334917,1553.4786878984391,0.3722413945091316,6.17534620354742,2.9395077491763963
3135.0,-30.11854073260493,5.00458633271939,35.06104159057695,24.097367736417823,4.990602854046689,-26.60762637394079,-40.12577215963972,1.4796884945245008,-6.519402705450034,-6.519402981813619,40.12198054240979,42266.993989225084,25750.785606637535,25750.785606637535,68017.77959586262,77357.08552660135,77347.57755757851,25750.785606637535,103098.36316421605,103098.36316421605,103098.36316421605,130638.48786834633,126120.44596932257,4518.04189902376,0.0,91571.63748520121,56481.55805561345,38988.9771439864,27540.124704130292,66529.1018481167,20895.001399441047,1553.4767820752172,0.0,0.8784909254947194,2.726784616832743,0.0014947054983599872,1.0,1.0,-6.51917565530789,334135.31290931447,1559799.404063706,4.6681668886851275,1559799.404063706,4.6681668886851275,0.7587112122374431,0.09270370163526197,4.028046144702076,101325.0,128401.62511293904,1.2672255130810663,1.0,0.0,4.0280461447031595,1.2848222200858928,1.2851184765756465,3.1351000019541955,0.0,16541.40398630119,0.0,0.0,22733.51252582884,2318.173130052448,19323.48920309254,1970.447523169741,0.85,0.8500001564271259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.904785404044,4632.441516551485,6.172428885896445,5.00458633271939,-3.7120509034346756,8.716637236154066,2.9395134329022117,3.5,0.8398609808292034,0.6,0.00023056969478622266,1.0000045886148212,0.00023056863679555854,199.02015305187763,0.0,2.1181956974399012e-07,0.600296660654468,0.03941153744876531,7.774068195015559e-05,0.00015282901283606706,0.000615602315952944,0.09270370122892067,0.09270370122892067,0.09270370122892067,0.09270374170779251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.6414608885,595.5707949675098,0.0,0.09270370122892067,0.09270370163526197,0.09270370163526197,0.37224122544264315,0.37224122544264315,0.5,9.995998856661906,0.0001855226927887088,0.0001855226927887088,-2.808064891723916e-11,2.7636360755423084e-07,0.00022732650575107982,-2.808064891723916e-11,27540.124704130292,20895.001399441047,0.7587112122374431,1.0223763391717584,0.6353158665168659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205504600765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05970141784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58612316234877,260.58612316234877,-12.563876837651208,244.7871089820353,276.38513734267997,127913.76018197108,127917.28191464774,-3.5217326766643886,0.0,nan,276.38513734267997,3.235137342679991,270.06553167054017,-3.08446832945981,263.74592599840577,-9.40407400159421,257.4263203262774,-15.723679673722586,251.10671465415413,-22.043285345845845,244.7871089820353,-28.36289101796467,1.0,1.0,26381.15544483698,26381.15544483698,275.578983083474,2.4289830834740087,275.578983083474,275.578983083474,77347.74513273587,77347.57755757851,0.16757515736389905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.578983083474,2.4289830834740087,1.0,0.002,0.12951187704033063,0.004908085801594447,0.00020004641402251712,0.001799953591615092,0.10002320701125855,0.10002320701125855,0.0,5.637608869318855e-12,1.0,1.0000004605943238,0.00022732653383172874,0.09270370163526197,0.0,4.2631751387640285e-08,0.05475821074740365,0.0,1600114.844446163,266.63059729454994,2.763916882031481e-07,1.0,1284446.6615856425,2598.3762804230632,,,,,,,,,,,,,,,,,2.0,16541.40398630119,1553.4767820752172,0.37224122544264315,6.17534620354742,2.9395134329022117
3136.0,-30.118584523658598,5.004579810149659,35.06103777605508,24.09735834170135,4.990607458872351,-26.607665325404437,-40.1258047442883,1.479688260613066,-6.519389684131227,-6.5193899648232705,40.121973121789964,42266.939807099036,25750.782648294917,25750.782648294917,68017.72245539396,77357.02866847183,77347.52043995033,25750.782648294917,103098.30308824524,103098.30308824524,103098.30308824524,130638.39328567492,126120.35380976554,4518.039475909382,0.0,91571.60018971704,56481.5233699191,38988.97424421993,27540.09019742968,66529.0644416496,20894.977157511767,1553.4748677167054,0.0,0.8784910242225457,2.7267859397411844,0.0014947054983599872,1.0,1.0,-6.519159108408246,334135.4846218257,1559799.0832883131,4.668163529694228,1559799.0832883131,4.668163529694228,0.7587112826326872,0.09270364209109484,4.028046144702076,101325.0,128401.61180635277,1.2672253817552703,1.0,0.0,4.028046144705377,1.284822223365021,1.2851184784961303,3.135099993952781,0.0,16541.39915405902,0.0,0.0,22733.50326687727,2318.172185902145,19323.48041388451,1970.4466269199484,0.85,0.8500001159979085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.909621965574,4632.441516551485,6.172421020990998,5.004579810149659,-3.7120395823860957,8.716619392535755,2.9395191126191973,3.5,0.8398626036054849,0.6,0.00023056863679555854,1.0000045622409306,0.00023056758489068546,199.0201892491637,0.0,2.1056146390174597e-07,0.596731188697548,0.03941174801022922,7.774039497896972e-05,0.00015282824181658881,0.0006155992102509072,0.09270364167183107,0.09270364167183107,0.09270364167183107,0.09270368286225404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.59962202824,595.570808209545,0.0,0.09270364167183107,0.09270364209109484,0.09270364209109484,0.3722410569453249,0.3722410569453249,0.5,9.996000091728618,0.00018989628432564132,0.00018989628432564132,1.0913936421275139e-11,2.806920633702248e-07,0.00023085641504394516,1.0913936421275139e-11,27540.09019742968,20894.977157511767,0.7587112826326872,1.0223760551307617,0.6353154093151263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205768715041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05613594589,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.586102854217,260.586102854217,-12.56389714578296,244.78706645357764,276.38513925487354,127913.95017618986,127917.4445683997,-3.4943922098610747,0.0,nan,276.38513925487354,3.235139254873559,270.0655246946043,-3.0844753053956993,263.74591013433945,-9.404089865660524,257.42629557408054,-15.723704425919436,251.10668101382677,-22.043318986173205,244.78706645357764,-28.36293354642234,1.0,1.0,26381.15544483698,26381.15544483698,275.57898949249284,2.4289894924928603,275.57898949249284,275.57898949249284,77347.68871951873,77347.52043995033,0.16827956840279512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57898949249284,2.4289894924928603,1.0,0.002,0.12951183374581837,0.0049080883480137165,0.00020004635250098985,0.0017999536521783972,0.10002317625049492,0.10002317625049492,0.0,4.6793870861483455e-12,1.0,1.000000467743825,0.00023085640413000874,0.09270364209109484,0.0,4.329370338484374e-08,0.055608450856712566,0.0,1600114.8597191595,266.63061031586875,2.806811494338035e-07,1.0,1284446.6171535691,2598.37646024487,,,,,,,,,,,,,,,,,2.0,16541.39915405902,1553.4748677167054,0.3722410569453249,6.17534620354742,2.9395191126191973
3137.0,-30.11863709503412,5.004573308357516,35.06103396887458,24.097347550001018,4.9906114476951675,-26.60771224077434,-40.12584606008602,1.479686592568528,-6.519376862917909,-6.519377145935373,40.121965704486335,42266.88385238556,25750.780154016404,25750.780154016404,68017.66400640196,77356.9685859337,77347.46269401463,25750.780154016404,103098.24284803103,103098.24284803103,103098.24284803103,130638.29868060481,126120.26161214289,4518.037068461926,0.0,91571.56298232755,56481.49270119813,38988.966979032695,27540.055832573787,66529.02281160648,20894.95300631357,1553.4729646783703,0.0,0.87849112186414,2.726787242536026,0.0014947054983599872,1.0,1.0,-6.519144359449285,334135.65372038074,1559798.7626580717,4.668160207660387,1559798.7626580717,4.668160207660387,0.7587113524148876,0.09270358276225409,4.028046144702076,101325.0,128401.60083816238,1.2672252735076475,1.0,0.0,4.028046144703375,1.284822233341002,1.2851184871228303,3.1350999696103488,0.0,16541.39432542049,0.0,0.0,22733.494029796027,2318.171243981995,19323.468573129256,1970.4454194989376,0.85,0.8499999405195978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.914455567651,4632.441516551485,6.172413271717631,5.004573308357516,-3.712028408006464,8.71660171636398,2.9395247888651945,3.5,0.8398642253900556,0.6,0.00023056758489068546,1.0000054769973592,0.00023056632207954834,199.02023270419923,0.0,2.0935030691147755e-07,0.5932987697871274,0.039411957360536126,7.774003111444763e-05,0.00015282755377623783,0.0006155964387926239,0.0927035823559259,0.0927035823559259,0.0927035823559259,0.09270362389368626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.55774375115,595.5708214645642,0.0,0.0927035823559259,0.09270358276225409,0.09270358276225409,0.37224088899337265,0.37224088899337265,0.5,9.996001338298058,0.00019385257093063046,0.00019385257093063046,-9.322320693172514e-12,2.830174707924016e-07,0.00023278648609448283,-9.322320693172514e-12,27540.055832573787,20894.95300631357,0.7587113524148876,1.022375816326221,0.6353149658018393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060313112726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05270352698,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860818218757,260.5860818218757,-12.563918178124254,244.7870226133175,276.38514103045105,127914.09393908585,127917.7129447076,-3.6190056217484625,0.0,nan,276.38514103045105,3.235141030451075,270.0655173470139,-3.0844826529860825,263.7458936635816,-9.404106336418351,257.42626998015635,-15.723730019843629,251.10664629673389,-22.043353703266092,244.7870226133175,-28.362977386682473,1.0,1.0,26381.15544483698,26381.15544483698,275.57899563072,2.42899563072001,275.57899563072,275.57899563072,77347.62828623134,77347.46269401463,0.165592216711957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57899563072,2.42899563072001,1.0,0.002,0.12951179009002975,0.004908090864045171,0.00020004629033995073,0.0017999537148914507,0.10002314516997536,0.10002314516997536,0.0,5.231401249694567e-12,1.0,1.0000004716531108,0.00023278649541680352,0.09270358276225409,0.0,4.365563997603589e-08,0.05607333717671146,0.0,1600114.8747547623,266.63062313708207,2.8302679311309475e-07,1.0,1284446.5733978949,2598.3766373292365,,,,,,,,,,,,,,,,,2.0,16541.39432542049,1553.4729646783703,0.37224088899337265,6.17534620354742,2.9395247888651945
3138.0,-30.118679703392846,5.0045668311080185,35.06103016671739,24.09733791081237,4.990616023907725,-26.607750130662293,-40.12587480302898,1.4796864511778007,-6.519363833624141,-6.519364115730511,40.12195823514685,42266.818791511236,25750.777209237516,25750.777209237516,68017.59600074874,77356.91088077567,77347.40476436049,25750.777209237516,103098.181973598,103098.181973598,103098.181973598,130638.20304721767,126120.16839070599,4518.034656511676,0.0,91571.52434399522,56481.44397100613,38988.9781922101,27540.02107361967,66528.99926582977,20894.92858413864,1553.4710378863265,0.0,0.8784912208481443,2.726788566847701,0.0014947054983599872,1.0,1.0,-6.519132037568227,334135.82560617325,1559798.4397773263,4.668156839954574,1559798.4397773263,4.668156839954574,0.7587114232150569,0.09270352339559593,4.028046144702076,101325.0,128401.58736454777,1.26722514053341,1.0,0.0,4.028046144700461,1.2848222366102466,1.2851184887702565,3.1350999616330517,0.0,16541.389319423146,0.0,0.0,22733.484437469888,2318.1702658369463,19323.459683602658,1970.444513019498,0.85,0.8499999081422492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.919285246281,4632.441516551485,6.172405420283046,5.0045668311080185,-3.7120170703084217,8.71658390141644,2.9395304605081476,3.5,0.8398658458594708,0.6,0.00023056632207954834,1.0000044390285752,0.00023056529859359946,199.0202679239052,0.0,2.513249663723415e-07,0.7122549546992158,0.0394122086855025,7.773977797885707e-05,0.00015282654410069126,0.0006155923717729312,0.09270352297817079,0.09270352297817079,0.09270352297817079,0.09270356438066342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.5156369947,595.5708347913296,0.0,0.09270352297817079,0.09270352339559593,0.09270352339559593,0.3722407215355962,0.3722407215355962,0.5,9.996002580064632,0.00019679973462416456,0.00019679973462416456,-5.95719029661268e-11,2.8210638447490055e-07,0.00023207816229842138,-5.95719029661268e-11,27540.02107361967,20894.92858413864,0.7587114232150569,1.0223751559672647,0.6353142127183636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522063465594612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17165971189,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860611561298,260.5860611561298,-12.563938843870176,244.78697942599067,276.3851428862852,127914.29738948414,127917.85331579838,-3.555926314248371,0.0,nan,276.3851428862852,3.235142886285246,270.06551019421613,-3.0844898057838464,263.74587750215204,-9.404122497847936,257.4262448100948,-15.723755189905205,251.10661211803972,-22.043387881960257,244.78697942599067,-28.36302057400931,1.0,1.0,26381.15544483698,26381.15544483698,275.5790019590096,2.429001959009611,275.5790019590096,275.5790019590096,77347.57128851514,77347.40476436049,0.16652415465796366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790019590096,2.429001959009611,1.0,0.002,0.12951174656658423,0.004908093415448091,0.00020004622847019947,0.0017999537764010654,0.10002311423509973,0.10002311423509973,0.0,4.87126484982614e-12,1.0,1.0000004702186107,0.00023207822187032434,0.09270352339559593,0.0,4.352279047223055e-08,0.055902697151013134,0.0,1600114.8900297433,266.63063616637584,2.821659563778667e-07,1.0,1284446.5289210146,2598.376817332428,,,,,,,,,,,,,,,,,2.0,16541.389319423146,1553.4710378863265,0.3722407215355962,6.17534620354742,2.9395304605081476
3139.0,-30.118722730066064,5.004560376078827,35.06102637225807,24.097328446246706,4.990620423426731,-26.60778841471658,-40.12590728290377,1.479686107220508,-6.519350912776758,-6.5193511982703205,40.12195085277221,42266.76745281448,25750.77454128728,25750.77454128728,68017.54199410176,77356.85459651705,77347.34764052472,25750.77454128728,103098.122181812,103098.122181812,103098.122181812,130638.10895653017,126120.07669120526,4518.032265324909,0.0,91571.48723760924,56481.41192168839,38988.97257324539,27539.986774718174,66528.95934796357,20894.904486629566,1553.469135606808,0.0,0.8784913188912199,2.7267898796566237,0.0014947054983599872,1.0,1.0,-6.519116380256776,334135.9960061919,1559798.1206564452,4.6681535042622,1559798.1206564452,4.6681535042622,0.7587114931300976,0.09270346429450216,4.028046144702076,101325.0,128401.57428066588,1.2672250114055355,1.0,0.0,4.028046144702939,1.2848222403329574,1.2851184911787599,3.13509995254925,0.0,16541.38451126586,0.0,0.0,22733.475225463706,2318.1693264737405,19323.455499480588,1970.4440863577868,0.85,0.8500000685261018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.924111998143,4632.441516551485,6.172397639551967,5.004560376078827,-3.7120058143432626,8.716566190422089,2.939536128718478,3.5,0.8398674653481366,0.6,0.00023056529859359946,1.0000044826111336,0.00023056426506365787,199.02030348939755,0.0,2.0369444776215718e-07,0.5772700649579534,0.03941241237995026,7.773949193348174e-05,0.0001528258066601177,0.000615589401328272,0.09270346388701227,0.09270346388701227,0.09270346388701227,0.09270350583994692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.4738756549,595.5708480100319,0.0,0.09270346388701227,0.09270346429450216,0.09270346429450216,0.37224055446577525,0.37224055446577525,0.5,9.996003837414342,0.00019974613320528078,0.00019974613320528078,-2.0463630789890885e-12,2.854935701179784e-07,0.00023481801355274,-2.0463630789890885e-12,27539.986774718174,20894.904486629566,0.7587114931300976,1.0223749576233792,0.6353138222371466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066020637698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03667482215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860407362323,260.5860407362323,-12.563959263767686,244.78693669902134,276.3851447734597,127914.49133198446,127918.00495541532,-3.5136234308665575,0.0,nan,276.3851447734597,3.2351447734596945,270.0655031585608,-3.084496841439204,263.7458615436692,-9.40413845633077,257.4262199287838,-15.723780071216197,251.1065783138991,-22.043421686100885,244.78693669902134,-28.363063300978638,1.0,1.0,26381.15544483698,26381.15544483698,275.5790082677801,2.429008267780148,275.5790082677801,275.5790082677801,77347.5149838109,77347.34764052472,0.16734328618622385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790082677801,2.429008267780148,1.0,0.002,0.12951170252876876,0.0049080959484075785,0.00020004616575962852,0.0017999538387031484,0.10002308287981426,0.10002308287981426,0.0,4.4627769361926806e-12,1.0,1.0000004757678815,0.0002348180155991031,0.09270346429450216,0.0,4.403657416393581e-08,0.05656262288876144,0.0,1600114.9051835635,266.6306490872232,2.8549561648105737e-07,1.0,1284446.4848286032,2598.376995779634,,,,,,,,,,,,,,,,,2.0,16541.38451126586,1553.469135606808,0.37224055446577525,6.17534620354742,2.939536128718478
3140.0,-30.118765477050136,5.004553944032689,35.06102258480015,24.09731908645483,4.99062493802309,-26.607826435545018,-40.12593972785396,1.479685895653502,-6.519337942446612,-6.519338230422203,40.12194346583505,42266.71717996933,25750.77178261545,25750.77178261545,68017.48896258479,77356.79830120053,77347.29052968392,25750.77178261545,103098.06231229937,103098.06231229937,103098.06231229937,130638.01468877375,126119.98480638588,4518.029882387873,0.0,91571.45004980647,56481.38067937016,38988.96596715146,27539.952376474375,66528.91834362583,20894.880321514553,1553.4672272372186,0.0,0.8784914172241649,2.7267911975917514,0.0014947054983599872,1.0,1.0,-6.519101364196786,334136.1670701174,1559797.8013385043,4.668150158708159,1559797.8013385043,4.668150158708159,0.7587115633273105,0.09270340526230031,4.028046144702076,101325.0,128401.56091840348,1.267224879530259,1.0,0.0,4.0280461447024,1.2848222434570369,1.2851184929755881,3.135099944926171,0.0,16541.37969330806,0.0,0.0,22733.46599324505,2318.168385049436,19323.442195445892,1970.442729723799,0.85,0.8499998284989891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.928935261505,4632.441516551485,6.172389842254431,5.004553944032689,-3.7119945168891686,8.716548460921857,2.9395417928365184,3.5,0.8398690836675767,0.6,0.00023056426506365787,1.0000044534740251,0.00023056323825626515,199.0203388237123,0.0,2.0569344264033293e-07,0.5829352164427035,0.0394126180733929,7.77392061966534e-05,0.00015282505886700447,0.0006155863891831051,0.09270340486099406,0.09270340486099406,0.09270340486099406,0.09270344714054526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.43203898956,595.5708612530078,0.0,0.09270340486099406,0.09270340526230031,0.09270340526230031,0.37224038778062607,0.37224038778062607,0.5,9.996005105811419,0.000202494699806266,0.000202494699806266,-9.15179043659009e-12,2.879755811591167e-07,0.00023686622540708413,-9.15179043659009e-12,27539.952376474375,20894.880321514553,0.7587115633273105,1.022374790632705,0.6353134581515246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206860076621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04233997363,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860205533726,260.5860205533726,-12.5639794466274,244.786894398063,276.38514670869813,127914.68391660096,127918.15675343377,-3.4728368328069283,0.0,nan,276.38514670869813,3.235146708698153,270.0654962465603,-3.0845037534396624,263.7458457844291,-9.404154215570884,257.42619532230435,-15.723804677695625,251.10654486018058,-22.0434551398194,244.786894398063,-28.36310560193698,1.0,1.0,26381.15544483698,26381.15544483698,275.579014628442,2.429014628442019,275.579014628442,275.579014628442,77347.45886787667,77347.29052968392,0.16833819275780115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579014628442,2.429014628442019,1.0,0.002,0.12951165810770793,0.004908098494985088,0.0002000461024777774,0.0017999539026228705,0.1000230512388887,0.1000230512388887,0.0,5.100647768735422e-12,1.0,1.0000004799164273,0.00023686623455887457,0.09270340526230031,0.0,4.442066301815317e-08,0.05705596250117825,0.0,1600114.920394196,266.63066205755337,2.879847329495533e-07,1.0,1284446.4405644166,2598.3771749220623,,,,,,,,,,,,,,,,,2.0,16541.37969330806,1553.4672272372186,0.37224038778062607,6.17534620354742,2.9395417928365184
