time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3141.0,-30.118807995772716,5.004547535086194,35.06101880501601,24.097309831436746,4.990629541045311,-26.60786424209263,-40.12597213787956,1.479685787359584,-6.519324955390914,-6.519325247057135,40.12193611246927,42266.66775298508,25750.769013318073,25750.769013318073,68017.43676630314,77356.74209320963,77347.2338365318,25750.769013318073,103098.00284984987,103098.00284984987,103098.00284984987,130637.92095441441,126119.89343967645,4518.027514737961,0.0,91571.41288939476,56481.35024062819,38988.95849862952,27539.918104564542,66528.87660319406,20894.85624850425,1553.4653244739673,0.0,0.878491515513245,2.7267925170832457,0.0014947054983599872,1.0,1.0,-6.519085301489497,334136.33833820745,1559797.4834713156,4.668146814647001,1559797.4834713156,4.668146814647001,0.7587116333886657,0.09270334637754372,4.028046144702076,101325.0,128401.55635296383,1.2672248344728727,1.0,0.0,4.02804614470376,1.2848222460840835,1.285118494283907,3.135099938515904,0.0,16541.374879519142,0.0,0.0,22733.45676782648,2318.167444318547,19323.437774334805,1970.4422788959334,0.85,0.8499999789597461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.93375526385,4632.441516551485,6.172382047252687,5.004547535086194,-3.7119832041496545,8.716530739235848,2.9395474531293986,3.5,0.8398707008941139,0.6,0.00023056323825626515,1.0000044296947317,0.00023056221693602748,199.02037396935893,0.0,2.0435555520583979e-07,0.57914364345335,0.039412822428948106,7.773892076836924e-05,0.00015282431748789592,0.0006155834028738452,0.09270334597092415,0.09270334597092415,0.09270334597092415,0.09270338882386081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.390280843,595.5708744720953,0.0,0.09270334597092415,0.09270334637754372,0.09270334637754372,0.3722402214594837,0.3722402214594837,0.5,9.996006391595389,0.0002053038083431602,0.0002053038083431602,-6.0992988437647e-11,2.916661969720735e-07,0.00023994556761408603,-6.0992988437647e-11,27539.918104564542,20894.85624850425,0.7587116333886657,1.022374647508141,0.6353131138089269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071164123806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03854840064,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860005932419,260.5860005932419,-12.563999406758057,244.78685248589053,276.3851487006086,127914.87476077669,127918.30927294797,-3.4345121712904776,0.0,nan,276.3851487006086,3.2351487006086472,270.0654894576567,-3.084510542343253,263.7458302147079,-9.404169785292083,257.4261709717642,-15.723829028235798,251.10651172882385,-22.04348827117613,244.78685248589053,-28.363147514109443,1.0,1.0,26381.15544483698,26381.15544483698,275.57902105294346,2.429021052943483,275.57902105294346,275.57902105294346,77347.40289806151,77347.2338365318,0.16906152971205302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57902105294346,2.429021052943483,1.0,0.002,0.1295116131093018,0.004908101044940832,0.0002000460383105061,0.001799953966743125,0.10002301915525305,0.10002301915525305,0.0,5.053631124685154e-12,1.0,1.0000004861535323,0.00023994562860707447,0.09270334637754372,0.0,4.499813265531907e-08,0.05779768932698758,0.0,1600114.9356262265,266.63067504460906,2.9172718996051117e-07,1.0,1284446.3962474123,2598.3773542782524,,,,,,,,,,,,,,,,,2.0,16541.374879519142,1553.4653244739673,0.3722402214594837,6.17534620354742,2.9395474531293986
3142.0,-30.118850287187744,5.004541148640145,35.061015032993346,24.097300541494064,4.990634076730193,-26.607901850793855,-40.12600451298056,1.4796856394788327,-6.519311987410845,-6.5193122830588655,40.12192877666631,42266.61917973289,25750.76631053291,25750.76631053291,68017.38549026579,77356.68602301137,77347.17724496327,25750.76631053291,103097.94355549618,103097.94355549618,103097.94355549618,130637.82747490433,126119.80231383571,4518.0251610686255,0.0,91571.37575456697,56481.32053674697,38988.95024202221,27539.88391940816,66528.83416143036,20894.832236908773,1553.4634262706436,0.0,0.8784916136310377,2.726793834614539,0.0014947054983599872,1.0,1.0,-6.519069099706655,334136.50935220974,1559797.1663642589,4.668143476413986,1559797.1663642589,4.668143476413986,0.758711703290208,0.09270328761134665,4.028046144702076,101325.0,128401.54293502533,1.2672247020481158,1.0,0.0,4.028046144701155,1.2848222488850012,1.2851184957731872,3.1350999316813737,0.0,16541.370068878165,0.0,0.0,22733.44754875935,2318.166504235325,19323.433393209525,1970.4418321454855,0.85,0.8500001309420434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.938572067751,4632.441516551485,6.172374272943808,5.004541148640145,-3.7119719026167015,8.716513051256847,2.9395531096705936,3.5,0.839872317048741,0.6,0.00023056221693602748,1.000004406014806,0.00023056120107996188,199.0204089271257,0.0,2.0326353564249304e-07,0.5760488600108252,0.03941302569248375,7.773863564862527e-05,0.00015282358128740223,0.0006155804374242848,0.09270328721222337,0.09270328721222337,0.09270328721222337,0.09270333069444943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.3485210067,595.5708876925962,0.0,0.09270328721222337,0.09270328761134665,0.09270328761134665,0.37224005551133993,0.37224005551133993,0.5,9.996007695346169,0.00020820567914370258,0.00020820567914370258,-1.3585577107733116e-11,2.9564802161985426e-07,0.00024318335221096277,-1.3585577107733116e-11,27539.88391940816,20894.832236908773,0.758711703290208,1.0223745289933008,0.6353127889957325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073713794377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0354536172,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58598082988755,260.58598082988755,-12.56401917011243,244.786810930466,276.3851507293232,127915.0622985567,127918.46295185774,-3.4006533010611335,0.0,nan,276.3851507293232,3.235150729323209,270.0654827695438,-3.0845172304561856,263.74581480976696,-9.404185190233022,257.4261468499966,-15.723853150003379,251.10647889022837,-22.043521109771604,244.786810930466,-28.363189069533973,1.0,1.0,26381.15544483698,26381.15544483698,275.57902746983035,2.4290274698303733,275.57902746983035,275.57902746983035,77347.34683076022,77347.17724496327,0.16958579694619402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57902746983035,2.4290274698303733,1.0,0.002,0.1295115675031754,0.004908103593183587,0.00020004597319661378,0.0017999540315273505,0.10002298659830688,0.10002298659830688,0.0,4.7239642753105215e-12,1.0,1.0000004927113497,0.00024318336579653987,0.09270328761134665,0.0,4.5605296548215114e-08,0.05857755678305856,0.0,1600114.9508361642,266.63068801258913,2.95661607196962e-07,1.0,1284446.351996173,2598.377533368322,,,,,,,,,,,,,,,,,2.0,16541.370068878165,1553.4634262706436,0.37224005551133993,6.17534620354742,2.9395531096705936
3143.0,-30.118892278250087,5.004534785123625,35.06101126849347,24.09729139124977,4.990638709756117,-26.607939179450405,-40.12603304637594,1.479685610955774,-6.519298988553544,-6.519299287944907,40.121921449819396,42266.556044225756,25750.763561393487,25750.763561393487,68017.31960561924,77356.63006056368,77347.12078034572,25750.763561393487,103097.8843417392,103097.8843417392,103097.8843417392,130637.73405893221,126119.71123854048,4518.022820391732,0.0,91571.33863849513,56481.27616844966,38988.95830005052,27539.849717193007,66528.80801724353,20894.808215618195,1553.4615263817568,0.0,0.8784917118833712,2.72679515531176,0.0014947054983599872,1.0,1.0,-6.5190530622462575,334136.68077672436,1559796.8496430553,4.668140133604001,1559796.8496430553,4.668140133604001,0.7587117733098471,0.09270322895373287,4.028046144702076,101325.0,128401.5292943824,1.267224567425437,1.0,0.0,4.028046144702732,1.284822251116234,1.2851184966996718,3.1350999262369337,0.0,16541.365261373627,0.0,0.0,22733.438334348568,2318.1655646269182,19323.419905825573,1970.440456815077,0.85,0.8499998821836507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.943385552078,4632.441516551485,6.172366492453218,5.004534785123625,-3.711960574078098,8.716495359201723,2.939558762317846,3.5,0.8398739320908132,0.6,0.00023056120107996188,1.000004374724833,0.0002305601924425625,199.02044363663396,0.0,2.0217608958844536e-07,0.5729670378936541,0.03941322786857333,7.773838436266278e-05,0.0001528228167172991,0.0006155773577006285,0.09270322854892193,0.09270322854892193,0.09270322854892193,0.09270327258615682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.30672235857,595.5709009261578,0.0,0.09270322854892193,0.09270322895373287,0.09270322895373287,0.372239889945879,0.372239889945879,0.5,9.996009016130877,0.00021112442686899158,0.00021112442686899158,3.2798652682686225e-11,2.993913881255139e-07,0.000246225698674607,3.2798652682686225e-11,27539.849717193007,20894.808215618195,0.7587117733098471,1.0223739404438135,0.6353120896630334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220762498351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03237179508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859612636844,260.5859612636844,-12.564038736315581,244.78676971968957,276.3851528076926,127915.24912910549,127918.61585870697,-3.3667296014970445,0.0,nan,276.3851528076926,3.2351528076926,270.06547619008575,-3.0845238099142307,263.7457995724785,-9.40420042752146,257.42612295487874,-15.723877045121242,251.10644633728128,-22.043553662718693,244.78676971968957,-28.363230280310404,1.0,1.0,26381.15544483698,26381.15544483698,275.57903393251996,2.4290339325199852,275.57903393251996,275.57903393251996,77347.29109863013,77347.12078034572,0.17031828440667596,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57903393251996,2.4290339325199852,1.0,0.002,0.12951152132679916,0.0049081061505696555,0.00020004590721469276,0.0017999540975769048,0.10002295360734638,0.10002295360734638,0.0,4.791597674191905e-12,1.0,1.0000004988733262,0.0002462256658759543,0.09270322895373287,0.0,4.617580866049967e-08,0.05931034693621108,0.0,1600114.9660819613,266.63070101144643,2.9935858947283123e-07,1.0,1284446.3076387255,2598.3777128882484,,,,,,,,,,,,,,,,,2.0,16541.365261373627,1553.4615263817568,0.372239889945879,6.17534620354742,2.939558762317846
3144.0,-30.11893405636521,5.004528444092822,35.06100751190052,24.09728227593007,4.990643341005786,-26.60797631663001,-40.126061614695914,1.4796856012656485,-6.51928600124819,-6.519286305151,40.12191414894451,42266.493701404615,25750.76086316469,25750.76086316469,68017.2545645693,77356.57421570933,77347.06456243592,25750.76086316469,103097.8254256006,103097.8254256006,103097.8254256006,130637.64104010753,126119.62054452408,4518.020495583443,0.0,91571.30155676648,56481.23253013665,38988.96558514426,27539.815614506926,66528.78119965119,20894.784265779683,1553.4596314160729,0.0,0.8784918099700206,2.726796474745583,0.0014947054983599872,1.0,1.0,-6.519036394256659,334136.85203860543,1559796.5340452068,4.668136796431516,1559796.5340452068,4.668136796431516,0.758711843182171,0.09270317042773248,4.028046144702076,101325.0,128401.51565373957,1.267224432802759,1.0,0.0,4.0280461447038665,1.2848222532444524,1.2851184975323937,3.1350999210438593,0.0,16541.360458476436,0.0,0.0,22733.429128463802,2318.164625887923,19323.415386255467,1970.4399959471857,0.85,0.8500000275832226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.948195858996,4632.441516551485,6.172358728884614,5.004528444092822,-3.7119492514061707,8.716477695498993,2.939564411238096,3.5,0.8398755460680274,0.6,0.0002305601924425625,1.0000043525409565,0.0002305591889242498,199.02047817013224,0.0,2.0073946269273257e-07,0.5688956372712041,0.039413428608036025,7.773813276988114e-05,0.00015282205967268134,0.0006155743082899746,0.09270317003004121,0.09270317003004121,0.09270317003004121,0.09270321471109706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.264950078,595.5709141524186,0.0,0.09270317003004121,0.09270317042773248,0.09270317042773248,0.37223972476727885,0.37223972476727885,0.5,9.99601035749736,0.00021420090109813827,0.00021420090109813827,6.565414878423326e-11,3.039028229068208e-07,0.0002499108943538886,6.565414878423326e-11,27539.815614506926,20894.784265779683,0.758711843182171,1.0223733749225203,0.6353114086753512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078767865767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02830039446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859418779847,260.5859418779847,-12.564058122015297,244.78672882766298,276.38515492831976,127915.43374500303,127918.76941557447,-3.3356705714144086,0.0,nan,276.38515492831976,3.235154928319787,270.06546970818226,-3.084530291817714,263.74578448804505,-9.40421551195493,257.42609926791283,-15.723900732087145,251.1064140477854,-22.043585952214585,244.78672882766298,-28.363271172336994,1.0,1.0,26381.15544483698,26381.15544483698,275.5790404114313,2.4290404114313446,275.5790404114313,275.5790404114313,77347.23543326196,77347.06456243592,0.1708708260412095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790404114313,2.4290404114313446,1.0,0.002,0.12951147446007716,0.004908108710075683,0.00020004584016137608,0.0017999541652309837,0.10002292008068804,0.10002292008068804,0.0,5.39235973581742e-12,1.0,1.0000005063373694,0.0002499108286997398,0.09270317042773248,0.0,4.686687911446152e-08,0.06019798775219836,0.0,1600114.9813153297,266.6307139987518,3.0383716875803657e-07,1.0,1284446.2633233736,2598.3778922378115,,,,,,,,,,,,,,,,,2.0,16541.360458476436,1553.4596314160729,0.37223972476727885,6.17534620354742,2.939564411238096
3145.0,-30.118975619705438,5.004522125500615,35.061003762997636,24.097273195534967,4.990647991699267,-26.60801325856545,-40.126093885023124,1.4796856296925842,-6.519273005328898,-6.519273313381413,40.121906857453645,42266.44784223313,25750.758167469332,25750.758167469332,68017.20600970247,77356.51846646113,77347.0084129801,25750.758167469332,103097.76658044943,103097.76658044943,103097.76658044943,130637.54811763956,126119.5299330048,4518.018184634752,0.0,91571.2644951767,56481.205296032465,38988.95466571581,27539.78153719013,66528.73620290594,20894.760334940438,1553.4577374085054,0.0,0.8784919080689932,2.72679779508689,0.0014947054983599872,1.0,1.0,-6.519019942613454,334137.0234178053,1559796.2188539414,4.668133458840239,1559796.2188539414,4.668133458840239,0.758711913045637,0.09270311200967762,4.028046144702076,101325.0,128401.50663421245,1.2672243437869475,1.0,0.0,4.028046144700857,1.2848222551837738,1.2851184981827526,3.135099916311713,0.0,16541.355658445587,0.0,0.0,22733.419927578692,2318.1636876587513,19323.41082855618,1970.4395311912,0.85,0.8500001711187453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.9530029070465,4632.441516551485,6.172350970762619,5.004522125500615,-3.7119379185561288,8.716460044056744,2.9395700563356764,3.5,0.8398771589530504,0.6,0.0002305591889242498,1.0000043301666264,0.00023055819056886758,199.02051252610963,0.0,1.997206944443365e-07,0.5660084480552496,0.039413628328730466,7.773784857551697e-05,0.00015282134034873285,0.0006155714108199171,0.09270311162408106,0.09270311162408106,0.09270311162408106,0.0927031569252408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.2231314118,595.570927394227,0.0,0.09270311162408106,0.09270311200967762,0.09270311200967762,0.3722395599932694,0.3722395599932694,0.5,9.99601171789805,0.00021735078126994267,0.00021735078126994267,1.1084466677857563e-11,3.080525061704975e-07,0.0002533707679504005,1.1084466677857563e-11,27539.78153719013,20894.760334940438,0.758711913045637,1.0223733365722871,0.6353111490548193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522081273127692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02541320524,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58592266126146,260.58592266126146,-12.564077338738514,244.78668823370745,276.38515708882915,127915.6166576036,127918.92325241274,-3.3065948091329993,0.0,nan,276.38515708882915,3.235157088829169,270.0654633177975,-3.084536682202497,263.74576954676843,-9.404230453231548,257.42607577574313,-15.723924224256848,251.10638200472306,-22.043617995276918,244.78668823370745,-28.363311766292526,1.0,1.0,26381.15544483698,26381.15544483698,275.57904690723785,2.4290469072378755,275.57904690723785,275.57904690723785,77347.17983225195,77347.0084129801,0.17141927185002714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57904690723785,2.4290469072378755,1.0,0.002,0.12951142694476686,0.004908111273256142,0.00020004577210988914,0.0017999542336358868,0.10002288605494457,0.10002288605494457,0.0,5.745775816939913e-12,1.0,1.0000005133452199,0.0002533707568659338,0.09270311200967762,0.0,4.7515709671892736e-08,0.061031373630103795,0.0,1600114.9965584036,266.6307269946711,3.0804142170381965e-07,1.0,1284446.2189776797,2598.3780717101954,,,,,,,,,,,,,,,,,2.0,16541.355658445587,1553.4577374085054,0.3722395599932694,6.17534620354742,2.9395700563356764
3146.0,-30.119016895280943,5.0045158293985965,35.06100002172517,24.097264184989058,4.990652681440696,-26.60804993761082,-40.12612608550114,1.4796857229016633,-6.519259997857489,-6.51926030988016,40.121899579787375,42266.40305921373,25750.75546843125,25750.75546843125,68017.15852764498,77356.46284059716,77346.95238970239,25750.75546843125,103097.70785813364,103097.70785813364,103097.70785813364,130637.45536250705,126119.43947385137,4518.01588865569,0.0,91571.22745291743,56481.17901743762,38988.942706088674,27539.747504373416,66528.69021046208,20894.736437003805,1553.455845212178,0.0,0.8784920061788766,2.7267991166195182,0.0014947054983599872,1.0,1.0,-6.519003598753784,334137.1949513833,1559795.9042583134,4.66813012087823,1559795.9042583134,4.66813012087823,0.7587119828780435,0.09270305372492318,4.028046144702076,101325.0,128401.49282654129,1.2672242075158282,1.0,0.0,4.028046144699036,1.284822256809358,1.2851184985259354,3.135099912345119,0.0,16541.350861324794,0.0,0.0,22733.410731492568,2318.1627499189394,19323.40171268512,1970.4386016310486,0.85,0.8500001139695433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.957806716045,4632.441516551485,6.172343216649389,5.0045158293985965,-3.7119265734182254,8.716442402816822,2.9395756976338485,3.5,0.8398787707525281,0.6,0.00023055819056886758,1.0000043001880243,0.00023055719912956098,199.0205466442329,0.0,1.9869319985345716e-07,0.5630965283846976,0.03941382702193032,7.773756499724966e-05,0.0001528206255716179,0.000615568531664715,0.09270305333825217,0.09270305333825217,0.09270305333825217,0.0927030992889991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.181289661,595.5709406442185,0.0,0.09270305333825217,0.09270305372492318,0.09270305372492318,0.37223939563202557,0.37223939563202557,0.5,9.996013096953323,0.0002205345129482339,0.0002205345129482339,-7.787548383930698e-11,3.120226779174118e-07,0.0002567111263829247,-7.787548383930698e-11,27539.747504373416,20894.736437003805,0.7587119828780435,1.02237332964882,0.6353109151180472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522083765511271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02250128557,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58590361250367,260.58590361250367,-12.564096387496306,244.7866479336871,276.38515929133416,127915.79857687218,127919.07627024937,-3.2776933771888874,0.0,nan,276.38515929133416,3.2351592913341847,270.065457019797,-3.0845429802029685,263.7457547482629,-9.404245251737052,257.4260524767329,-15.7239475232671,251.106350205208,-22.043649794791975,244.7866479336871,-28.36335206631287,1.0,1.0,26381.15544483698,26381.15544483698,275.57905342937363,2.4290534293736528,275.57905342937363,275.57905342937363,77347.12438659107,77346.95238970239,0.17199688867549412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57905342937363,2.4290534293736528,1.0,0.002,0.12951137880261274,0.0049081138391482695,0.00020004570309497348,0.0017999543022500623,0.10002285154748673,0.10002285154748673,0.0,5.345035612031035e-12,1.0,1.0000005201110729,0.00025671120425840854,0.09270305372492318,0.0,4.814213288722857e-08,0.061835978423703086,0.0,1600115.0118148108,266.6307400021425,3.121005534012511e-07,1.0,1284446.1745920547,2598.3782513442097,,,,,,,,,,,,,,,,,2.0,16541.350861324794,1553.455845212178,0.37223939563202557,6.17534620354742,2.9395756976338485
3147.0,-30.11905789321462,5.004509555712733,35.06099628812189,24.097255209367745,4.99065739825016,-26.608086364067617,-40.12615451412273,1.4796858682404441,-6.519246983811854,-6.519247300056317,40.12189231850248,42266.34363005094,25750.75277835185,25750.75277835185,68017.0964084028,77356.40734718813,77346.89651938326,25750.75277835185,103097.6492977351,103097.6492977351,103097.6492977351,130637.36282801158,126119.34922028524,4518.013607726347,0.0,91571.19044182854,56481.13799423321,38988.94716399481,27539.71353027648,66528.6606942713,20894.712581916396,1553.453955619933,0.0,0.8784921042615106,2.726800438812512,0.0014947054983599872,1.0,1.0,-6.518987189184884,334137.3665708008,1559795.5903721864,4.668126783843792,1559795.5903721864,4.668126783843792,0.7587120526488145,0.09270299557125317,4.028046144702076,101325.0,128401.47890751796,1.2672240701457484,1.0,0.0,4.028046144702167,1.2848222581767772,1.2851184986197806,3.1350999090084737,0.0,16541.34606858344,0.0,0.0,22733.401543144773,2318.161812968218,19323.39254466469,1970.437666753141,0.85,0.8500000542370059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.962607331099,4632.441516551485,6.172335469426751,5.004509555712733,-3.7119152200732577,8.716424775785992,2.939581335185574,3.5,0.8398803814815926,0.6,0.00023055719912956098,1.0000042712640083,0.00023055621436310068,199.0205805328695,0.0,1.9731679276447527e-07,0.559195790694523,0.03941402433872308,7.773731463718834e-05,0.00015281988449237263,0.0006155655465633181,0.09270299518048904,0.09270299518048904,0.09270299518048904,0.09270304182760744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.13943543495,595.5709538990735,0.0,0.09270299518048904,0.09270299557125317,0.09270299557125317,0.3722392316887464,0.3722392316887464,0.5,9.996014495027403,0.00022375924771722566,0.00022375924771722566,1.2732925824820995e-11,3.16244438636204e-07,0.00026011087140886957,1.2732925824820995e-11,27539.71353027648,20894.712581916396,0.7587120526488145,1.0223728495147606,0.635310303694276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208624063958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01860054788,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858847288728,260.5858847288728,-12.56411527112715,244.78660792236238,276.38516153539723,127915.97933902609,127919.22861933644,-3.249280310366281,0.0,nan,276.38516153539723,3.2351615353972534,270.0654508127827,-3.0845491872173056,263.74574009017,-9.404259909829989,257.4260293675634,-15.72397063243659,251.10631864496096,-22.043681355039013,244.78660792236238,-28.3633920776376,1.0,1.0,26381.15544483698,26381.15544483698,275.5790599755279,2.4290599755279345,275.5790599755279,275.5790599755279,77347.06897986088,77346.89651938326,0.1724604776245542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790599755279,2.4290599755279345,1.0,0.002,0.12951133002169063,0.004908116407462379,0.00020004563309607476,0.0017999543713158467,0.10002281654803738,0.10002281654803738,0.0,4.4119213490900755e-12,1.0,1.0000005269968468,0.00026011085867594375,0.09270299557125317,0.0,4.877965885308952e-08,0.06265484404555786,0.0,1600115.0270790271,266.6307530161881,3.162317057103792e-07,1.0,1284446.1301842325,2598.3784310680753,,,,,,,,,,,,,,,,,2.0,16541.34606858344,1553.453955619933,0.3722392316887464,6.17534620354742,2.939581335185574
3148.0,-30.119099131159736,5.004503304080752,35.0609925623308,24.09724626867103,4.990662118900549,-26.60812300615267,-40.126186749525345,1.4796859932462727,-6.519233979346097,-6.519234300054225,40.121885076731694,42266.29896518835,25750.750132606394,25750.750132606394,68017.04909779475,77356.35178851103,77346.84082178246,25750.750132606394,103097.59095438886,103097.59095438886,103097.59095438886,130637.27055486121,126119.25921219535,4518.011342665872,0.0,91571.15346351915,56481.11197656104,38988.934985509004,27539.67960047236,66528.61458598136,20894.688759205885,1553.4520681585893,0.0,0.8784922022160926,2.726801759992053,0.0014947054983599872,1.0,1.0,-6.518970501032072,334137.5380592855,1559795.2773295902,4.668123451166502,1559795.2773295902,4.668123451166502,0.7587121223751456,0.09270293755076907,4.028046144702076,101325.0,128401.47395234568,1.2672240212420003,1.0,0.0,4.028046144700326,1.284822259625542,1.2851184988035635,3.1350999054733366,0.0,16541.341280028326,0.0,0.0,22733.392362934803,2318.1608768473234,19323.387890562495,1970.4371921667946,0.85,0.8500001927590851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.967404765116,4632.441516551485,6.172327737554837,5.004503304080752,-3.711903870812646,8.716407174893398,2.939586969006003,3.5,0.8398819911445722,0.6,0.00023055621436310068,1.0000042962704925,0.00023055522383549565,199.02061461990834,0.0,1.9598879261791414e-07,0.5554322382791687,0.0394142203275157,7.773703075315537e-05,0.0001528191836099453,0.0006155627233765589,0.09270293716531747,0.09270293716531747,0.09270293716531747,0.09270298444528684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.09757647966,595.5709671564242,0.0,0.09270293716531747,0.09270293755076907,0.09270293755076907,0.37223906816922914,0.37223906816922914,0.5,9.996015913656022,0.0002270801597319405,0.0002270801597319405,-5.4001247917767614e-12,3.207081249456678e-07,0.0002637990221501241,-5.4001247917767614e-12,27539.67960047236,20894.688759205885,0.7587121223751456,1.0223728469482818,0.6353100726389473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208869911964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01483699547,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858659588751,260.5858659588751,-12.564134041124873,244.78656810582203,276.3851638119421,127916.15655945949,127919.38628703124,-3.2297275717747267,0.0,nan,276.3851638119421,3.2351638119421295,270.065444670711,-3.084555329289003,263.74572552948126,-9.404274470518715,257.42600638825724,-15.723993611742742,251.10628724703716,-22.04371275296282,244.78656810582203,-28.36343189417795,1.0,1.0,26381.15544483698,26381.15544483698,275.5790665318423,2.4290665318422953,275.5790665318423,275.5790665318423,77347.01366153035,77346.84082178246,0.17283974788733758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790665318423,2.4290665318422953,1.0,0.002,0.12951128055019204,0.004908118981408589,0.00020004556202641183,0.0017999544431129342,0.10002278101320591,0.10002278101320591,0.0,5.139345980037513e-12,1.0,1.0000005344669842,0.00026379902755024887,0.09270293755076907,0.0,4.94712904925621e-08,0.06354320543315595,0.0,1600115.04233251,266.6307660206539,3.207135250704596e-07,1.0,1284446.085810305,2598.3786106547786,,,,,,,,,,,,,,,,,2.0,16541.341280028326,1553.4520681585893,0.37223906816922914,6.17534620354742,2.939586969006003
3149.0,-30.11913969772947,5.004497074582081,35.06098884416035,24.097237397823505,4.990666880214997,-26.60815903993589,-40.12621510829774,1.4796862215574866,-6.519220960287896,-6.519221285162752,40.12187784496553,42266.24116120658,25750.747475638284,25750.747475638284,68016.98863684486,77356.29643132216,77346.78521131788,25750.747475638284,103097.53268695617,103097.53268695617,103097.53268695617,130637.1783902911,126119.16929821522,4518.009092075885,0.0,91571.11643293191,56481.072313655255,38988.937910307395,27539.645703334925,66528.58361364232,20894.66496090725,1553.450181899916,0.0,0.8784923002132825,2.726803082691925,0.0014947054983599872,1.0,1.0,-6.518954060770227,334137.7097445532,1559794.9647202399,4.668120117040056,1559794.9647202399,4.668120117040056,0.7587121920881139,0.09270287965046041,4.028046144702076,101325.0,128401.45986629407,1.2672238822234796,1.0,0.0,4.028046144700393,1.2848222606029023,1.285118498508431,3.1350999030884763,0.0,16541.336485298383,0.0,0.0,22733.38316974637,2318.159939402994,19323.37414593489,1970.4357906048335,0.85,0.8499999318909327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.972198956857,4632.441516551485,6.172320007807553,5.004497074582081,-3.7118925069646185,8.7163895815467,2.93959259902321,3.5,0.8398835997209171,0.6,0.00023055522383549565,1.0000042263262134,0.0002305542494380276,199.0206481520024,0.0,1.971354127517807e-07,0.5586817597385465,0.03941441746292845,7.773678100981502e-05,0.00015281844282568062,0.0006155597394633574,0.09270287926850605,0.09270287926850605,0.09270287926850605,0.09270292719079473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.055674048,595.5709804284055,0.0,0.09270287926850605,0.09270287965046041,0.09270287965046041,0.37223890508445034,0.37223890508445034,0.5,9.996017351337464,0.00023041660597300506,0.00023041660597300506,-6.821210263296962e-13,3.2487486123500275e-07,0.0002672243925303519,-6.821210263296962e-13,27539.645703334925,20894.66496090725,0.7587121920881139,1.0223724141167096,0.6353094995477926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522091171993015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.018086516924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58584734658035,260.58584734658035,-12.564152653419626,244.78652856498329,276.38516612819086,127916.33527354522,127919.53786524701,-3.2025917017859657,0.0,nan,276.38516612819086,3.2351661281908832,270.06543861554155,-3.084561384458425,263.7457111028965,-9.40428889710347,257.42598359025357,-15.724016409746412,251.10625607761637,-22.043743922383612,244.78652856498329,-28.36347143501669,1.0,1.0,26381.15544483698,26381.15544483698,275.57907311312687,2.42907311312689,275.57907311312687,275.57907311312687,77346.95850340041,77346.78521131788,0.17329208253067918,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57907311312687,2.42907311312689,1.0,0.002,0.12951123043617427,0.004908121558602593,0.00020004548997042934,0.0017999545151002466,0.10002274498521467,0.10002274498521467,0.0,5.070676083879233e-12,1.0,1.000000541404836,0.00026722439321247293,0.09270287965046041,0.0,5.0113636965084675e-08,0.06436826261923163,0.0,1600115.057602643,266.6307790397121,3.248755433560291e-07,1.0,1284446.0413854714,2598.3787904475157,,,,,,,,,,,,,,,,,2.0,16541.336485298383,1553.450181899916,0.37223890508445034,6.17534620354742,2.93959259902321
3150.0,-30.119180025088916,5.004490866727475,35.06098513338713,24.097228492051386,4.990671577283292,-26.608194864850645,-40.12624343214554,1.479686417050396,-6.519207960369499,-6.519208288717255,40.12187062222381,42266.18423835478,25750.74488128047,25750.74488128047,68016.92911963524,77356.24129501426,77346.72956790501,25750.74488128047,103097.47444918548,103097.47444918548,103097.47444918548,130637.08630317161,126119.07944699103,4518.006856180576,0.0,91571.07949640891,56481.033528290594,38988.93996457591,27539.611853986135,66528.55181856205,20894.6411960329,1553.4482983258752,0.0,0.878492398076345,2.7268044035268693,0.0014947054983599872,1.0,1.0,-6.518938210728834,334137.881186574,1559794.6524991936,4.668116787477455,1559794.6524991936,4.668116787477455,0.7587122616983641,0.09270282189968125,4.028046144702076,101325.0,128401.44589159463,1.2672237443039194,1.0,0.0,4.028046144699213,1.2848222617004892,1.2851184983542783,3.13509990041025,0.0,16541.331702643736,0.0,0.0,22733.37399991025,2318.159004339938,19323.36942135544,1970.435308831807,0.85,0.8500000669250296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.9769899580315,4632.441516551485,6.172312297805727,5.004490866727475,-3.711881153830001,8.716372020557476,2.939598225297912,3.5,0.8398852072279749,0.6,0.0002305542494380276,1.000004201406035,0.00023055328079008228,199.0206814863765,0.0,1.939252156469427e-07,0.5495840611434356,0.0394146113881441,7.773653157478105e-05,0.00015281771786324657,0.0006155568192812199,0.09270282150552155,0.09270282150552155,0.09270282150552155,0.09270287001882968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.0137363033,595.5709937123123,0.0,0.09270282150552155,0.09270282189968125,0.09270282189968125,0.3722387424373658,0.3722387424373658,0.5,9.996018805395792,0.00023366313376982362,0.00023366313376982362,4.718003765447065e-12,3.283477667537227e-07,0.00027007798843214914,4.718003765447065e-12,27539.611853986135,20894.6411960329,0.7587122616983641,1.022372008113634,0.6353089475571921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522093604607498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00898881833,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58582887922245,260.58582887922245,-12.56417112077753,244.78648929045383,276.38516846800377,127916.51178356647,127919.68943632096,-3.177652754493888,0.0,nan,276.38516846800377,3.235168468003792,270.06543263248767,-3.0845673675123066,263.74569679697186,-9.404303203028121,257.42596096146127,-15.724039038538706,251.1062251259561,-22.04377487404389,244.78648929045383,-28.363510709546148,1.0,1.0,26381.15544483698,26381.15544483698,275.5790796721537,2.429079672153705,275.5790796721537,275.5790796721537,77346.90330005494,77346.72956790501,0.17373214992403518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790796721537,2.429079672153705,1.0,0.002,0.1295111797862249,0.004908124132672571,0.00020004541707904942,0.0017999545871789221,0.1000227085395247,0.1000227085395247,0.0,4.257971579491038e-12,1.0,1.000000547184606,0.0002700779837141454,0.09270282189968125,0.0,5.064875566355174e-08,0.06505559146627517,0.0,1600115.07284934,266.6307920396305,3.2834304874995723e-07,1.0,1284445.997023595,2598.378969985482,,,,,,,,,,,,,,,,,2.0,16541.331702643736,1553.4482983258752,0.3722387424373658,6.17534620354742,2.939598225297912
3151.0,-30.119220088961608,5.004484680507236,35.060981429721956,24.097219691053056,4.990676327110436,-26.60823044735376,-40.12627172106875,1.4796866855038775,-6.519194950625661,-6.519195282167726,40.12186340575193,42266.128298162905,25750.74228492092,25750.74228492092,68016.87058308383,77356.1862634053,77346.67398314488,25750.74228492092,103097.4162680658,103097.4162680658,103097.4162680658,130636.99424953667,126118.98961817278,4518.004631363895,0.0,91571.04258294588,56480.995633736486,38988.94105467711,27539.577981470866,66528.51903614798,20894.61741602991,1553.446413225781,0.0,0.878492495970017,2.726805725390668,0.0014947054983599872,1.0,1.0,-6.518922563539775,334138.0527616921,1559794.340550501,4.668113456873915,1559794.340550501,4.668113456873915,0.7587123313976776,0.09270276424172756,4.028046144702076,101325.0,128401.43174986696,1.2672236047359187,1.0,0.0,4.0280461447009435,1.284822262444866,1.2851184978542214,3.1350998985938934,0.0,16541.326923429042,0.0,0.0,22733.364835798995,2318.1580698606554,19323.355637162465,1970.4339032353012,0.85,0.849999803229011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.981777674381,4632.441516551485,6.172304592201585,5.004484680507236,-3.7118697898759865,8.716354470383223,2.9396038477194093,3.5,0.839886813634117,0.6,0.00023055328079008228,1.0000041739566388,0.000230552318474702,199.02071460296364,0.0,1.9278097419966247e-07,0.5463412808818434,0.0394148041691183,7.773628244804996e-05,0.00015281699834203232,0.0006155539210165667,0.09270276385580985,0.09270276385580985,0.09270276385580985,0.09270281279388047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.97175883397,595.5710070094462,0.0,0.09270276385580985,0.09270276424172756,0.09270276424172756,0.3722385802197924,0.3722385802197924,0.5,9.996020273982616,0.00023678483347566726,0.00023678483347566726,-9.663381206337363e-12,3.315420826766058e-07,0.00027271862796851565,-9.663381206337363e-12,27539.577981470866,20894.61741602991,0.7587123313976776,1.0223716320233607,0.6353084197650303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522096022878275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00574603807,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58581055919814,260.58581055919814,-12.56418944080184,244.78645027980468,276.3851708386045,127916.68773210232,127919.84003336154,-3.1523012592444783,0.0,nan,276.3851708386045,3.2351708386045175,270.0654267268373,-3.0845732731626754,263.7456826150734,-9.404317384926571,257.4259385033125,-15.724061496687455,251.10619439155653,-22.04380560844345,244.78645027980468,-28.363549720195294,1.0,1.0,26381.15544483698,26381.15544483698,275.5790862480701,2.4290862480701207,275.5790862480701,275.5790862480701,77346.84841042194,77346.67398314488,0.17442727705929428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790862480701,2.4290862480701207,1.0,0.002,0.12951112864214553,0.004908126715253923,0.00020004534342856945,0.001799954661702019,0.10002267171428472,0.10002267171428472,0.0,5.130588228569044e-12,1.0,1.000000552533092,0.00027271863763189685,0.09270276424172756,0.0,5.114394107149164e-08,0.06569162811068627,0.0,1600115.0881071845,266.6308050493743,3.315517460578121e-07,1.0,1284445.952627294,2598.3791496627914,,,,,,,,,,,,,,,,,2.0,16541.326923429042,1553.446413225781,0.3722385802197924,6.17534620354742,2.9396038477194093
3152.0,-30.119259972743343,5.00447851581982,35.0609777332059,24.097210924979322,4.99068110179897,-26.608265865289173,-40.12630374692378,1.4796869943365096,-6.51918193721599,-6.519182271908567,40.121856204678146,42266.08870829769,25750.73970085947,25750.73970085947,68016.82840915717,77356.13132272138,77346.61852918194,25750.73970085947,103097.35823004141,103097.35823004141,103097.35823004141,130636.90240707237,126118.89998730224,4518.002419770131,0.0,91571.00569774745,56480.974049758166,38988.92405332142,27539.544177030948,66528.46823035236,20894.593685191652,1553.444531291558,0.0,0.8784925938250501,2.7268070476309187,0.0014947054983599872,1.0,1.0,-6.518906936463395,334138.22438562405,1559794.02926795,4.668110127585447,1559794.02926795,4.668110127585447,0.758712401006933,0.09270270671756656,4.028046144702076,101325.0,128401.42228493108,1.2672235113242643,1.0,0.0,4.028046144701021,1.2848222629872563,1.2851184971602683,3.1350998972704045,0.0,16541.32214814862,0.0,0.0,22733.355678704684,2318.157136096902,19323.350799094904,1970.433409889708,0.85,0.8499999327946081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.9865621341405,4632.441516551485,6.172296894380917,5.00447851581982,-3.7118584199460334,8.716336935765854,2.93960946632085,3.5,0.8398884189488143,0.6,0.000230552318474702,1.0000041551956222,0.0002305513604886982,199.02074757069818,0.0,1.9152069465437857e-07,0.5427696486505089,0.03941499568981296,7.773600041287659e-05,0.00015281631806182542,0.0006155511808165021,0.09270270633294664,0.09270270633294664,0.09270270633294664,0.09270275576645326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.92978515895,595.5710203061026,0.0,0.09270270633294664,0.09270270671756656,0.09270270671756656,0.37223841841792843,0.37223841841792843,0.5,9.996021757227416,0.00023980421326541546,0.00023980421326541546,-3.8767211663071066e-11,3.346925723235472e-07,0.00027533544516700204,-3.8767211663071066e-11,27539.544177030948,20894.593685191652,0.758712401006933,1.0223717788549018,0.6353083098494455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209842534956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00217440584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58579237835204,260.58579237835204,-12.564207621647938,244.7864115163903,276.38517324032665,127916.86241338369,127919.99076653946,-3.1283531557682513,0.0,nan,276.38517324032665,3.2351732403266737,270.06542089553204,-3.0845791044679345,263.74566855074096,-9.404331449259018,257.4259162059527,-15.72408379404726,251.10616386116968,-22.0438361388303,244.7864115163903,-28.363588483609675,1.0,1.0,26381.15544483698,26381.15544483698,275.5790928428282,2.4290928428281973,275.5790928428282,275.5790928428282,77346.79357819862,77346.61852918194,0.17504901667416561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5790928428282,2.4290928428281973,1.0,0.002,0.129511077007211,0.004908129297917795,0.00020004526902142107,0.001799954736007068,0.10002263451071053,0.10002263451071053,0.0,5.028488909986084e-12,1.0,1.0000005578333573,0.0002753354839342137,0.09270270671756656,0.0,5.163466131376889e-08,0.06632192944671227,0.0,1600115.1033692826,266.630818062784,3.347313395352103e-07,1.0,1284445.9082183787,2598.379329391181,,,,,,,,,,,,,,,,,2.0,16541.32214814862,1553.444531291558,0.37223841841792843,6.17534620354742,2.93960946632085
3153.0,-30.119299597268444,5.004472373290057,35.06097404427073,24.09720233352857,4.990686050909679,-26.608301032447304,-40.126331931073196,1.4796874852292434,-6.519168877788275,-6.519169216798113,40.12184903016385,42266.034398120144,25750.737038596424,25750.737038596424,68016.77143671658,77356.07642230554,77346.5635041073,25750.737038596424,103097.30054270371,103097.30054270371,103097.30054270371,130636.81098214176,126118.8107595645,4518.000222577266,0.0,91570.96882200807,56480.93768948453,38988.92348058171,27539.51043943805,66528.43392001976,20894.570005529375,1553.4426514128324,0.0,0.878492691822363,2.7268083744195932,0.0014947054983599872,1.0,1.0,-6.518890340412042,334138.3966018487,1559793.719131824,4.668106793456715,1559793.719131824,4.668106793456715,0.7587124706330013,0.09270264930692958,4.028046144702076,101325.0,128401.4078091468,1.2672233684593812,1.0,0.0,4.028046144702961,1.28482226266896,1.2851184956109927,3.1350998980470806,0.0,16541.317375140563,0.0,0.0,22733.34652395867,2318.1562025726084,19323.34128494728,1970.4324397166497,0.85,0.8499998565799547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.991343341937,4632.441516551485,6.172289182644617,5.004472373290057,-3.711847012765996,8.716319386056053,2.939615081107658,3.5,0.8398900231736165,0.6,0.0002305513604886982,1.0000041281868828,0.00023055040873352505,199.02078032414212,0.0,1.906590906407605e-07,0.5403278628759153,0.0394151863489036,7.77357522104041e-05,0.0001528156082782941,0.0006155483217756851,0.09270264893119369,0.09270264893119369,0.09270264893119369,0.09270269903121105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.8878470713,595.5710335924879,0.0,0.09270264893119369,0.09270264930692958,0.09270264930692958,0.37223825702139,0.37223825702139,0.5,9.996023259730704,0.00024291175469670634,0.00024291175469670634,-2.4158453015843406e-11,3.390098299860256e-07,0.0002788763860621657,-2.4158453015843406e-11,27539.51043943805,20894.570005529375,0.7587124706330013,1.0223714497546432,0.6353078211480555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522100817022263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99973262006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58577435080434,260.58577435080434,-12.564225649195635,244.78637300162535,276.38517569999635,127917.03800040655,127920.13997581018,-3.101975403625907,0.0,nan,276.38517569999635,3.2351756999963754,270.06541516031496,-3.0845848396850215,263.7456546206369,-9.404345379363065,257.4258940809609,-15.724105919039062,251.10613354129168,-22.043866458708294,244.78637300162535,-28.363626998374627,1.0,1.0,26381.15544483698,26381.15544483698,275.57909953205586,2.4290995320558864,275.57909953205586,275.57909953205586,77346.73903209198,77346.5635041073,0.17552798468386754,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57909953205586,2.4290995320558864,1.0,0.002,0.12951102470785755,0.004908131891270318,0.00020004519360645299,0.0017999548112196662,0.10002259680322649,0.10002259680322649,0.0,4.826119105044713e-12,1.0,1.000000565005274,0.0002788764102206187,0.09270264930692958,0.0,5.2298677110976043e-08,0.06717481948988513,0.0,1600115.1186869384,266.6308311222117,3.390339884390414e-07,1.0,1284445.8636562147,2598.3795097397847,,,,,,,,,,,,,,,,,2.0,16541.317375140563,1553.4426514128324,0.37223825702139,6.17534620354742,2.939615081107658
