time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3154.0,-30.119347200998714,5.004466250203972,35.06097036251713,24.097192589566134,4.990690541072976,-26.608343426800825,-40.12636500466613,1.4796867660181876,-6.519155959953366,-6.519156301650502,40.12184185956519,42265.96564965773,25750.73470666144,25750.73470666144,68016.70035631917,77356.01856117214,77346.50802108011,25750.73470666144,103097.24272774154,103097.24272774154,103097.24272774154,130636.71953190846,126118.72149159425,4517.998040314212,0.0,91570.9320269029,56480.892200963826,38988.9331399323,27539.476804166916,66528.40994409921,20894.54639159269,1553.4407796107964,0.0,0.8784927890464986,2.72680968700538,0.0014947054983599872,1.0,1.0,-6.518875225680404,334138.5669718286,1559793.4091659428,4.668103485634,1559793.4091659428,4.668103485634,0.7587125398268713,0.09270259208244569,4.028046144702076,101325.0,128401.3953377019,1.26722324537579,1.0,0.0,4.0280461447025715,1.2848222679991235,1.285118499719485,3.1350998850409275,0.0,16541.31260599682,0.0,0.0,22733.337389230855,2318.155271089603,19323.33748056607,1970.4320517777296,0.85,0.8500000307794598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4171.996121488844,4632.441516551485,6.172281554631903,5.004466250203972,-3.711835708666743,8.716301958870716,2.9396206923042127,3.5,0.8398916263726323,0.6,0.00023055040873352505,1.000004959485233,0.00023054926532784818,199.02081967317162,0.0,1.8941905723863775e-07,0.5368136082142994,0.039415375767960836,7.773546095019617e-05,0.00015281494778332887,0.0006155456612714869,0.09270259171033762,0.09270259171033762,0.09270259171033762,0.09270264221338556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.84586514375,595.5710468933245,0.0,0.09270259171033762,0.09270259208244569,0.09270259208244569,0.3722380960404556,0.3722380960404556,0.5,9.996024775255528,0.0002458881678535363,0.0002458881678535363,-9.265477274311706e-12,3.4169715945608914e-07,0.00028107597012194674,-9.265477274311706e-12,27539.476804166916,20894.54639159269,0.7587125398268713,1.0223707497814918,0.6353070167342326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522103193149118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.996218365406,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857556815768,260.5857556815768,-12.564244318423164,244.78633330790205,276.38517805526516,127917.17259120966,127920.3849794291,-3.212388219420534,0.0,nan,276.38517805526516,3.2351780552651803,270.0654091057843,-3.084590894215694,263.74564015630926,-9.404359843690713,257.4258712068342,-15.72412879316579,251.10610225736608,-22.043897742633902,244.78633330790205,-28.363666692097922,1.0,1.0,26381.15544483698,26381.15544483698,275.5791060283399,2.429106028339902,275.5791060283399,275.5791060283399,77346.68106069879,77346.50802108011,0.17303961867582984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791060283399,2.429106028339902,1.0,0.002,0.12951097199665115,0.004908134462488081,0.00020004511749777945,0.001799954887704251,0.10002255874888973,0.10002255874888973,0.0,5.202030212841935e-12,1.0,1.0000005694603813,0.000281075979387424,0.09270259208244569,0.0,5.271114296749514e-08,0.06770460722945036,0.0,1600115.1338362517,266.6308440400466,3.4170642493336345e-07,1.0,1284445.8195717952,2598.3796881549174,,,,,,,,,,,,,,,,,2.0,16541.31260599682,1553.4407796107964,0.3722380960404556,6.17534620354742,2.9396206923042127
3155.0,-30.119385786882546,5.004460149115568,35.06096668605028,24.097183753643208,4.990695423833836,-26.608377665813283,-40.12639696067197,1.4796873018938448,-6.519142898198595,-6.519143240048127,40.1218346485363,42265.931251078975,25750.732065130145,25750.732065130145,68016.66331620912,77355.96290206545,77346.45233595345,25750.732065130145,103097.18440108359,103097.18440108359,103097.18440108359,130636.62727799738,126118.63142197067,4517.995856026712,0.0,91570.89393684459,56480.87289180117,38988.91227227046,27539.442876913792,66528.35514918425,20894.522576271742,1553.4388904486777,0.0,0.8784928872178209,2.7268110145151425,0.0014947054983599872,1.0,1.0,-6.518862086729428,334138.739274415,1559793.0974528063,4.668100145585961,1559793.0974528063,4.668100145585961,0.7587126097524485,0.0927025348276049,4.028046144702076,101325.0,128401.38971441651,1.267223189878278,1.0,0.0,4.028046144703406,1.2848222678532804,1.285118498104459,3.1350998853968,0.0,16541.30767568218,0.0,0.0,22733.32793301885,2318.1543068243336,19323.33240781737,1970.43153450132,0.85,0.8500001612061092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.000895909149,4632.441516551485,6.172273857941878,5.004460149115568,-3.7118242908055925,8.71628443992116,2.9396262991287267,3.5,0.8398932283224934,0.6,0.00023054926532784818,1.0000040199811542,0.00023054833852787217,199.02085156809989,0.0,2.275615350280333e-07,0.6449093902694464,0.03941560332949586,7.77351795328967e-05,0.00015281408579495147,0.0006155421891425266,0.09270253445445101,0.09270253445445101,0.09270253445445101,0.09270258496677966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.80368927843,595.5710602552449,0.0,0.09270253445445101,0.0927025348276049,0.0927025348276049,0.37223793545852407,0.37223793545852407,0.5,9.996026290453639,0.0002482319853811532,0.0002482319853811532,4.9396930990042165e-11,3.4184955666205497e-07,0.0002811533187241366,4.9396930990042165e-11,27539.442876913792,20894.522576271742,0.7587126097524485,1.0223710350825217,0.6353070229423405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210604775849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10431414746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857373428334,260.5857373428334,-12.56426265716658,244.7862942107731,276.3851804749074,127917.35939650013,127920.5149186542,-3.155522154072703,0.0,nan,276.3851804749074,3.235180474907395,270.0654032220726,-3.084596777927402,263.7456259692428,-9.404374030757197,257.4258487164133,-15.72415128358665,251.10607146359115,-22.043928536408828,244.7862942107731,-28.363705789226884,1.0,1.0,26381.15544483698,26381.15544483698,275.5791126476977,2.429112647697707,275.5791126476977,275.5791126476977,77346.62589132944,77346.45233595345,0.17355537599360105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791126476977,2.429112647697707,1.0,0.002,0.1295109192704636,0.004908137058800612,0.00020004504142619498,0.0017999549635630452,0.10002252071309749,0.10002252071309749,0.0,4.989239923980371e-12,1.0,1.0000005696169845,0.00028115326932720563,0.0927025348276049,0.0,5.272561034238185e-08,0.06772318743789986,0.0,1600115.1491506149,266.6308571018014,3.418001597310649e-07,1.0,1284445.7749873153,2598.3798685938805,,,,,,,,,,,,,,,,,2.0,16541.30767568218,1553.4388904486777,0.37223793545852407,6.17534620354742,2.9396262991287267
3156.0,-30.11942472477807,5.004454068011265,35.06096301644834,24.097175057418667,4.9907001090062195,-26.608412241395015,-40.12642504004759,1.479687625631645,-6.519129936639729,-6.519130280692762,40.121827493862654,42265.879499595045,25750.729671007077,25750.729671007077,68016.60917060213,77355.90856638407,77346.39705622903,25750.729671007077,103097.12672723611,103097.12672723611,103097.12672723611,130636.53598093337,126118.54229270917,4517.993688224207,0.0,91570.8572348152,56480.838874277164,38988.9092894867,27539.409253697268,66528.31854318397,20894.498974196064,1553.4370180755197,0.0,0.8784929846201879,2.7268123315900685,0.0014947054983599872,1.0,1.0,-6.518847245145764,334138.9102264018,1559792.7881756534,4.668096831700288,1559792.7881756534,4.668096831700288,0.758712679045245,0.09270247779654113,4.028046144702076,101325.0,128401.37546133659,1.267223049211316,1.0,0.0,4.02804614470088,1.284822268252598,1.2851184973130334,3.135099884422423,0.0,16541.302924438274,0.0,0.0,22733.31882139796,2318.153377697579,19323.318569553492,1970.4301233911165,0.85,0.8499998931684901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.0056672865285,4632.441516551485,6.17226622507331,5.004454068011265,-3.711812947354366,8.71626701536563,2.9396319023840647,3.5,0.83989482925259,0.6,0.00023054833852787217,1.0000040566560386,0.00023054740327635648,199.02088375400865,0.0,1.8445252045905697e-07,0.5227384429809675,0.03941578778201632,7.77349322555229e-05,0.00015281340627234927,0.0006155394519941286,0.09270247741922699,0.09270247741922699,0.09270247741922699,0.09270252828604955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.76173173636,595.5710735489317,0.0,0.09270247741922699,0.09270247779654113,0.09270247779654113,0.3722377752089185,0.3722377752089185,0.5,9.996027816894053,0.00025052028752270417,0.00025052028752270417,-3.427658157306723e-11,3.4405303495077533e-07,0.0002830355469995993,-3.427658157306723e-11,27539.409253697268,20894.498974196064,0.758712679045245,1.0223707837505633,0.6353065946219577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108361603696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98214320017,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585719224524,260.585719224524,-12.564280775475993,244.7862555391696,276.3851829098918,127917.53729616359,127920.65488874729,-3.1175925836613896,0.0,nan,276.3851829098918,3.235182909891819,270.06539743574046,-3.0846025642595123,263.7456119615918,-9.404388038408172,257.4258264874452,-15.724173512554785,251.10604101330506,-22.043958986694918,244.7862555391696,-28.36374446083039,1.0,1.0,26381.15544483698,26381.15544483698,275.5791192117097,2.4291192117097467,275.5791192117097,275.5791192117097,77346.57141819248,77346.39705622903,0.17436196345079225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791192117097,2.4291192117097467,1.0,0.002,0.12951086619172353,0.004908139638813484,0.00020004496476795002,0.0017999550403130094,0.100022482383975,0.100022482383975,0.0,5.0809595246448236e-12,1.0,1.0000005734295145,0.0002830355812761809,0.09270247779654113,0.0,5.307857941113069e-08,0.06817655471902523,0.0,1600115.164350637,266.63087006336025,3.440873115323484e-07,1.0,1284445.730752328,2598.380047618423,,,,,,,,,,,,,,,,,2.0,16541.302924438274,1553.4370180755197,0.3722377752089185,6.17534620354742,2.9396319023840647
3157.0,-30.11946338538071,5.004448008612483,35.06095935321673,24.0971666405909,4.99070509673073,-26.60844653717126,-40.12645311942322,1.479688247648033,-6.5191168705606515,-6.519117216952401,40.121820338235075,42265.82879092276,25750.727062307302,25750.727062307302,68016.55585323006,77355.85413643302,77346.3420133389,25750.727062307302,103097.0690756462,103097.0690756462,103097.0690756462,130636.444614449,126118.45308901738,4517.991525431634,0.0,91570.8204555957,56480.8057364837,38988.90524345778,27539.375538802804,66528.28078226058,20894.475312560557,1553.4351388399718,0.0,0.8784930825926404,2.7268136592954964,0.0014947054983599872,1.0,1.0,-6.5188323505132075,334139.0825580561,1559792.4788570437,4.668093498419276,1559792.4788570437,4.668093498419276,0.7587127487012323,0.09270242078229014,4.028046144702076,101325.0,128401.36076284792,1.2672229041485115,1.0,0.0,4.028046144702632,1.2848222672739076,1.2851184951324228,3.1350998868105298,0.0,16541.298164856205,0.0,0.0,22733.309690613907,2318.1524466167252,19323.30892442374,1970.4291398615983,0.85,0.8499998102960749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.01043513496,4632.441516551485,6.1722585460106325,5.004448008612483,-3.7118015219081726,8.716249530520656,2.939637501499459,3.5,0.8398964289998455,0.6,0.00023054740327635648,1.0000040277681435,0.00023054647468861015,199.02091571071733,0.0,1.8613458318508995e-07,0.527505408746545,0.039415973916599505,7.773468497887666e-05,0.00015281271829747982,0.000615536680799608,0.09270242041256008,0.09270242041256008,0.09270242041256008,0.09270247161723727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.7197242686,595.5710868588078,0.0,0.09270242041256008,0.09270242078229014,0.09270242078229014,0.3722376152846804,0.3722376152846804,0.5,9.996029352732963,0.0002526795605604093,0.0002526795605604093,7.963762982399203e-11,3.4639174373296555e-07,0.00028486643918768095,7.963762982399203e-11,27539.375538802804,20894.475312560557,0.7587127487012323,1.0223705626159263,0.6353061930046555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110696558386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.986910165935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58570133928106,260.58570133928106,-12.564298660718919,244.78621726636862,276.38518541220645,127917.71637487043,127920.7938638541,-3.077488983630711,0.0,nan,276.38518541220645,3.2351854122064765,270.0653917830322,-3.0846082169677516,263.74559815386107,-9.40440184613891,257.4258045246904,-15.724195475309557,251.10601089552748,-22.0439891044725,244.78621726636862,-28.363782733631353,1.0,1.0,26381.15544483698,26381.15544483698,275.57912590750624,2.4291259075062612,275.57912590750624,275.57912590750624,77346.51747197392,77346.3420133389,0.17545863501436543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57912590750624,2.4291259075062612,1.0,0.002,0.1295108127692833,0.004908142238608758,0.00020004488762181424,0.0017999551173010803,0.10002244381090712,0.10002244381090712,0.0,4.9228945572799e-12,1.0,1.0000005771376688,0.00028486635955005113,0.09270242078229014,0.0,5.342188390065712e-08,0.06861750832275834,0.0,1600115.1796731108,266.6308831294393,3.4631210610314156e-07,1.0,1284445.6861603546,2598.380228087741,,,,,,,,,,,,,,,,,2.0,16541.298164856205,1553.4351388399718,0.3722376152846804,6.17534620354742,2.939637501499459
3158.0,-30.119501815553104,5.004441969810367,35.060955697830735,24.097158188838534,4.990710005775383,-26.60848063342243,-40.12648119879884,1.4796888227900167,-6.519103854811306,-6.519104205819905,40.121813238134465,42265.778946534105,25750.72459133137,25750.72459133137,68016.50353786547,77355.79986952612,77346.28750976673,25750.72459133137,103097.0121010981,103097.0121010981,103097.0121010981,130636.35417919674,126118.36479694936,4517.989382247377,0.0,91570.78371082574,56480.773350910014,38988.90039990636,27539.342078098645,66528.242478005,20894.451831449915,1553.4332728148927,0.0,0.8784931800680609,2.7268149816063185,0.0014947054983599872,1.0,1.0,-6.518815502919267,334139.2541937181,1559792.1719388952,4.668090182049074,1559792.1719388952,4.668090182049074,0.7587128179095736,0.09270236396071986,4.028046144702076,101325.0,128401.35090817942,1.2672228068904952,1.0,0.0,4.028046144698319,1.2848222665007523,1.285118493165957,3.135099888697109,0.0,16541.293409531303,0.0,0.0,22733.300568382278,2318.151516407976,19323.308313131613,1970.4290775271488,0.85,0.8500001244872766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.015199925012,4632.441516551485,6.17225090450155,5.004441969810367,-3.711790133186063,8.71623210299643,2.9396430970275125,3.5,0.8398980277221464,0.6,0.00023054647468861015,1.000004003762487,0.00023054555163897896,199.02094747696225,0.0,1.848083835920001e-07,0.5237469590997282,0.039416158724983094,7.773443770295691e-05,0.00015281203698565326,0.0006155339364441316,0.09270236359688977,0.09270236359688977,0.09270236359688977,0.09270241550079932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.6778809929,595.5711001180136,0.0,0.09270236359688977,0.09270236396071986,0.09270236396071986,0.3722374556729573,0.3722374556729573,0.5,9.996030910210898,0.0002551931695506937,0.0002551931695506937,3.5356606531422585e-11,3.5100862305625924e-07,0.0002887029006615194,3.5356606531422585e-11,27539.342078098645,20894.451831449915,0.7587128179095736,1.0223703648920608,0.6353058095666311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522113014885607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98315171629,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856836585254,260.5856836585254,-12.56431634147458,244.78617935894616,276.38518795811746,127917.8918684754,127920.93417165957,-3.0423031841550374,0.0,nan,276.38518795811746,3.2351879581174785,270.06538623827583,-3.0846137617241425,263.74558451843916,-9.404415481560818,257.4257827986018,-15.724217201398176,251.10598107877212,-22.04401892122786,244.78617935894616,-28.36382064105382,1.0,1.0,26381.15544483698,26381.15544483698,275.57913261308886,2.429132613088882,275.57913261308886,275.57913261308886,77346.46336615559,77346.28750976673,0.17585638885793742,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57913261308886,2.429132613088882,1.0,0.002,0.12951075862778919,0.004908144833002657,0.0002000448093433155,0.0017999551958478824,0.10002240467165775,0.10002240467165775,0.0,5.191197732096198e-12,1.0,1.0000005849082625,0.00028870286530491285,0.09270236396071986,0.0,5.414132831662643e-08,0.06954159319476493,0.0,1600115.1949400557,266.6308961451887,3.509732664497278e-07,1.0,1284445.64174849,2598.380407828163,,,,,,,,,,,,,,,,,2.0,16541.293409531303,1553.4332728148927,0.3722374556729573,6.17534620354742,2.9396430970275125
3159.0,-30.119547901215476,5.0044359499697135,35.06095204875552,24.097148654423677,4.990714572880128,-26.608521653820926,-40.1265140279196,1.4796883246162915,-6.519090923586248,-6.51909127603847,40.12180610949681,42265.715880608564,25750.72231651846,25750.72231651846,68016.43819712702,77355.74271206584,77346.23228201283,25750.72231651846,103096.95459853129,103096.95459853129,103096.95459853129,130636.26313406455,126118.27588785275,4517.987246211787,0.0,91570.74703675095,56480.73287316864,38988.904626202566,27539.308535533262,66528.21316173582,20894.42828689587,1553.4314047335176,0.0,0.8784932772112417,2.7268162956922968,0.0014947054983599872,1.0,1.0,-6.518801353245635,334139.42475638306,1559791.8637879228,4.668086876983008,1559791.8637879228,4.668086876983008,0.7587128870696345,0.09270230722532984,4.028046144702076,101325.0,128401.33804700186,1.2672226799605415,1.0,0.0,4.028046144703255,1.2848222707375403,1.2851184962177054,3.135099878358906,0.0,16541.288657534005,0.0,0.0,22733.29146370138,2318.150587988903,19323.299794365197,1970.4282088547259,0.85,0.8500000901857537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.019961402654,4632.441516551485,6.1722433149291405,5.0044359499697135,-3.711778803488158,8.716214753457871,2.939648688669895,3.5,0.8398996253342557,0.6,0.00023054555163897896,1.0000048013363685,0.00023054444471755196,199.02098557122,0.0,1.8370621216883886e-07,0.5206234052864893,0.03941634243119526,7.773414860019131e-05,0.00015281140303878766,0.0006155313828769037,0.09270230686696476,0.09270230686696476,0.09270230686696476,0.09270235894685167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.6358648704,595.5711134320288,0.0,0.09270230686696476,0.09270230722532984,0.09270230722532984,0.3722372964126354,0.3722372964126354,0.5,9.996032474917149,0.0002574773694163923,0.0002574773694163923,-3.296918293926865e-12,3.524522185216483e-07,0.00028992279283102107,-3.296918293926865e-12,27539.308535533262,20894.42828689587,0.7587128870696345,1.0223698332581577,0.6353051415623769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522115319395514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98002816248,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58566541803776,260.58566541803776,-12.564334581962214,244.78614042505077,276.3851904110372,127918.02825903862,127921.16687441138,-3.1386153727639208,0.0,nan,276.3851904110372,3.2351904110371947,270.0653804138334,-3.084619586166582,263.7455704166325,-9.40442958336746,257.42576041943295,-15.72423958056703,251.10595042223989,-22.04404957776009,244.78614042505077,-28.363859574949203,1.0,1.0,26381.15544483698,26381.15544483698,275.5791391535395,2.429139153539495,275.5791391535395,275.5791391535395,77346.4059851086,77346.23228201283,0.17370309577381704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791391535395,2.429139153539495,1.0,0.002,0.12951070425881409,0.004908147415377058,0.0002000447306799961,0.0017999552754436941,0.10002236533999805,0.10002236533999805,0.0,6.1236900966710195e-12,1.0,1.000000587379194,0.00028992279612793936,0.09270230722532984,0.0,5.43700779925579e-08,0.06983540731948636,0.0,1600115.2101033542,266.63090907641373,3.5245551543994225e-07,1.0,1284445.5976142858,2598.3805864448764,,,,,,,,,,,,,,,,,2.0,16541.288657534005,1553.4314047335176,0.3722372964126354,6.17534620354742,2.939648688669895
3160.0,-30.119585285117417,5.004429951461855,35.06094840456157,24.09714002804833,4.99071951759561,-26.608554804845333,-40.126538230665005,1.4796890364600577,-6.519077858539049,-6.51907821060347,40.121798952125346,42265.65459503313,25750.71975495593,25750.71975495593,68016.37434998906,77355.68768677692,77346.17697059402,25750.71975495593,103096.89672554996,103096.89672554996,103096.89672554996,130636.17151709364,126118.18640911863,4517.985107975014,0.0,91570.70911986634,56480.68630340405,38988.91424051365,27539.274791543685,66528.18903205733,20894.40460483202,1553.4295239894584,0.0,0.8784933751989682,2.7268176235988766,0.0014947054983599872,1.0,1.0,-6.518788638481965,334139.59710959904,1559791.554393369,4.668083543183753,1559791.554393369,4.668083543183753,0.7587129567859185,0.09270225047363871,4.028046144702076,101325.0,128401.32318148493,1.2672225332492961,1.0,0.0,4.028046144699749,1.2848222696931098,1.2851184937507627,3.135099880907425,0.0,16541.283750890718,0.0,0.0,22733.282050481357,2318.149628107596,19323.2855595671,1970.426757309285,0.85,0.8499998159816059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.024719177076,4632.441516551485,6.172235662121201,5.004429951461855,-3.711767368345411,8.716197319807266,2.9396542759676483,3.5,0.8399012217050423,0.6,0.00023054444471755196,1.0000038947615884,0.00023054354680540143,199.02101647264047,0.0,2.2030059335063888e-07,0.6243318815557106,0.03941656273178861,7.773393546442842e-05,0.00015281050925312353,0.0006155277826670051,0.09270225010632982,0.09270225010632982,0.09270225010632982,0.09270230219609707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.5937219085,595.5711267858817,0.0,0.09270225010632982,0.09270225047363871,0.09270225047363871,0.37223713747724974,0.37223713747724974,0.5,9.996034037111885,0.0002591857208358306,0.0002591857208358306,3.4788172342814505e-11,3.520644327181799e-07,0.00028957212151681233,3.4788172342814505e-11,27539.274791543685,20894.40460483202,0.7587129567859185,1.0223692443697006,0.6353044507895287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118082976692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08373663874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58564754498684,260.58564754498684,-12.564352455013136,244.78610215777988,276.3851929322064,127918.21408977344,127921.2894811148,-3.0753913413696576,0.0,nan,276.3851929322064,3.2351929322064166,270.06537477731484,-3.0846252226851334,263.7455566224249,-9.404443377575092,257.42573846753834,-15.72426153246164,251.10592031265668,-22.0440796873433,244.78610215777988,-28.363897842220098,1.0,1.0,26381.15544483698,26381.15544483698,275.57914581996437,2.42914581996439,275.57914581996437,275.57914581996437,77346.35139573179,77346.17697059402,0.17442513776768465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57914581996437,2.42914581996439,1.0,0.002,0.1295106499538802,0.004908150016078945,0.00020004465217139745,0.001799955352654418,0.10002232608569872,0.10002232608569872,0.0,4.825815528436417e-12,1.0,1.000000586668922,0.00028957208672864,0.09270225047363871,0.0,5.430428083633999e-08,0.06975089203001117,0.0,1600115.2254208238,266.6309221414609,3.5202964454583707e-07,1.0,1284445.5530167785,2598.3807669366483,,,,,,,,,,,,,,,,,2.0,16541.283750890718,1553.4295239894584,0.37223713747724974,6.17534620354742,2.9396542759676483
3161.0,-30.119623022069412,5.004423973004175,35.06094476739536,24.09713171599435,4.990724429857098,-26.60858827687676,-40.12656997712327,1.4796896838043718,-6.519064851334576,-6.51906520668551,40.12179186649998,42265.62300074181,25750.71734973241,25750.71734973241,68016.34035047423,77355.63385967513,77346.1224312464,25750.71734973241,103096.83978097881,103096.83978097881,103096.83978097881,130636.08114286953,126118.0981561534,4517.982986716132,0.0,91570.67253640831,56480.672049804874,38988.88942955937,27539.24136189072,66528.1307914501,20894.38114646697,1553.4276594486546,0.0,0.8784934725800375,2.726818945195001,0.0014947054983599872,1.0,1.0,-6.518772888608908,334139.76865023,1559791.248101279,4.668080230025039,1559791.248101279,4.668080230025039,0.7587130259652315,0.09270219391394967,4.028046144702076,101325.0,128401.31739117125,1.2672224761033433,1.0,0.0,4.028046144703361,1.2848222685188182,1.2851184914224827,3.1350998837728183,0.0,16541.279017036508,0.0,0.0,22733.272968296915,2318.1487019825236,19323.2848767998,1970.4266876863967,0.85,0.8500001255317449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.029473884341,4632.441516551485,6.17222805134149,5.004423973004175,-3.711755976804064,8.71617994980824,2.9396598596677275,3.5,0.8399028170479221,0.6,0.00023054354680540143,1.0000039315446387,0.00023054264041671952,199.02104766589972,0.0,1.7870338890160353e-07,0.5064454041471445,0.03941674143517751,7.773365589755756e-05,0.00015280989090784387,0.0006155252919436853,0.09270219355308494,0.09270219355308494,0.09270219355308494,0.0927022461336124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.5518513112,595.5711400546822,0.0,0.09270219355308494,0.09270219391394967,0.09270219391394967,0.372236978806645,0.372236978806645,0.5,9.996035614776305,0.0002611237347878159,0.0002611237347878159,-1.48929757415317e-11,3.553509486664552e-07,0.00029231807661744824,-1.48929757415317e-11,27539.24136189072,20894.38114646697,0.7587130259652315,1.022369628325938,0.63530453205178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120324747263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96585016134,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856299375169,260.5856299375169,-12.564370062483079,244.78606437464964,276.38519550039723,127918.39232581081,127921.42201861435,-3.029692803546557,0.0,nan,276.38519550039723,3.2351955003972535,270.06536927524024,-3.0846307247597338,263.74554305008735,-9.404456949912628,257.4257168249364,-15.72428317506359,251.10589059979037,-22.044109400209607,244.78606437464964,-28.363935625350337,1.0,1.0,26381.15544483698,26381.15544483698,275.5791525141936,2.4291525141936177,275.5791525141936,275.5791525141936,77346.29782910997,77346.1224312464,0.1753978635679232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791525141936,2.4291525141936177,1.0,0.002,0.1295105951344238,0.00490815261211232,0.00020004457284272464,0.001799955432285585,0.10002228642136232,0.10002228642136232,0.0,5.1283096692833485e-12,1.0,1.0000005922307966,0.000292318091510424,0.09270219391394967,0.0,5.481921919734174e-08,0.07041229988460429,0.0,1600115.2406758494,266.6309351486654,3.5536584164219676e-07,1.0,1284445.508629548,2598.3809465774293,,,,,,,,,,,,,,,,,2.0,16541.279017036508,1553.4276594486546,0.372236978806645,6.17534620354742,2.9396598596677275
3162.0,-30.119660503601374,5.00441801374705,35.060941136390966,24.097123194392793,4.990729153632097,-26.608621537881124,-40.126594075094886,1.479690187905752,-6.519051886020975,-6.519052242931453,40.12178477014272,42265.56103268047,25750.715048715974,25750.715048715974,68016.27608139644,77355.5801576409,77346.06753471566,25750.715048715974,103096.78258343163,103096.78258343163,103096.78258343163,130635.99049208497,126118.00961891262,4517.980873172345,0.0,91570.63589461858,56480.627075180164,38988.898688264904,27539.207908653327,66528.10659691822,20894.3576688511,1553.4257947013045,0.0,0.8784935697847324,2.726820262741284,0.0014947054983599872,1.0,1.0,-6.518758663738765,334139.9396621176,1559790.9413450744,4.668076922867513,1559790.9413450744,4.668076922867513,0.7587130950954368,0.09270213744535677,4.028046144702076,101325.0,128401.30285971088,1.2672223326889798,1.0,0.0,4.028046144699712,1.284822268032176,1.2851184897711192,3.135099884960276,0.0,16541.2742748634,0.0,0.0,22733.263871631087,2318.147774380761,19323.270857978783,1970.425258164489,0.85,0.8499998489918711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.034225225256,4632.441516551485,6.1722204705369235,5.00441801374705,-3.711744613109395,8.716162626856445,2.939665439418764,3.5,0.8399044112625039,0.6,0.00023054264041671952,1.000003904935395,0.00023054174016611832,199.02107864803796,0.0,1.8039042506623453e-07,0.5112264646377087,0.03941692182560258,7.773344368570156e-05,0.00015280919673101796,0.0006155224957673979,0.09270213707639573,0.09270213707639573,0.09270213707639573,0.09270218990238732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.5098923387,595.571153351696,0.0,0.09270213707639573,0.09270213744535677,0.09270213744535677,0.3722368204247692,0.3722368204247692,0.5,9.996037200007395,0.00026294088445411035,0.00026294088445411035,1.2164491636212915e-11,3.5691050470632035e-07,0.00029357919271433275,1.2164491636212915e-11,27539.207908653327,20894.3576688511,0.7587130950954368,1.0223690340910312,0.6353038316385564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522122587689579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.970631221826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58561255342744,260.58561255342744,-12.564387446572539,244.78602703004012,276.385198076828,127918.56531362302,127921.55656970995,-2.991256086927315,0.0,nan,276.385198076828,3.2351980768279986,270.06536386746245,-3.0846361325375256,263.7455296581019,-9.404470341898104,257.42569544874317,-15.724304551256807,251.1058612393893,-22.04413876061068,244.78602703004012,-28.36397296995986,1.0,1.0,26381.15544483698,26381.15544483698,275.5791591269362,2.429159126936213,275.5791591269362,275.5791591269362,77346.24380535998,77346.06753471566,0.1762706443114439,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791591269362,2.429159126936213,1.0,0.002,0.1295105400786361,0.004908155200883038,0.00020004449313252418,0.0017999555119423112,0.10002224656626209,0.10002224656626209,0.0,5.0748355170937565e-12,1.0,1.0000005947850927,0.0002935791805498411,0.09270213744535677,0.0,5.505568686319697e-08,0.07071602727971202,0.0,1600115.2558791796,266.630948113979,3.5689834021468414e-07,1.0,1284445.4643791486,2598.3811256644535,,,,,,,,,,,,,,,,,2.0,16541.2742748634,1553.4257947013045,0.3722368204247692,6.17534620354742,2.939665439418764
3163.0,-30.119697774886657,5.004412075932155,35.06093751144795,24.097115091886394,4.990734311143686,-26.60865456628142,-40.12662197984753,1.479691101669382,-6.519038788190244,-6.51903914752959,40.12177768277894,42265.51550431086,25750.71247138301,25750.71247138301,68016.22797569387,77355.52637002236,77346.01310426767,25750.71247138301,103096.72557565068,103096.72557565068,103096.72557565068,130635.89996078415,126117.9211965018,4517.978764282349,0.0,91570.59926487485,56480.59864334756,38988.889579474766,27539.17438513347,66528.06396460824,20894.33414875228,1553.423923464223,0.0,0.878493667668243,2.7268215936559788,0.0014947054983599872,1.0,1.0,-6.518743587643087,334140.1124106486,1559790.634977683,4.668073592615379,1559790.634977683,4.668073592615379,0.758713164619478,0.0927020809780712,4.028046144702076,101325.0,128401.29244828143,1.2672222299361602,1.0,0.0,4.028046144701784,1.2848222656163024,1.2851184861979665,3.1350998908552588,0.0,16541.26953654931,0.0,0.0,22733.254777955786,2318.146847083947,19323.269907344176,1970.4251612267367,0.85,0.8500001471888557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.038973010032,4632.441516551485,6.1722128287800855,5.004412075932155,-3.7117331468799635,8.716145222812118,2.939671014997871,3.5,0.839906004285106,0.6,0.00023054174016611832,1.000003883032432,0.0002305408449685404,199.02110945639524,0.0,1.7916884570394182e-07,0.5077645087249711,0.039417100994448284,7.773319795119349e-05,0.00015280854221492483,0.0006155198593463724,0.09270208061773008,0.09270208061773008,0.09270208061773008,0.09270213380986805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.46792828874,595.5711666508023,0.0,0.09270208061773008,0.0927020809780712,0.0927020809780712,0.3722366623192406,0.3722366623192406,0.5,9.996038795312568,0.0002647432775120251,0.0002647432775120251,3.456079866737127e-11,3.593393671508238e-07,0.0002955598865241882,3.456079866737127e-11,27539.17438513347,20894.33414875228,0.758713164619478,1.0223689661535513,0.635303554403678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522124835315986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96716926591,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855954106478,260.5855954106478,-12.564404589352193,244.78599008447898,276.385200736829,127918.74065822687,127921.69039252504,-2.949734298150842,0.0,nan,276.385200736829,3.2352007368290288,270.06535860635125,-3.084641393648724,263.7455164758789,-9.404483524121076,257.42567434540763,-15.724325654592349,251.10583221494085,-22.04416778505913,244.78599008447898,-28.364009915520995,1.0,1.0,26381.15544483698,26381.15544483698,275.579165925248,2.4291659252480144,275.579165925248,275.579165925248,77346.19061520723,77346.01310426767,0.17751093956758268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579165925248,2.4291659252480144,1.0,0.002,0.1295104846508561,0.004908157814602184,0.0002000444129018583,0.0017999555919161923,0.10002220645092914,0.10002220645092914,0.0,4.818050472477076e-12,1.0,1.0000005987968474,0.0002955598519633895,0.0927020809780712,0.0,5.542709948267452e-08,0.07119308405663556,0.0,1600115.2712391256,266.63096121180973,3.5930480635215645e-07,1.0,1284445.419679397,2598.381306570087,,,,,,,,,,,,,,,,,2.0,16541.26953654931,1553.423923464223,0.3722366623192406,6.17534620354742,2.939671014997871
3164.0,-30.11973475977927,5.004406157889636,35.060933894714516,24.097106919530802,4.990739329503632,-26.60868735085503,-40.12664981475098,1.479691919718015,-6.519025770346445,-6.519026135568522,40.12177066976412,42265.47105790485,25750.71009972168,25750.71009972168,68016.18115762653,77355.47278467112,77345.95939035468,25750.71009972168,103096.66949007635,103096.66949007635,103096.66949007635,130635.81070256801,126117.83402302502,4517.976679542989,0.0,91570.56266167077,56480.57110034008,38988.87951258966,27539.141212491657,66528.02072508131,20894.310877159776,1553.4220707227182,0.0,0.8784937648166511,2.726822916036989,0.0014947054983599872,1.0,1.0,-6.518725695339299,334140.2840576228,1559790.3318240358,4.6680702873738165,1559790.3318240358,4.6680702873738165,0.7587132335006217,0.09270202473824775,4.028046144702076,101325.0,128401.27741573626,1.2672220815764743,1.0,0.0,4.028046144702708,1.2848222636377853,1.2851184830687636,3.1350998956830463,0.0,16541.264801197773,0.0,0.0,22733.245690869207,2318.1459204589955,19323.255573368355,1970.4236995679826,0.85,0.8499998564274316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.043717841769,4632.441516551485,6.172205240706998,5.004406157889636,-3.71172174082995,8.716127898719586,2.93967658711329,3.5,0.8399075963180829,0.6,0.0002305408449685404,1.0000038531963062,0.000230539956652831,199.02114002802944,0.0,1.7816321514252898e-07,0.5049145517139272,0.039417279157663423,7.773295283250568e-05,0.00015280789213603473,0.0006155172407986053,0.09270202438569687,0.09270202438569687,0.09270202438569687,0.0927020784532826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.4261907371,595.5711798798995,0.0,0.09270202438569687,0.09270202473824775,0.09270202473824775,0.37223650449027945,0.37223650449027945,0.5,9.996040418212083,0.0002671913147764826,0.0002671913147764826,-1.1993961379630491e-11,3.6522209256872884e-07,0.0003004402292390296,-1.1993961379630491e-11,27539.141212491657,20894.310877159776,0.7587132335006217,1.0223689269021674,0.6353032992302837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522127070335344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9643193089,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855784786882,260.5855784786882,-12.564421521311772,244.78595351361344,276.3852034437756,127918.9118293326,127921.82528801005,-2.913458677452529,0.0,nan,276.3852034437756,3.2352034437756174,270.0653534577356,-3.084646542264352,263.7455034717001,-9.404496528299887,257.42565348566666,-15.72434651433332,251.10580349963809,-22.044196500361892,244.78595351361344,-28.364046486386542,1.0,1.0,26381.15544483698,26381.15544483698,275.57917272301535,2.4291727230153697,275.57917272301535,275.57917272301535,77346.13717766349,77345.95939035468,0.17778730881400406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57917272301535,2.4291727230153697,1.0,0.002,0.12951042830873255,0.004908160419310656,0.00020004433122453995,0.0017999556741877456,0.10002216561226998,0.10002216561226998,0.0,5.412285637024228e-12,1.0,1.0000006086817517,0.00030044024123299096,0.09270202473824775,0.0,5.6342303103696635e-08,0.07236861065330458,0.0,1600115.286510325,266.63097422965353,3.6523408653010847e-07,1.0,1284445.3752646907,2598.3814863221005,,,,,,,,,,,,,,,,,2.0,16541.264801197773,1553.4220707227182,0.37223650449027945,6.17534620354742,2.93967658711329
3165.0,-30.11977154553999,5.004400260149675,35.060930285296465,24.097098782099806,4.9907443891354815,-26.60871995207365,-40.12667761472983,1.4796927948055667,-6.519012717024452,-6.519013086801507,40.12176364734764,42265.427349919475,25750.707662855784,25750.707662855784,68016.13501277525,77355.4192948617,77345.90556356269,25750.707662855784,103096.61322641847,103096.61322641847,103096.61322641847,130635.72119146865,126117.74658426763,4517.974607201017,0.0,91570.52609035381,56480.544256051566,38988.868704780274,27539.10796505018,66527.97666983046,20894.28755403337,1553.4202135303392,0.0,0.8784938622001941,2.726824242178773,0.0014947054983599872,1.0,1.0,-6.518708872684499,334140.45619041374,1559790.0282641458,4.668066974132823,1559790.0282641458,4.668066974132823,0.7587133025713927,0.09270196856242915,4.028046144702076,101325.0,128401.27123568987,1.2672220205841587,1.0,0.0,4.028046144704872,1.2848222613782072,1.2851184796672774,3.1350999011966514,0.0,16541.26007034126,0.0,0.0,22733.236611698896,2318.144994641279,19323.250168792336,1970.4231484546035,0.85,0.8499999581603033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.048459321952,4632.441516551485,6.17219764198061,5.004400260149675,-3.711710304129991,8.716110564279665,2.9396821552970165,3.5,0.839909187227719,0.6,0.000230539956652831,1.0000038324512661,0.00023053907312306832,199.02117043506982,0.0,1.7679360519005374e-07,0.5010330771086123,0.039417455951268617,7.773270802208304e-05,0.00015280724863074796,0.0006155146487296159,0.09270196821005096,0.09270196821005096,0.09270196821005096,0.09270202298362952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3843066283,595.5711931561971,0.0,0.09270196821005096,0.09270196856242915,0.09270196856242915,0.37223634700840585,0.37223634700840585,0.5,9.996042062080607,0.00026989126013177156,0.00026989126013177156,-4.217781679471955e-11,3.697770694088831e-07,0.0003042141170226387,-4.217781679471955e-11,27539.10796505018,20894.28755403337,0.7587133025713927,1.0223689103056648,0.6353030629456415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129288181465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9604378343,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855617410744,260.5855617410744,-12.564438258925577,244.78591728408938,276.3852061980718,127919.08100776178,127921.96102588756,-2.8800181257698023,0.0,nan,276.3852061980718,3.2352061980718076,270.06534841526764,-3.0846515847323417,263.7454906324673,-9.404509367532683,257.4256328496717,-15.724367150328305,251.10577506687872,-22.044224933121257,244.78591728408938,-28.364082715910598,1.0,1.0,26381.15544483698,26381.15544483698,275.5791795445296,2.4291795445296316,275.5791795445296,275.5791795445296,77346.08378001969,77345.90556356269,0.17821645700314548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791795445296,2.4291795445296316,1.0,0.002,0.12951037125874684,0.00490816303186667,0.0002000442484689794,0.0017999557568664215,0.10002212423448971,0.10002212423448971,0.0,5.33540095784546e-12,1.0,1.0000006163255872,0.00030421415920045547,0.09270196856242915,0.0,5.705000665887193e-08,0.0732776146707779,0.0,1600115.301821196,266.6309872829755,3.6981924722567783e-07,1.0,1284445.3307242934,2598.381666582834,,,,,,,,,,,,,,,,,2.0,16541.26007034126,1553.4202135303392,0.37223634700840585,6.17534620354742,2.9396821552970165
3166.0,-30.11980813002069,5.004394381187369,35.06092668234656,24.09709043512123,4.990749167998239,-26.60875240021944,-40.126701642852254,1.4796934381903,-6.518999742744711,-6.519000114991602,40.121756615342186,42265.36872954761,25750.705412980144,25750.705412980144,68016.07414252775,77355.36603429644,77345.85127220767,25750.705412980144,103096.55668518781,103096.55668518781,103096.55668518781,130635.63142269233,126117.65887608177,4517.972546610557,0.0,91570.48954975326,56480.50230373705,38988.874717795785,27539.074737504514,66527.9494553003,20894.264240520417,1553.418359113199,0.0,0.8784939592036587,2.7268255605347127,0.0014947054983599872,1.0,1.0,-6.518693896948037,334140.6273089561,1559789.7242895507,4.668063673823548,1559789.7242895507,4.668063673823548,0.7587133714432766,0.09270191251969441,4.028046144702076,101325.0,128401.25653720126,1.2672218755213547,1.0,0.0,4.028046144702659,1.2848222601927395,1.2851184773462985,3.135099904089316,0.0,16541.25534224119,0.0,0.0,22733.227540154217,2318.1440696011605,19323.244997276906,1970.4226211067905,0.85,0.850000069860112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.053197614843,4632.441516551485,6.172190092806531,5.004394381187369,-3.7116989230958986,8.716093304283268,2.9396877197419444,3.5,0.839910777069127,0.6,0.00023053907312306832,1.0000038114824217,0.00023053819443079272,199.0212006757406,0.0,1.7584112748103126e-07,0.4983337552812426,0.039417631792396095,7.773249642771893e-05,0.0001528065766953494,0.0006155119421428242,0.09270191215362783,0.09270191215362783,0.09270191215362783,0.09270196737467239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3423183218,595.5712064659091,0.0,0.09270191215362783,0.09270191251969441,0.09270191251969441,0.37223618990373425,0.37223618990373425,0.5,9.996043717943623,0.0002724797776068044,0.0002724797776068044,-6.764366844436154e-12,3.722469159583852e-07,0.0003062180435904338,-6.764366844436154e-12,27539.074737504514,20894.264240520417,0.7587133714432766,1.0223684135677038,0.6353024416894953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522131494087027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95773851247,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855451552427,260.5855451552427,-12.564454844757279,244.7858813660585,276.38520894443917,127919.24476816019,127922.09866923101,-2.8539010708072703,0.0,nan,276.38520894443917,3.2352089444391936,270.06534342875545,-3.0846565712445226,263.745477913076,-9.404522086923976,257.42561239740036,-15.72438760259962,251.10574688172696,-22.04425311827302,244.7858813660585,-28.364118633941473,1.0,1.0,26381.15544483698,26381.15544483698,275.5791862353412,2.4291862353412057,275.5791862353412,275.5791862353412,77346.03010093005,77345.85127220767,0.17882872237532865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5791862353412,2.4291862353412057,1.0,0.002,0.12951031383210262,0.004908165629831748,0.0002000441651000068,0.0017999558393523146,0.1000220825500034,0.1000220825500034,0.0,4.452321324122099e-12,1.0,1.0000006203843745,0.00030621805035480065,0.09270191251969441,0.0,5.742577236860795e-08,0.0737602626393998,0.0,1600115.3170363186,266.63100025725527,3.7225368032522965e-07,1.0,1284445.2864463548,2598.381845781384,,,,,,,,,,,,,,,,,2.0,16541.25534224119,1553.418359113199,0.37223618990373425,6.17534620354742,2.9396877197419444
