time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3167.0,-30.11984444010432,5.0043885237144865,35.06092308569927,24.097082612011604,4.990754491930629,-26.608784546899617,-40.12672937298191,1.4796945978629577,-6.518986610233128,-6.518986985920493,40.12174959103524,42265.32678652586,25750.702829706,25750.702829706,68016.02961623186,77355.31265652586,77345.79752805368,25750.702829706,103096.50035775968,103096.50035775968,103096.50035775968,130635.5417360872,126117.57124369961,4517.970492387584,0.0,91570.45300860252,56480.477118389,38988.862100237246,27539.04137832751,66527.90347856475,20894.240842689316,1553.4164945272644,0.0,0.8784940570293922,2.7268268948586045,0.0014947054983599872,1.0,1.0,-6.518677944660851,334140.8005017538,1559789.4206489043,4.668060345539028,1559789.4206489043,4.668060345539028,0.7587134408800636,0.09270185647346749,4.028046144702076,101325.0,128401.24568036305,1.2672217683726923,1.0,0.0,4.028046144701488,1.284822256581891,1.2851184726055953,3.135099912900162,0.0,16541.250616947247,0.0,0.0,22733.218468472955,2318.143144547114,19323.239307002492,1970.4220408602828,0.85,0.8500001587456912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.057932357549,4632.441516551485,6.1721824689895355,5.0043885237144865,-3.7116874201382717,8.716075943852758,2.9396932800218982,3.5,0.8399123657205424,0.6,0.00023053819443079272,1.0000037828959745,0.00023053732233208412,199.02123068960336,0.0,1.7487839171399367e-07,0.49560536211745804,0.03941780667078781,7.773225223372252e-05,0.0001528059421970702,0.0006155093863544769,0.09270185612327951,0.09270185612327951,0.09270185612327951,0.09270191178837868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.3002975313,595.5712197865644,0.0,0.09270185612327951,0.09270185647346749,0.09270185647346749,0.37223603316457227,0.37223603316457227,0.5,9.996045388267055,0.0002750585255739679,0.0002750585255739679,3.296918293926865e-12,3.756873638849356e-07,0.0003090412596407077,3.296918293926865e-12,27539.04137832751,20894.240842689316,0.7587134408800636,1.022368450828254,0.6353022502827512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522133687923204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95501011931,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58552876809466,260.58552876809466,-12.564471231905316,244.78584575523604,276.38521178096516,127919.41354972242,127922.23326373029,-2.8197140078442695,0.0,nan,276.38521178096516,3.2352117809651872,270.065338575812,-3.0846614241879706,263.7454653706638,-9.404534629336183,257.4255921655168,-15.724407834483202,251.10571896037425,-22.04428103962573,244.78584575523604,-28.364154244763938,1.0,1.0,26381.15544483698,26381.15544483698,275.57919314672,2.4291931467200243,275.57919314672,275.57919314672,77345.97750451032,77345.79752805368,0.179976456638542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57919314672,2.4291931467200243,1.0,0.002,0.12951025587669146,0.004908168263129921,0.00020004408097893338,0.0017999559242466944,0.10002204048946668,0.10002204048946668,0.0,5.2256276562856474e-12,1.0,1.0000006261026215,0.00030904125634378943,0.09270185647346749,0.0,5.795518568275933e-08,0.0744402624781021,0.0,1600115.3324383793,266.63101338976685,3.756840669666417e-07,1.0,1284445.2416317044,2598.3820271520945,,,,,,,,,,,,,,,,,2.0,16541.250616947247,1553.4164945272644,0.37223603316457227,6.17534620354742,2.9396932800218982
3168.0,-30.119880562614814,5.00438268578179,35.060919497684814,24.09707464920359,4.990759618119967,-26.60881654453849,-40.126753331255145,1.479695599189765,-6.5189735727556695,-6.518973955265995,40.12174264682729,42265.269871353266,25750.70048611381,25750.70048611381,68015.97035746707,77355.25947740627,77345.74450094518,25750.70048611381,103096.44498705899,103096.44498705899,103096.44498705899,130635.45343987185,126117.48497279508,4517.96846707678,0.0,91570.41650676964,56480.43682893317,38988.8663087072,27539.008452812865,66527.87476152007,20894.21775105607,1553.4146529272111,0.0,0.8784941540174499,2.726828219134187,0.0014947054983599872,1.0,1.0,-6.518659295959139,334140.97239618655,1559789.1204694044,4.6680570457548765,1559789.1204694044,4.6680570457548765,0.7587135094880989,0.0927018007104759,4.028046144702076,101325.0,128401.23036943738,1.2672216172656046,1.0,0.0,4.028046144700882,1.2848222536982283,1.2851184686007178,3.1350999199365988,0.0,16541.245895930904,0.0,0.0,22733.209406552724,2318.142220488416,19323.229282878267,1970.4210186840835,0.85,0.8500000566267801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.062664273322,4632.441516551485,6.172174906821296,5.00438268578179,-3.711675988663989,8.71605867444578,2.9396988369862243,3.5,0.8399139534246355,0.6,0.00023053732233208412,1.0000037633551069,0.00023053645474153985,199.0212605484263,0.0,1.7356615826777292e-07,0.49188649253086847,0.03941798023694607,7.773204125560114e-05,0.000152805281076483,0.0006155067233302444,0.09270180035853422,0.09270180035853422,0.09270180035853422,0.09270185714367196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.2585096114,595.5712330354189,0.0,0.09270180035853422,0.0927018007104759,0.0927018007104759,0.37223587679156755,0.37223587679156755,0.5,9.996047090629862,0.0002782806118375447,0.0002782806118375447,1.2505552149377763e-12,3.8251033629421727e-07,0.00031465930686636057,1.2505552149377763e-12,27539.008452812865,20894.21775105607,0.7587135094880989,1.0223680014021388,0.6353016690050594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522135865305437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.951291249716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855125425808,260.5855125425808,-12.564487457419204,244.7858104263671,276.385214658806,127919.57773997953,127922.36964183762,-2.7919018580828485,0.0,nan,276.385214658806,3.235214658806001,270.0653338123113,-3.084666187688697,263.74545296582056,-9.404547034179416,257.4255721193319,-15.724427880668088,251.10569127284762,-22.044308727152355,244.7858104263671,-28.36418957363287,1.0,1.0,26381.15544483698,26381.15544483698,275.5792000426376,2.4292000426376035,275.5792000426376,275.5792000426376,77345.92446461177,77345.74450094518,0.1799636665964499,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792000426376,2.4292000426376035,1.0,0.002,0.12951019686686427,0.004908170878565382,0.0002000439951887152,0.0017999560091933745,0.10002199759435759,0.10002199759435759,0.0,4.382089743154571e-12,1.0,1.0000006374816035,0.00031465930561580535,0.0927018007104759,0.0,5.900872143993134e-08,0.07579346884366066,0.0,1600115.3477338683,266.6310264272443,3.8250908573900233e-07,1.0,1284445.197153027,2598.3822071630843,,,,,,,,,,,,,,,,,2.0,16541.245895930904,1553.4146529272111,0.37223587679156755,6.17534620354742,2.9396988369862243
3169.0,-30.11991649521219,5.0043768677921685,35.06091591730093,24.097066721320175,4.990764778911961,-26.608848367801464,-40.12678099153561,1.4796966506380262,-6.518960506897827,-6.518960894725348,40.12173569094723,42265.22934597071,25750.698092435618,25750.698092435618,68015.92743840633,77355.20637817495,77345.69133387847,25750.698092435618,103096.38942631408,103096.38942631408,103096.38942631408,130635.3648305519,126117.39837452892,4517.96645602298,0.0,91570.38002211318,56480.41286583783,38988.8523958615,27538.975404237826,66527.82780009933,20894.194573682926,1553.412804556589,0.0,0.8784942512113515,2.726829546461577,0.0014947054983599872,1.0,1.0,-6.518641812892895,334141.14468423027,1559788.8197862192,4.668053738967852,1559788.8197862192,4.668053738967852,0.7587135783732764,0.0927017450184123,4.028046144702076,101325.0,128401.22391101054,1.2672215535258875,1.0,0.0,4.028046144702657,1.2848222505707694,1.28511846435778,3.1350999275679237,0.0,16541.24117746194,0.0,0.0,22733.200348896688,2318.141296864545,19323.223701779538,1970.4204495703975,0.85,0.8500001497904959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.0673928919505,4632.441516551485,6.172167337542939,5.0043768677921685,-3.711664531826801,8.71604139961897,2.9397043900827184,3.5,0.8399155400236339,0.6,0.00023053645474153985,1.0000037435704465,0.00023053559171531184,199.02129025027514,0.0,1.7266896376138385e-07,0.4893438432997618,0.03941815290590983,7.773179767802071e-05,0.00015280465706351914,0.0006155042097772311,0.09270174467313456,0.09270174467313456,0.09270174467313456,0.0927018022202734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.2165474948,595.5712463403521,0.0,0.09270174467313456,0.0927017450184123,0.0927017450184123,0.3722357208558591,0.3722357208558591,0.5,9.996048817417698,0.0002817319879682145,0.0002817319879682145,-5.4797055781818926e-11,3.878275265378761e-07,0.00031908183245832333,-5.4797055781818926e-11,27538.975404237826,20894.194573682926,0.7587135783732764,1.0223680779534603,0.6353015083096941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522138031440213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94874860049,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854964697217,260.5854964697217,-12.564503530278273,244.78577536130456,276.3852175781503,127919.74059204252,127922.50622643283,-2.7656343903260465,0.0,nan,276.3852175781503,3.235217578150298,270.06532913477344,-3.084670865226542,263.74544069140126,-9.40455930859872,257.4255522480336,-15.724447751966352,251.10566380466707,-22.044336195332903,244.78577536130456,-28.36422463869542,1.0,1.0,26381.15544483698,26381.15544483698,275.5792069522495,2.4292069522495012,275.5792069522495,275.5792069522495,77345.87150049741,77345.69133387847,0.18016661894216668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792069522495,2.4292069522495012,1.0,0.002,0.1295101370286738,0.004908173507362041,0.00020004390813125193,0.001799956097038101,0.10002195406562596,0.10002195406562596,0.0,5.169352793044091e-12,1.0,1.0000006464392626,0.0003190818872553791,0.0927017450184123,0.0,5.983806776044756e-08,0.07685871607421264,0.0,1600115.363060553,266.63103949310215,3.8788232359365793e-07,1.0,1284445.1525725164,2598.3823875862386,,,,,,,,,,,,,,,,,2.0,16541.24117746194,1553.412804556589,0.3722357208558591,6.17534620354742,2.9397043900827184
3170.0,-30.11995216457546,5.004371069688234,35.06091234439132,24.097058828361355,4.990769951774345,-26.608879952941006,-40.12680487995965,1.4796977392767388,-6.518947436751603,-6.518947829526523,40.12172874581911,42265.17412477833,25750.695706023507,25750.695706023507,68015.86983080184,77355.15339865332,77345.63822809709,25750.695706023507,103096.3339341206,103096.3339341206,103096.3339341206,130635.27634433919,126117.3118822597,4517.964462079488,0.0,91570.34355558318,56480.37408522945,38988.8549670597,27538.942410218595,66527.7973772783,20894.171435630273,1553.410958716916,0.0,0.8784943483901564,2.726830874280081,0.0014947054983599872,1.0,1.0,-6.518624716998659,334141.3170352022,1559788.519567427,4.668050432694923,1559788.519567427,4.668050432694923,0.7587136471833895,0.09270168946776257,4.028046144702076,101325.0,128401.20843305661,1.2672214007703588,1.0,0.0,4.028046144703154,1.2848222472598934,1.2851184599372476,3.1350999356468057,0.0,16541.236461593486,0.0,0.0,22733.191295740715,2318.1403736995526,19323.21359022075,1970.419418478354,0.85,0.8500000434976827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.072118344665,4632.441516551485,6.172159774706987,5.004371069688234,-3.71165306863952,8.716024138327754,2.9397099394654855,3.5,0.8399171255615673,0.6,0.00023053559171531184,1.000003716146931,0.0002305347350143638,199.02131973454271,0.0,1.7176059341838507e-07,0.48676952174770327,0.03941832466650325,7.773158731613238e-05,0.00015280400439917946,0.0006155015808151539,0.09270168911996421,0.09270168911996421,0.09270168911996421,0.09270174746289352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.17452827876,595.5712596643818,0.0,0.09270168911996421,0.09270168946776257,0.09270168946776257,0.3722355653841334,0.3722355653841334,0.5,9.996050566833924,0.0002852975963492099,0.0002852975963492099,-3.865352482534945e-12,3.9277489349842654e-07,0.0003231125278375657,-3.865352482534945e-12,27538.942410218595,20894.171435630273,0.7587136471833895,1.0223676795593382,0.6353009687829143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140186187207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.946174278935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854805467921,260.5854805467921,-12.564519453207879,244.7857405576629,276.3852205359329,127919.90229429943,127922.64213067055,-2.7398363711198237,0.0,nan,276.3852205359329,3.2352205359329105,270.06532454027143,-3.084675459728544,263.7454285446149,-9.404571455385053,257.42553254896035,-15.72446745103963,251.1056365533101,-22.044363446689886,244.7857405576629,-28.364259442337072,1.0,1.0,26381.15544483698,26381.15544483698,275.5792138736097,2.42921387360974,275.5792138736097,275.5792138736097,77345.81861911318,77345.63822809709,0.18039101609610952,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792138736097,2.42921387360974,1.0,0.002,0.12951007643381865,0.004908176136397586,0.00020004381990698409,0.001799956184650336,0.10002190995349204,0.10002190995349204,0.0,4.5573197993142855e-12,1.0,1.0000006546030846,0.0003231125317029182,0.09270168946776257,0.0,6.059391261889972e-08,0.0778295546364551,0.0,1600115.3783915823,266.6310525632484,3.9277875885090907e-07,1.0,1284445.1079757386,2598.3825680752448,,,,,,,,,,,,,,,,,2.0,16541.236461593486,1553.410958716916,0.3722355653841334,6.17534620354742,2.9397099394654855
3171.0,-30.119987580341743,5.004365295742176,35.060908781660686,24.09705180851745,4.990776070342017,-26.608911215270847,-40.126828698534496,1.4796997021739766,-6.518934114042565,-6.518934518439094,40.121721893080014,42265.119793707905,25750.692797470107,25750.692797470107,68015.81259117801,77355.10012380136,77345.58710723236,25750.692797470107,103096.27990470247,103096.27990470247,103096.27990470247,130635.18948224967,126117.22698503206,4517.962497217609,0.0,91570.30708315395,56480.33647777941,38988.85622819393,27538.909577547187,66527.76580574112,20894.14842982417,1553.4091145095833,0.0,0.8784944465492315,2.7268322269963243,0.0014947054983599872,1.0,1.0,-6.518601844133684,334141.4926293021,1559788.2233426706,4.668047093071156,1559788.2233426706,4.668047093071156,0.7587137163506077,0.0927016340256148,4.028046144702076,101325.0,128401.19623999216,1.267221280434169,1.0,0.0,4.028046144701748,1.2848222398458415,1.2851184514207208,3.1350999537378637,0.0,16541.231749800732,0.0,0.0,22733.18224112021,2318.1394503852193,19323.202600152286,1970.4182978032547,0.85,0.8499998986151668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.076840645036,4632.441516551485,6.172152091400322,5.004365295742176,-3.711641415590592,8.716006711332767,2.9397154851504523,3.5,0.8399187100429863,0.6,0.0002305347350143638,1.0000036897274196,0.00023053388440716938,199.02134900919486,0.0,1.7050175329461606e-07,0.48320196883694194,0.039418495168256545,7.77313775698617e-05,0.0001528033574445021,0.00061549897485186,0.09270163370962582,0.09270163370962582,0.09270163370962582,0.09270169375267176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.13270897977,595.5712729279334,0.0,0.09270163370962582,0.0927016340256148,0.0927016340256148,0.3722354103907685,0.3722354103907685,0.5,9.996052367452782,0.00028997376665529373,0.00028997376665529373,1.7053025658242404e-12,4.0439653048451873e-07,0.0003326743054117287,1.7053025658242404e-12,27538.909577547187,20894.14842982417,0.7587137163506077,1.0223673043490134,0.6353004536049003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522142325149616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94260672603,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854648555592,260.5854648555592,-12.564535144440754,244.78570602031002,276.3852236908197,127920.07355298323,127922.77352169137,-2.699968708113754,0.0,nan,276.3852236908197,3.235223690819737,270.06532015671064,-3.0846798432893365,263.74541662260697,-9.40458337739301,257.42551308850295,-15.724486911497024,251.10560955440508,-22.0443904455949,244.78570602031002,-28.36429397968996,1.0,1.0,26381.15544483698,26381.15544483698,275.57922127049466,2.429221270494679,275.57922127049466,275.57922127049466,77345.76715697191,77345.58710723236,0.1800497395452112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57922127049466,2.429221270494679,1.0,0.002,0.12951001404600185,0.004908178820853062,0.0002000437290143454,0.0017999562760928865,0.1000218645071727,0.1000218645071727,0.0,5.107231911688492e-12,1.0,1.0000006739697762,0.00033267430370642614,0.0927016340256148,0.0,6.238701936692997e-08,0.08013269899242792,0.0,1600115.3940283272,266.6310658859574,4.043948251819529e-07,1.0,1284445.0625397975,2598.3827519604743,,,,,,,,,,,,,,,,,2.0,16541.231749800732,1553.4091145095833,0.3722354103907685,6.17534620354742,2.9397154851504523
3172.0,-30.1200227465591,5.004359536714341,35.06090523012564,24.097043426614277,4.990780603169216,-26.60894241158496,-40.12685251710934,1.4797002673698276,-6.5189212919104875,-6.518921706161922,40.121715091299315,42265.066491585356,25750.691019752136,25750.691019752136,68015.75751133749,77355.04769887136,77345.53503764595,25750.691019752136,103096.22605739809,103096.22605739809,103096.22605739809,130635.10338089036,126117.14280052998,4517.960580360384,0.0,91570.27069949817,56480.29915748495,38988.85726890358,27538.877323492266,66527.73459239585,20894.1258112069,1553.4073094901441,0.0,0.8784945418126331,2.7268335290389456,0.0014947054983599872,1.0,1.0,-6.518580916476083,334141.6616432649,1559787.929319578,4.668043851966096,1559787.929319578,4.668043851966096,0.7587137836364518,0.09270157911055367,4.028046144702076,101325.0,128401.18165285572,1.2672211364703254,1.0,0.0,4.028046144702901,1.2848222389581851,1.285118449439924,3.1350999559038373,0.0,16541.227041899398,0.0,0.0,22733.173208538537,2318.1385293182216,19323.193015161254,1970.417320406179,0.85,0.8499998147158576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.08156091872,4632.441516551485,6.17214468215757,5.004359536714341,-3.7116301374940472,8.715989674208389,2.9397210284595388,3.5,0.8399202938455825,0.6,0.00023053388440716938,1.0000036637296315,0.00023053303979644045,199.0213780775775,0.0,1.692889913133959e-07,0.479765001382164,0.03941866445724786,7.773116782411397e-05,0.0001528027165830554,0.0006154963934323803,0.09270157878189805,0.09270157878189805,0.09270157878189805,0.09270164035265072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.09090078203,595.571286190375,0.0,0.09270157878189805,0.09270157911055367,0.09270157911055367,0.3722352560020516,0.3722352560020516,0.5,9.996054216882005,0.00029551761639368124,0.00029551761639368124,-1.2505552149377763e-12,4.1425141716899816e-07,0.0003407896858220738,-1.2505552149377763e-12,27538.877323492266,20894.1258112069,0.7587137836364518,1.0223669560982123,0.6352999504723293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144448905328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93916975857,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854492324249,260.5854492324249,-12.5645507675751,244.7856717295193,276.38522673534175,127920.22404993254,127922.91230117863,-2.6882512460927828,0.0,nan,276.38522673534175,3.2352267353417687,270.06531573417004,-3.084684265829935,263.7454047330035,-9.404595266996466,257.42549373183743,-15.724506268162543,251.10558273067727,-22.044417269322707,244.7856717295193,-28.364328270480684,1.0,1.0,26381.15544483698,26381.15544483698,275.5792280588112,2.4292280588112476,275.5792280588112,275.5792280588112,77345.71300516003,77345.53503764595,0.17796751407149713,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792280588112,2.4292280588112476,1.0,0.002,0.12950995013819186,0.004908181421760166,0.00020004363556880276,0.001799956370360546,0.10002181778440138,0.10002181778440138,0.0,5.929348591976469e-12,1.0,1.0000006904069212,0.000340789687072629,0.09270157911055367,0.0,6.390888069228656e-08,0.08208744346270751,0.0,1600115.4090756604,266.6310787080895,4.142526677242131e-07,1.0,1284445.0188065176,2598.38292895482,,,,,,,,,,,,,,,,,2.0,16541.227041899398,1553.4073094901441,0.3722352560020516,6.17534620354742,2.9397210284595388
3173.0,-30.12005774451238,5.0043537987870605,35.0609016817854,24.097035673353844,4.990785816814048,-26.608973388379535,-40.12688007261602,1.4797014598115577,-6.5189081382677045,-6.518908549683443,40.12170808032645,42265.02945580071,25750.688483152888,25750.688483152888,68015.7179389536,77354.99505945663,77345.48098618626,25750.688483152888,103096.16946933915,103096.16946933915,103096.16946933915,130635.0133941728,126117.0547546639,4517.958639508902,0.0,91570.23431840945,56480.27833355191,38988.83998317504,27538.843924833654,66527.6839080087,20894.102388258478,1553.4054420483806,0.0,0.8784946397354089,2.7268348662290824,0.0014947054983599872,1.0,1.0,-6.518570063257357,334141.83519739605,1559787.6262565085,4.668040520382776,1559787.6262565085,4.668040520382776,0.7587138532499123,0.0927015238782306,4.028046144702076,101325.0,128401.17497172451,1.267221070532687,1.0,0.0,4.0280461446999665,1.2848222351236502,1.2851184445192738,3.1350999652605016,0.0,16541.22233781683,0.0,0.0,22733.16417659416,2318.13760831621,19323.19178641107,1970.4171951085304,0.85,0.8500000983719651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.086276826553,4632.441516551485,6.17213709749546,5.0043537987870605,-3.711618596687507,8.715972395474568,2.939726566645712,3.5,0.8399218761844891,0.6,0.00023053303979644045,1.000003646200352,0.00023053219922985446,199.0214070068806,0.0,1.6809559121096104e-07,0.4763829054918636,0.03941883255283907,7.77309251716951e-05,0.00015280211462474536,0.0006154939687165302,0.09270152353712692,0.09270152353712692,0.09270152353712692,0.0927015847028779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.04815076565,595.5712997488357,0.0,0.09270152353712692,0.0927015238782306,0.0927015238782306,0.3722351023099081,0.3722351023099081,0.5,9.996056051836716,0.00029936793180240784,0.00029936793180240784,-3.916511559509672e-11,4.114157263757079e-07,0.00033848642607381407,-3.916511559509672e-11,27538.843924833654,20894.102388258478,0.7587138532499123,1.0223671401668288,0.6352998777808464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146557697078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93578766268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58543374219477,260.58543374219477,-12.564566257805211,244.7856376757125,276.3852298086877,127920.38199002392,127923.04737236547,-2.6653823415281175,0.0,nan,276.3852298086877,3.235229808687734,270.06531138208555,-3.0846886179144235,263.745392955489,-9.404607044510954,257.42547452889244,-15.72452547110754,251.10555610230125,-22.044443897698727,244.7856376757125,-28.36436232428747,1.0,1.0,26381.15544483698,26381.15544483698,275.579234962045,2.4292349620450295,275.579234962045,275.579234962045,77345.66068714934,77345.48098618626,0.17970096308272332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579234962045,2.4292349620450295,1.0,0.002,0.12950988666094349,0.0049081840787690905,0.00020004354292981226,0.0017999564621122397,0.10002177146490612,0.10002177146490612,0.0,5.042051845483009e-12,1.0,1.0000006857419972,0.00033848646523892967,0.0927015238782306,0.0,6.347692234903576e-08,0.08153261386976184,0.0,1600115.424493582,266.6310918617323,4.11454891491303e-07,1.0,1284444.9738984606,2598.3831107036717,,,,,,,,,,,,,,,,,2.0,16541.22233781683,1553.4054420483806,0.3722351023099081,6.17534620354742,2.939726566645712
3174.0,-30.12009249492998,5.004348079797037,35.06089814018904,24.09702792009341,4.990791006162365,-26.60900414481992,-40.1269075931981,1.4797026552013035,-6.518895089492219,-6.518895503571054,40.12170117822347,42264.99334987129,25750.68621218725,25750.68621218725,68015.67956205855,77354.94254672201,77345.42806734455,25750.68621218725,103096.1142795318,103096.1142795318,103096.1142795318,130634.92534939214,126116.96862764828,4517.956721743861,0.0,91570.1979538031,56480.258307736985,38988.82182896235,27538.811069860334,66527.63289882269,20894.079350582975,1553.4036029979104,0.0,0.8784947366467797,2.726836192136819,0.0014947054983599872,1.0,1.0,-6.518554844168591,334142.00729649595,1559787.3278983207,4.66803722321051,1559787.3278983207,4.66803722321051,0.758713921874803,0.0927014689821247,4.028046144702076,101325.0,128401.16405921022,1.2672209628345446,1.0,0.0,4.028046144701668,1.2848222312669724,1.285118439581672,3.135099974671197,0.0,16541.217635932946,0.0,0.0,22733.155148741687,2318.1366877314567,19323.18156835777,1970.416153157069,0.85,0.8499999864483103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.090989977814,4632.441516551485,6.172129580597709,5.004348079797037,-3.7116071365046563,8.715955216301694,2.93973210159884,3.5,0.8399234575996685,0.6,0.00023053219922985446,1.0000036204122682,0.0002305313646112738,199.02143573157807,0.0,1.672907446248733e-07,0.4741019702668909,0.03941899984358369,7.773068282751987e-05,0.0001528015164023346,0.0006154915590490549,0.09270146864265874,0.09270146864265874,0.09270146864265874,0.09270153025698806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487986.00586650486,595.5713131611733,0.0,0.09270146864265874,0.0927014689821247,0.0927014689821247,0.37223494913460103,0.37223494913460103,0.5,9.996057899384665,0.00030292259845055014,0.00030292259845055014,-1.6143530956469476e-11,4.1407884054933675e-07,0.0003406594024681908,-1.6143530956469476e-11,27538.811069860334,20894.079350582975,0.758713921874803,1.0223673471968997,0.6352998221678685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522148656399216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93350672745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854183810008,260.5854183810008,-12.56458161899917,244.78560385833816,276.3852329036735,127920.5386067486,127923.18178614986,-2.643179401257586,0.0,nan,276.3852329036735,3.235232903673534,270.06530709459935,-3.0846929054006296,263.7453812855313,-9.404618714468654,257.42545547646284,-15.724544523537134,251.10552966739937,-22.04447033260061,244.78560385833816,-28.364396141661814,1.0,1.0,26381.15544483698,26381.15544483698,275.5792418859459,2.4292418859459417,275.5792418859459,275.5792418859459,77345.60829536521,77345.42806734455,0.18022802066116128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792418859459,2.4292418859459417,1.0,0.002,0.12950982277568732,0.004908186718469189,0.00020004344961524828,0.0017999565549161008,0.10002172480762414,0.10002172480762414,0.0,4.531349254155437e-12,1.0,1.000000690143217,0.0003406594186117218,0.0927014689821247,0.0,6.388438867603659e-08,0.08205597910064034,0.0,1600115.4397963204,266.63110491050776,4.140949840802932e-07,1.0,1284444.9293669146,2598.383290928747,,,,,,,,,,,,,,,,,2.0,16541.217635932946,1553.4036029979104,0.37223494913460103,6.17534620354742,2.93973210159884
3175.0,-30.120127007615007,5.004342379765803,35.060894605262924,24.09702023668217,4.990796224388234,-26.60903468441589,-40.12692753514273,1.4797039003302037,-6.51888203238434,-6.51888244900908,40.1216942874705,42264.92676664137,25750.683936965772,25750.683936965772,68015.61070360715,77354.89014508096,77345.37527279764,25750.683936965772,103096.0592097634,103096.0592097634,103096.0592097634,130634.83743557266,126116.88262000233,4517.95481557033,0.0,91570.1616159852,56480.20772290447,38988.837658978584,27538.77822580925,66527.61588478784,20894.05632199267,1553.401764128768,0.0,0.8784948335609939,2.7268375189076277,0.0014947054983599872,1.0,1.0,-6.518539728557585,334142.1795073869,1559787.0300286743,4.668033925941971,1559787.0300286743,4.668033925941971,0.7587139905288475,0.09270141421741986,4.028046144702076,101325.0,128401.1483585519,1.2672208078810945,1.0,0.0,4.028046144702767,1.2848222271653134,1.285118434406675,3.135099984679672,0.0,16541.212937841432,0.0,0.0,22733.146127539694,2318.1357678248633,19323.175793765637,1970.4155643125468,0.85,0.8500000697376812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.095699846755,4632.441516551485,6.172122067552673,5.004342379765803,-3.7115956674033668,8.71593804716917,2.9397376327014944,3.5,0.8399250379147126,0.6,0.0002305313646112738,1.000003595645482,0.00023053053570519462,199.021464259773,0.0,1.6610698821015065e-07,0.47074720458756697,0.039419165950571905,7.773050722069195e-05,0.00015280085739058185,0.0006154889045193049,0.09270141388238562,0.09270141388238562,0.09270141388238562,0.09270147585143924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.9635823693,595.5713265740247,0.0,0.09270141388238562,0.09270141421741986,0.09270141421741986,0.3722347964407318,0.3722347964407318,0.5,9.99605975829108,0.00030617550436318197,0.00030617550436318197,2.6204816094832495e-11,4.166247435932746e-07,0.00034272045149918995,2.6204816094832495e-11,27538.77822580925,20894.05632199267,0.7587139905288475,1.0223665736255483,0.6352989838059964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150740258102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93015196177,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854031496184,260.5854031496184,-12.564596850381577,244.78557027573422,276.38523602351273,127920.6945293281,127923.31537220847,-2.6208428803310078,0.0,nan,276.38523602351273,3.235236023512755,270.0653028739508,-3.08469712604915,263.7453697243934,-9.404630275606564,257.42543657483554,-15.724563425164433,251.10550342528384,-22.044496574716135,244.78557027573422,-28.36442972426576,1.0,1.0,26381.15544483698,26381.15544483698,275.57924883267617,2.429248832676194,275.57924883267617,275.57924883267617,77345.55607142347,77345.37527279764,0.18079862583545037,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57924883267617,2.429248832676194,1.0,0.002,0.12950975850428548,0.0049081893636997295,0.00020004335570771327,0.00179995664917951,0.10002167785385663,0.10002167785385663,0.0,4.88722300476252e-12,1.0,1.0000006943176984,0.00034272042529437385,0.09270141421741986,0.0,6.427086117460008e-08,0.08255237887782091,0.0,1600115.4551086312,266.63111796761564,4.165985387771798e-07,1.0,1284444.8848064556,2598.38347127085,,,,,,,,,,,,,,,,,2.0,16541.212937841432,1553.401764128768,0.3722347964407318,6.17534620354742,2.9397376327014944
3176.0,-30.120161286267834,5.004336698674952,35.06089107706991,24.097012588195525,4.990801471281271,-26.60906501051615,-40.126954985875614,1.4797051946672066,-6.518868969690118,-6.5188693888074525,40.12168741187149,42264.89242012095,25750.681663999625,25750.681663999625,68015.57408412057,77354.83785182981,77345.3226305406,25750.681663999625,103096.00429454022,103096.00429454022,103096.00429454022,130634.7497286329,126116.7968073645,4517.952921268404,0.0,91570.12530354357,56480.189292804236,38988.81778971037,27538.745434092674,66527.56322380304,20894.03333164064,1553.3999275743338,0.0,0.8784949304473504,2.726838846242997,0.0014947054983599872,1.0,1.0,-6.51852458067674,334142.3517916134,1559786.7328170766,4.668030629621688,1559786.7328170766,4.668030629621688,0.7587140591297252,0.09270135958679139,4.028046144702076,101325.0,128401.14151039245,1.2672207402950155,1.0,0.0,4.028046144700743,1.284822222821643,1.2851184289969508,3.1350999952786798,0.0,16541.208243354144,0.0,0.0,22733.1371126376,2318.134848560681,19323.169969917682,1970.414970445329,0.85,0.8500001506248657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.100406465791,4632.441516551485,6.172114559873013,5.004336698674952,-3.7115841914929404,8.715920890167892,2.9397431599917336,3.5,0.8399266171404953,0.6,0.00023053053570519462,1.0000035712642075,0.0002305297124226839,199.02149259452403,0.0,1.6497010161465324e-07,0.4675252679759273,0.03941933092067352,7.77302654928039e-05,0.0001528002702123907,0.0006154865393384559,0.09270135925549641,0.09270135925549641,0.09270135925549641,0.0927014216001561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.9213155452,595.5713399819936,0.0,0.09270135925549641,0.09270135958679139,0.09270135958679139,0.3722346441951506,0.3722346441951506,0.5,9.996061628807126,0.0003091932949814691,0.0003091932949814691,-1.7109869077103212e-11,4.1911732751032105e-07,0.00034480813070558725,-1.7109869077103212e-11,27538.745434092674,20894.03333164064,0.7587140591297252,1.0223668324557713,0.6352989704122953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215280986157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92693002516,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853880483273,260.5853880483273,-12.564611951672703,244.7855369258984,276.3852391707665,127920.84972774754,127923.44818598621,-2.598458238677919,0.0,nan,276.3852391707665,3.2352391707665333,270.065298721787,-3.0847012782130037,263.74535827281056,-9.404641727189414,257.42541782383506,-15.724582176164915,251.10547737486596,-22.04452262513402,244.7855369258984,-28.364463074101565,1.0,1.0,26381.15544483698,26381.15544483698,275.5792558026646,2.4292558026646134,275.5792558026646,275.5792558026646,77345.5038891264,77345.3226305406,0.18125858579878695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792558026646,2.4292558026646134,1.0,0.002,0.12950969384167954,0.004908192011045398,0.00020004326119819532,0.0017999567438455534,0.10002163059909766,0.10002163059909766,0.0,5.043748838723383e-12,1.0,1.000000698546292,0.0003448081478154563,0.09270135958679139,0.0,6.46623434510515e-08,0.0830552134026916,0.0,1600115.470427536,266.63113103030986,4.1913443737939815e-07,1.0,1284444.8402270365,2598.383651689711,,,,,,,,,,,,,,,,,2.0,16541.208243354144,1553.3999275743338,0.3722346441951506,6.17534620354742,2.9397431599917336
3177.0,-30.12019541193364,5.0043310343141485,35.06088755440476,24.097004590462916,4.9908062992213456,-26.609095240817116,-40.12697866475207,1.4797061281144037,-6.518856026060519,-6.518856444513008,40.121680515209135,42264.84298583124,25750.679660155096,25750.679660155096,68015.52264598633,77354.78583569877,77345.26926106929,25750.679660155096,103095.9489212244,103095.9489212244,103095.9489212244,130634.66155507718,126116.71052210765,4517.951032969528,0.0,91570.08903329106,56480.15556583097,38988.81496384455,27538.712633852796,66527.52759769734,20894.010328258504,1553.398093332562,0.0,0.8784950267857133,2.7268401618320777,0.0014947054983599872,1.0,1.0,-6.518512088515081,334142.52254594414,1559786.4346927,4.668027351945999,1559786.4346927,4.668027351945999,0.7587141274924344,0.09270130509850517,4.028046144702076,101325.0,128401.12631081896,1.2672205902868883,1.0,0.0,4.02804614470063,1.2848222201547397,1.285118425271606,3.1351000017862014,0.0,16541.20355240488,0.0,0.0,22733.128108209352,2318.1339303645336,19323.160015766538,1970.413955404398,0.85,0.8500000494339619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.105109857106,4632.441516551485,6.1721071214902965,5.0043310343141485,-3.711572801233327,8.715903835547476,2.9397486834956035,3.5,0.8399281952844582,0.6,0.0002305297124226839,1.0000035553264728,0.0002305288928172085,199.02152080282303,0.0,1.6385091410924378e-07,0.4643534905855969,0.039419494771587626,7.773005697999326e-05,0.00015279965544269064,0.0006154840630177356,0.09270130475956881,0.09270130475956881,0.09270130475956881,0.09270136702961218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.8789546903,595.5713534195039,0.0,0.09270130475956881,0.09270130509850517,0.09270130509850517,0.37223449237245276,0.37223449237245276,0.5,9.996063497699536,0.00031155885875477907,0.00031155885875477907,-1.334115040663164e-10,4.1845248688332504e-07,0.0003443559979245947,-1.334115040663164e-10,27538.712633852796,20894.010328258504,0.7587141274924344,1.0223666067569375,0.635298567555577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215486543152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92375824777,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853730292968,260.5853730292968,-12.56462697070316,244.78550378912752,276.385242269476,127920.99872719329,127923.58303116253,-2.584303969228776,0.0,nan,276.385242269476,3.235242269476032,270.0652945734017,-3.0847054265983047,263.745346877328,-9.40465312267196,257.4253991812565,-15.724600818743454,251.10545148519108,-22.044548514808895,244.78550378912752,-28.36449621087246,1.0,1.0,26381.15544483698,26381.15544483698,275.57926257261397,2.429262572613993,275.57926257261397,275.57926257261397,77345.45117421863,77345.26926106929,0.18191314933937974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57926257261397,2.429262572613993,1.0,0.002,0.12950962926429777,0.004908194636840271,0.0002000431667726266,0.0017999568383888648,0.1000215833863133,0.1000215833863133,0.0,5.161491459931833e-12,1.0,1.0000006976308404,0.00034435613133609877,0.09270130509850517,0.0,6.457754489050974e-08,0.08294629147588074,0.0,1600115.4856024326,266.63114397393946,4.1858589838739135e-07,1.0,1284444.7960434998,2598.383830506398,,,,,,,,,,,,,,,,,2.0,16541.20355240488,1553.398093332562,0.37223449237245276,6.17534620354742,2.9397486834956035
3178.0,-30.120229305007435,5.004325391148356,35.06088403658631,24.096997326146834,4.990811912519472,-26.60912518325428,-40.12700227377934,1.4797077898943747,-6.518842831055451,-6.518843249366164,40.12167360942541,42264.79437638569,25750.67711126673,25750.67711126673,68015.47148765242,77354.73357227529,77345.21645608878,25750.67711126673,103095.89356735551,103095.89356735551,103095.89356735551,130634.5731936119,126116.62405303521,4517.949140576691,0.0,91570.0527467198,56480.12286569012,38988.81097892186,27538.679626256395,66527.49060517826,20893.987190129246,1553.3962434055475,0.0,0.8784951245189133,2.726841502940156,0.0014947054983599872,1.0,1.0,-6.518499129495694,334142.696612936,1559786.1361739007,4.668024026814882,1559786.1361739007,4.668024026814882,0.758714196675143,0.09270125055383759,4.028046144702076,101325.0,128401.11461883935,1.2672204748960212,1.0,0.0,4.028046144701295,1.2848222140728258,1.2851184181351878,3.135100016626705,0.0,16541.19886337783,0.0,0.0,22733.11909972981,2318.1330117552693,19323.153822926448,1970.4133239104535,0.85,0.8500001138495821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.109809479807,4632.441516551485,6.172099558059669,5.004325391148356,-3.711561218469918,8.715886609618273,2.9397542025778858,3.5,0.8399297721651102,0.6,0.0002305288928172085,1.0000035310951978,0.0002305280788006165,199.0215488188682,0.0,1.6311912817118965e-07,0.4622796092371515,0.0394196578907158,7.772984908277933e-05,0.00015279904373442918,0.0006154815990286314,0.09270125021126475,0.09270125021126475,0.09270125021126475,0.09270131253763486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.836563267,595.5713668665072,0.0,0.09270125021126475,0.09270125055383759,0.09270125055383759,0.372234340899366,0.372234340899366,0.5,9.996065363783677,0.00031331375782883697,0.00031331375782883697,1.1937117960769683e-11,4.183107193966862e-07,0.00034411987047633374,1.1937117960769683e-11,27538.679626256395,20893.987190129246,0.758714196675143,1.0223664062621105,0.6352981901454126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522156911827928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.921684366425,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853581701097,260.5853581701097,-12.564641829890263,244.78547087399522,276.3852454662346,127921.1564155237,127923.71321531376,-2.5567997900521457,0.0,nan,276.3852454662346,3.2352454662346304,270.065290547781,-3.0847094522189877,263.74533562933067,-9.404664370669309,257.42538071088023,-15.724619289119744,251.10542579243685,-22.04457420756313,244.78547087399522,-28.364529126004754,1.0,1.0,26381.15544483698,26381.15544483698,275.579269658722,2.429269658722035,275.579269658722,275.579269658722,77345.3999487596,77345.21645608878,0.18349267082521692,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579269658722,2.429269658722035,1.0,0.002,0.12950956472837893,0.00490819730248219,0.00020004307251434225,0.0017999569306978908,0.10002153625717113,0.10002153625717113,0.0,3.212232996957498e-12,1.0,1.0000006971523614,0.0003441198585392158,0.09270125055383759,0.0,6.453320517065622e-08,0.08288933664683681,0.0,1600115.5010724259,266.6311571689445,4.182987822787254e-07,1.0,1284444.7510028107,2598.38401279211,,,,,,,,,,,,,,,,,2.0,16541.19886337783,1553.3962434055475,0.372234340899366,6.17534620354742,2.9397542025778858
3179.0,-30.12026297505094,5.00431976579054,35.06088052772035,24.096989852283173,4.9908172249211855,-26.609154955051867,-40.12702965466303,1.479709204076358,-6.518829806843939,-6.518830231582799,40.12166683212003,42264.76230040765,25750.67497654504,25750.67497654504,68015.4372769527,77354.68156177763,77345.16488157565,25750.67497654504,103095.83985812069,103095.83985812069,103095.83985812069,130634.4870836632,126116.53980437525,4517.947279287958,0.0,91570.01649743303,56480.10648968034,38988.788897502985,27538.647225542514,66527.4361230455,20893.964480385097,1553.3944261402548,0.0,0.8784952208017125,2.7268428259179314,0.0014947054983599872,1.0,1.0,-6.518480814226336,334142.8683382889,1559785.843211999,4.668020751030542,1559785.843211999,4.668020751030542,0.7587142646936421,0.09270119634501266,4.028046144702076,101325.0,128401.10754797551,1.2672204051120208,1.0,0.0,4.028046144700433,1.2848222091377275,1.2851184121530306,3.135100028668859,0.0,16541.194177872854,0.0,0.0,22733.1101005065,2318.1320940898777,19323.143385909912,1970.412259630956,0.85,0.8499999912233474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.114506504586,4632.441516551485,6.172092097759575,5.00431976579054,-3.7115497671799726,8.715869532970512,2.9397597186133955,3.5,0.8399313481752558,0.6,0.0002305280788006165,1.0000035078600786,0.00023052727014320854,199.02157665056333,0.0,1.620068429054211e-07,0.4591273927939634,0.0394198198975587,7.772960797186208e-05,0.00015279847082875443,0.0006154792913381368,0.09270119602139897,0.09270119602139897,0.09270119602139897,0.09270125922526934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.7946478268,595.5713801650279,0.0,0.09270119602139897,0.09270119634501266,0.09270119634501266,0.3722341897125073,0.3722341897125073,0.5,9.99606726000792,0.0003158410550554436,0.0003158410550554436,4.888534022029489e-12,4.2473885741856066e-07,0.00034941735646043526,4.888534022029489e-12,27538.647225542514,20893.964480385097,0.7587142646936421,1.0223667292867724,0.6352982282713716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522158944277153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91853214998,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853434346254,260.5853434346254,-12.564656565374605,244.7854381759919,276.3852486932689,127921.30908560674,127923.84459999707,-2.535514390322889,0.0,nan,276.3852486932689,3.235248693268943,270.0652865898083,-3.084713410191682,263.74532448634915,-9.40467551365083,257.4253623828928,-15.724637617107192,251.1054002794411,-22.044599720558864,244.7854381759919,-28.364561824008064,1.0,1.0,26381.15544483698,26381.15544483698,275.5792767098201,2.429276709820101,275.5792767098201,275.5792767098201,77345.34810026914,77345.16488157565,0.18321869349165354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792767098201,2.429276709820101,1.0,0.002,0.12950949920143334,0.004908199950030062,0.00020004297665230812,0.0017999570282801114,0.10002148832615405,0.10002148832615405,0.0,4.9324194902056195e-12,1.0,1.0000007078821003,0.00034941735157190124,0.09270119634501266,0.0,6.552661880546465e-08,0.0841653186639813,0.0,1600115.5163517755,266.63117019315604,4.247339688845386e-07,1.0,1284444.706568047,2598.384192625586,,,,,,,,,,,,,,,,,2.0,16541.194177872854,1553.3944261402548,0.3722341897125073,6.17534620354742,2.9397597186133955
