time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3180.0,-30.120296425510908,5.004314159274262,35.06087702589214,24.09698237841951,4.990822575967952,-26.609184525364135,-40.12704942198468,1.47971067496301,-6.5188167230024305,-6.518817151033371,40.12166001742695,42264.69967895266,25750.672714617267,25750.672714617267,68015.37239356992,77354.62964724572,77345.11286836264,25750.672714617267,103095.78558297991,103095.78558297991,103095.78558297991,130634.40020950086,126116.45478399648,4517.945425504375,0.0,91569.98027113566,56480.0594960091,38988.80086125174,27538.614626520954,66527.4154877727,20893.94163130347,1553.392598019639,0.0,0.8784953175668077,2.726844155317283,0.0014947054983599872,1.0,1.0,-6.518465019854602,334143.0408917297,1559785.548631726,4.6680174588377366,1559785.548631726,4.6680174588377366,0.758714333116149,0.09270114216039083,4.028046144702076,101325.0,128401.09145758457,1.2672202463122089,1.0,0.0,4.028046144706223,1.2848222039262769,1.2851184059013434,3.1351000413853414,0.0,16541.189495706152,0.0,0.0,22733.10110699052,2318.1311770064726,19323.132892089972,1970.411189559123,0.85,0.849999865884907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.1192000914825,4632.441516551485,6.172084612072597,5.004314159274262,-3.711538266014709,8.715852425288972,2.9397652306157016,3.5,0.8399329230330576,0.6,0.00023052727014320854,1.0000034849840433,0.0002305264667621503,199.02160430075728,0.0,1.6094027230292388e-07,0.4561047317064863,0.039419980837831006,7.772943390497098e-05,0.00015279783623823754,0.0006154767351782519,0.09270114183683272,0.09270114183683272,0.09270114183683272,0.09270120553417548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.7524793647,595.5713935439966,0.0,0.09270114183683272,0.09270114216039083,0.09270114216039083,0.37223403889325074,0.37223403889325074,0.5,9.996069171213069,0.0003183830297643908,0.0003183830297643908,5.684341886080801e-13,4.2803094402188435e-07,0.000352131178772197,5.684341886080801e-13,27538.614626520954,20893.94163130347,0.758714333116149,1.0223660711135052,0.6352974840383004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216096335257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91550948889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853288238275,260.5853288238275,-12.564671176172453,244.78540569391902,276.38525195374547,127921.46118111913,127923.97524080062,-2.5140596815148855,0.0,nan,276.38525195374547,3.2352519537454896,270.06528270177523,-3.0847172982247457,263.74531344980505,-9.404686550194924,257.4253441978414,-15.724655802158566,251.1053749458787,-22.04462505412127,244.78540569391902,-28.36459430608096,1.0,1.0,26381.15544483698,26381.15544483698,275.57928377293075,2.4292837729307735,275.57928377293075,275.57928377293075,77345.2962088981,77345.11286836264,0.18334053545549978,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57928377293075,2.4292837729307735,1.0,0.002,0.12950943316568195,0.004908202606856989,0.00020004288003016454,0.0017999571250537328,0.10002144001508227,0.10002144001508227,0.0,5.08389727885139e-12,1.0,1.0000007133788225,0.00035213117820376283,0.09270114216039083,0.0,6.603551397683789e-08,0.08481896342462873,0.0,1600115.5316965515,266.63118327699755,4.2803037558769574e-07,1.0,1284444.661919027,2598.3843733262056,,,,,,,,,,,,,,,,,2.0,16541.189495706152,1553.392598019639,0.37223403889325074,6.17534620354742,2.9397652306157016
3181.0,-30.120329660245886,5.0043085690552465,35.06087352967126,24.096974555309885,4.990827446404986,-26.60921394958043,-40.12707296116275,1.479711735742857,-6.5188037771383165,-6.518804204892986,40.12165317579932,42264.65357479417,25750.67076287105,25750.67076287105,68015.32433766522,77354.57806031045,77345.0599807407,25750.67076287105,103095.73074361176,103095.73074361176,103095.73074361176,130634.31276140388,126116.36918364465,4517.943577759224,0.0,91569.94408713018,56480.02873892907,38988.79483133456,27538.582017792127,66527.37684912668,20893.918766996445,1553.390772633947,0.0,0.8784954137061045,2.7268454711027554,0.0014947054983599872,1.0,1.0,-6.518452290810558,334143.21167205536,1559785.2528878658,4.668014187936627,1559785.2528878658,4.668014187936627,0.7587144012533871,0.09270108810633779,4.028046144702076,101325.0,128401.08076777462,1.2672201408119874,1.0,0.0,4.028046144703327,1.2848222006225656,1.285118401564615,3.135100049446741,0.0,16541.184816816098,0.0,0.0,22733.092123973896,2318.130260993703,19323.12730390812,1970.4106197231595,0.85,0.8499999559466136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.123890531274,4632.441516551485,6.172077205404365,5.0043085690552465,-3.711526864548814,8.71583543360406,2.9397707389262755,3.5,0.8399344968360787,0.6,0.0002305264667621503,1.0000034625099636,0.00023052566856472602,199.0216317726393,0.0,1.5989018707555746e-07,0.4531287901721298,0.03942014072801808,7.772922662437272e-05,0.0001527972401377776,0.0006154743340580924,0.09270108777119886,0.09270108777119886,0.09270108777119886,0.0927011514773224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.7101812857,595.5714069637937,0.0,0.09270108777119886,0.09270108810633779,0.09270108810633779,0.3722338884462014,0.3722338884462014,0.5,9.99607108228713,0.0003204216469043786,0.0003204216469043786,-1.1937117960769683e-11,4.277546850062208e-07,0.00035191408244372724,-1.1937117960769683e-11,27538.582017792127,20893.918766996445,0.7587144012533871,1.0223659425489293,0.6352971600044228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216296926086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91253354736,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58531429096564,260.58531429096564,-12.564685709034336,244.7853734214093,276.3852551605316,127921.60671745826,127924.1073667701,-2.5006493118278788,0.0,nan,276.3852551605316,3.235255160531608,270.0652788127016,-3.084721187298385,263.7453024648735,-9.404697535126502,257.4253261170496,-15.724673882950356,251.1053497692283,-22.04465023077168,244.7853734214093,-28.364626578590673,1.0,1.0,26381.15544483698,26381.15544483698,275.5792906004715,2.429290600471518,275.5792906004715,275.5792906004715,77345.2439117476,77345.0599807407,0.18393100690445863,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792906004715,2.429290600471518,1.0,0.002,0.129509367170502,0.004908205237593078,0.0002000427834154184,0.0017999572212766108,0.1000213917077092,0.1000213917077092,0.0,4.6920293171603955e-12,1.0,1.0000007129392094,0.0003519140943808452,0.09270108810633779,0.0,6.599477236046383e-08,0.08476663015663655,0.0,1600115.5468744661,266.63119622286166,4.277666221241816e-07,1.0,1284444.6177288215,2598.384552169946,,,,,,,,,,,,,,,,,2.0,16541.184816816098,1553.390772633947,0.3722338884462014,6.17534620354742,2.9397707389262755
3182.0,-30.120362682863018,5.0043029997797985,35.06087003857562,24.096967500541382,4.990833188909176,-26.609243095684874,-40.127092658635206,1.4797136008618856,-6.518790569795328,-6.518790998312365,40.121646330935285,42264.592528526664,25750.66824404633,25750.66824404633,68015.26077257299,77354.52618938526,77345.007808476,25750.66824404633,103095.67605252234,103095.67605252234,103095.67605252234,130634.22521266475,126116.28348592331,4517.941726741433,0.0,91569.90789347964,56479.983308057024,38988.805094914016,27538.549160142415,66527.35425505643,20893.895739912467,1553.388929106185,0.0,0.878495511268275,2.726846813342787,0.0014947054983599872,1.0,1.0,-6.518438431466109,334143.3858878387,1559784.9570040037,4.668010868626242,1559784.9570040037,4.668010868626242,0.7587144703379288,0.09270103396951647,4.028046144702076,101325.0,128401.06406494662,1.2672199759678917,1.0,0.0,4.028046144702395,1.2848221935451456,1.2851183934599684,3.135100066716383,0.0,16541.18014113273,0.0,0.0,22733.083138562797,2318.1293447367652,19323.120907453187,1970.4099674662793,0.85,0.8500000105429962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.128577197146,4632.441516551485,6.172069668415094,5.0043029997797985,-3.7115152633918456,8.715818263171645,2.9397762428089957,3.5,0.8399360693739988,0.6,0.00023052566856472602,1.0000034404116924,0.00023052487546424907,199.02165906919106,0.0,1.5885855385706012e-07,0.4502051416309084,0.03942029958657194,7.772905317334547e-05,0.00015279661539138056,0.0006154718175507763,0.09270103364951846,0.09270103364951846,0.09270103364951846,0.0927010973871784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.66785899206,595.5714203913074,0.0,0.09270103364951846,0.09270103396951647,0.09270103396951647,0.3722337383145943,0.3722337383145943,0.5,9.99607299513774,0.0003220891878186194,0.0003220891878186194,-4.303046807763167e-11,4.285170120965631e-07,0.0003525668462316389,-4.303046807763167e-11,27538.549160142415,20893.895739912467,0.7587144703379288,1.0223653342926,0.635296458152991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164962233388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.909609898816,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852999204329,260.5852999204329,-12.564700079567103,244.7853413649271,276.3852584759486,127921.76191883103,127924.23463658201,-2.472717750952114,0.0,nan,276.3852584759486,3.2352584759486263,270.06527505373845,-3.084724946261531,263.74529163153244,-9.404708368467539,257.4253082093258,-15.724691790674171,251.1053247871248,-22.044675212875177,244.7853413649271,-28.364658635072885,1.0,1.0,26381.15544483698,26381.15544483698,275.5792977712126,2.429297771212646,275.5792977712126,275.5792977712126,77345.19313218519,77345.007808476,0.18532370918546803,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5792977712126,2.429297771212646,1.0,0.002,0.12950930105339262,0.004908207919117684,0.0002000426867194042,0.0017999573186531974,0.1000213433597021,0.1000213433597021,0.0,5.372601669106913e-12,1.0,1.0000007142614717,0.000352566889262107,0.09270103396951647,0.0,6.611715993306727e-08,0.08492382723504006,0.0,1600115.5623604574,266.63120943020465,4.2856004256464075e-07,1.0,1284444.5726496943,2598.384734611313,,,,,,,,,,,,,,,,,2.0,16541.18014113273,1553.388929106185,0.3722337383145943,6.17534620354742,2.9397762428089957
3183.0,-30.120395497102976,5.0042974456965075,35.0608665549451,24.09695971235635,4.990838066781203,-26.609272140712793,-40.127119899820514,1.4797147103964607,-6.518777668969506,-6.518778100327928,40.12163956441267,42264.56367730877,25750.666427154665,25750.666427154665,68015.23010446344,77354.47481567292,77344.95568817641,25750.666427154665,103095.62211533108,103095.62211533108,103095.62211533108,130634.1390225266,126116.19912108834,4517.9399014382525,0.0,91569.87175567714,56479.96963897213,38988.78012967224,27538.51690719552,66527.29703686776,20893.87312913406,1553.3871217372214,0.0,0.8784956068612364,2.726848124198907,0.0014947054983599872,1.0,1.0,-6.51842322172331,334143.5560336542,1559784.6645072608,4.6680076163137585,1559784.6645072608,4.6680076163137585,0.7587145378796603,0.09270098020653275,4.028046144702076,101325.0,128401.05749516762,1.2672199111292142,1.0,0.0,4.028046144702375,1.2848221899921113,1.2851183888870688,3.1351000753861573,0.0,16541.175468590955,0.0,0.0,22733.074167016493,2318.128429893643,19323.110777392274,1970.4089344875442,0.85,0.8499999003842714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.133261305757,4632.441516551485,6.172062303469056,5.0042974456965075,-3.7115038935811024,8.71580133927761,2.939781743692661,3.5,0.8399376410550461,0.6,0.00023052487546424907,1.0000034187031226,0.00023052408737083175,199.0216861935045,0.0,1.5784417273079288e-07,0.447330385519067,0.039420457430744675,7.772881329485449e-05,0.0001527960621693946,0.0006154695891470886,0.0927009798715546,0.0927009798715546,0.0927009798715546,0.0927010441800371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.6258430089,595.5714337230539,0.0,0.0927009798715546,0.09270098020653275,0.09270098020653275,0.3722335884606647,0.3722335884606647,0.5,9.996074923032594,0.0003239968622779088,0.0003239968622779088,-9.606537787476555e-12,4.3135844407515833e-07,0.00035487860463945253,-9.606537787476555e-12,27538.51690719552,20893.87312913406,0.7587145378796603,1.0223657526138645,0.6352965708780683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522166942486459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90673514271,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852856230542,260.5852856230542,-12.564714376945801,244.78530951332607,276.3852617327933,127921.9055388417,127924.36566902071,-2.4601301790148318,0.0,nan,276.3852617327933,3.235261732793333,270.06527128889326,-3.0847287111067203,263.7452808449982,-9.404719155001771,257.4252904011018,-15.724709598898187,251.1052999572123,-22.044700042787667,244.78530951332607,-28.364690486673908,1.0,1.0,26381.15544483698,26381.15544483698,275.57930463936935,2.429304639369377,275.57930463936935,275.57930463936935,77345.14081471873,77344.95568817641,0.18512654231744818,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57930463936935,2.429304639369377,1.0,0.002,0.1295092345015474,0.004908210540858007,0.00020004258922503144,0.001799957414803867,0.10002129461251572,0.10002129461251572,0.0,4.0288983087222174e-12,1.0,1.0000007189437687,0.0003548786142459903,0.09270098020653275,0.0,6.655064787647174e-08,0.08548061554129667,0.0,1600115.5774899523,266.6312223310305,4.313680506129458e-07,1.0,1284444.5286237013,2598.384912790503,,,,,,,,,,,,,,,,,2.0,16541.175468590955,1553.3871217372214,0.3722335884606647,6.17534620354742,2.939781743692661
3184.0,-30.120428106426527,5.0042919127329775,35.06086307646669,24.096952797286235,4.990843887192501,-26.609300907064682,-40.1271433342248,1.4797166869603948,-6.518764439858103,-6.518764872389607,40.12163274549431,42264.51985279022,25750.66388629074,25750.66388629074,68015.18373908095,77354.42312279591,77344.90380939603,25750.66388629074,103095.56769568677,103095.56769568677,103095.56769568677,130634.05181425778,126116.11374677767,4517.938067480108,0.0,91569.83560455713,56479.94129629883,38988.771453620335,27538.484118571007,66527.25557219134,20893.850153661326,1553.3852808669426,0.0,0.8784957044406507,2.726849468609432,0.0014947054983599872,1.0,1.0,-6.518409032607963,334143.73053180566,1559784.369743482,4.668004296417625,1559784.369743482,4.668004296417625,0.7587146069369604,0.09270092624799788,4.028046144702076,101325.0,128401.04530210319,1.2672197907930243,1.0,0.0,4.028046144702691,1.2848221823724446,1.2851183802530328,3.1351000939789384,0.0,16541.17079912292,0.0,0.0,22733.06519216399,2318.1275147133824,19323.104269283063,1970.4082708450965,0.85,0.849999949674348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.137941409441,4632.441516551485,6.1720547709387565,5.0042919127329775,-3.7114922716041616,8.715784184337139,2.939787239877168,3.5,0.8399392113934765,0.6,0.00023052408737083175,1.0000033973550722,0.000230523304201315,199.02171314844006,0.0,1.5684768079327341e-07,0.44450632736813683,0.03942061427842547,7.77286069383924e-05,0.00015279548043243933,0.0006154672458837888,0.09270092592474707,0.09270092592474707,0.09270092592474707,0.09270099032384739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.5835586262,595.5714471395099,0.0,0.09270092592474707,0.09270092624799788,0.09270092624799788,0.372233438907415,0.372233438907415,0.5,9.996076854044407,0.0003255962647017441,0.0003255962647017441,-3.922195901395753e-12,4.3253152171018883e-07,0.0003558397816618708,-3.922195901395753e-12,27538.484118571007,20893.850153661326,0.7587146069369604,1.02236569288921,0.6352963080962708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216891024438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.903911084555,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852714898436,260.5852714898436,-12.564728510156385,244.78527787331785,276.3852651063794,127922.05967654745,127924.49155862741,-2.4318820799707437,0.0,nan,276.3852651063794,3.2352651063794156,270.06526765976196,-3.08473234023802,263.7452702131474,-9.404729786852556,257.42527276653146,-15.724727233468514,251.10527531992324,-22.04472468007674,244.78527787331785,-28.364722126682125,1.0,1.0,26381.15544483698,26381.15544483698,275.5793118654215,2.429311865421539,275.5793118654215,275.5793118654215,77345.09033638635,77344.90380939603,0.18652699032099918,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793118654215,2.429311865421539,1.0,0.002,0.129509167769665,0.00490821322844262,0.00020004249158821213,0.0017999575129666189,0.10002124579410607,0.10002124579410607,0.0,4.554830904807128e-12,1.0,1.0000007208906248,0.0003558397855840667,0.09270092624799788,0.0,6.673086524202399e-08,0.08571209173740028,0.0,1600115.5930019964,266.6312355601419,4.325354439060902e-07,1.0,1284444.4834715377,2598.3850955274825,,,,,,,,,,,,,,,,,2.0,16541.17079912292,1553.3852808669426,0.372233438907415,6.17534620354742,2.939787239877168
3185.0,-30.120460437429447,5.004286397200862,35.06085960748598,24.09694556789475,4.990849339540709,-26.60932945973231,-40.12716296184806,1.479718360996114,-6.518751398081804,-6.518751838404891,40.12162606260493,42264.461411948345,25750.661796986,25750.661796986,68015.12320893435,77354.37173079669,77344.85316276341,25750.661796986,103095.51495974942,103095.51495974942,103095.51495974942,130633.96701491685,126116.03074504356,4517.936269873284,0.0,91569.79948911464,56479.89805555986,38988.779370616416,27538.452055167443,66527.23142578386,20893.82768918731,1553.3834789916596,0.0,0.8784958004515544,2.726850793211451,0.0014947054983599872,1.0,1.0,-6.518389525580119,334143.902470452,1559784.0808624048,4.6680010298866215,1559784.0808624048,4.6680010298866215,0.7587146745696149,0.09270087266700826,4.028046144702076,101325.0,128401.02887765564,1.26721962869633,1.0,0.0,4.028046144702685,1.284822176157952,1.2851183730308215,3.135100109142949,0.0,16541.166132666232,0.0,0.0,22733.05622616877,2318.1266004363133,19323.093572185215,1970.4071800446857,0.85,0.8499998143646768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.14261905242,4632.441516551485,6.172047350297558,5.004286397200862,-3.711480793653477,8.71576719085434,2.9397927331759974,3.5,0.8399407809074279,0.6,0.000230523304201315,1.0000033683594938,0.00023052252771857024,199.02173987332165,0.0,1.5586773891118413e-07,0.44172917207429585,0.03942077014616438,7.772843410371295e-05,0.00015279487009760203,0.0006154647874269003,0.09270087235320743,0.09270087235320743,0.09270087235320743,0.0927009379557162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.54175285983,595.5714604069984,0.0,0.09270087235320743,0.09270087266700826,0.09270087266700826,0.37223328962556773,0.37223328962556773,0.5,9.996078822223767,0.00032824029017319845,0.00032824029017319845,-7.491962605854496e-11,4.4032310597685864e-07,0.0003623128247909335,-7.491962605854496e-11,27538.452055167443,20893.82768918731,0.7587146745696149,1.0223651541070118,0.6352956602304657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522170865714665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90113392926,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58525748279254,260.58525748279254,-12.564742517207435,244.78524645115908,276.3852685144362,127922.20818934582,127924.61836311428,-2.410173768444182,0.0,nan,276.3852685144362,3.2352685144362,270.0652641017752,-3.0847358982247783,263.74525968911763,-9.404740310882346,257.4252552764594,-15.724744723540596,251.10525086380795,-22.044749136192024,244.78524645115908,-28.364753548840895,1.0,1.0,26381.15544483698,26381.15544483698,275.57931904006796,2.4293190400679805,275.57931904006796,275.57931904006796,77345.03891954692,77344.85316276341,0.1857567835104419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57931904006796,2.4293190400679805,1.0,0.002,0.12950909982458433,0.004908215885397449,0.00020004239199768268,0.0017999576129133989,0.10002119599884134,0.10002119599884134,0.0,4.911081524089367e-12,1.0,1.0000007340015038,0.0003623128997105596,0.09270087266700826,0.0,6.794474031241971e-08,0.08727124385234125,0.0,1600115.6083039665,266.6312486019182,4.403980256029172e-07,1.0,1284444.438981671,2598.3852755840708,,,,,,,,,,,,,,,,,2.0,16541.166132666232,1553.3834789916596,0.37223328962556773,6.17534620354742,2.9397927331759974
3186.0,-30.12049265400114,5.004280900185326,35.06085614578436,24.096938443277054,4.990854827345305,-26.609357905864286,-40.12718632640315,1.4797200783531101,-6.51873829412682,-6.5187387388580085,40.12161933464756,42264.41907216604,25750.659574003406,25750.659574003406,68015.07864616945,77354.3204029085,77344.8019864647,25750.659574003406,103095.46156046812,103095.46156046812,103095.46156046812,130633.88130113426,126115.94682008024,4517.934481054015,0.0,91569.76340611659,56479.87092914821,38988.76941885376,27538.41974066614,66527.1891595199,20893.80504790996,1553.381663605486,0.0,0.8784958969900765,2.7268521245451747,0.0014947054983599872,1.0,1.0,-6.518372903492434,334144.0752766732,1559783.790032008,4.667997745405176,1559783.790032008,4.667997745405176,0.7587147427002123,0.09270081909700952,4.028046144702076,101325.0,128401.02136138303,1.2672195545164868,1.0,0.0,4.028046144701884,1.2848221697269773,1.2851183656006702,3.1351001248351977,0.0,16541.161470698262,0.0,0.0,22733.047268228187,2318.1256869805884,19323.091818267814,1970.4070011948847,0.85,0.8500000721537169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.147293317231,4632.441516551485,6.172039902629928,5.004280900185326,-3.711469263753835,8.71575016393916,2.9397982225116976,3.5,0.8399423492890564,0.6,0.00023052252771857024,1.0000033564385133,0.000230521753986477,199.02176650362034,0.0,1.545369468411662e-07,0.43795770734786504,0.03942092468311122,7.772822836324959e-05,0.00015279429935532066,0.0006154624884506543,0.09270081877863276,0.09270081877863276,0.09270081877863276,0.09270088506570347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.4996353333,595.5714737736586,0.0,0.09270081877863276,0.09270081909700952,0.09270081909700952,0.3722331407282571,0.3722331407282571,0.5,9.996080809863406,0.0003310364697313162,0.0003310364697313162,5.4001247917767614e-11,4.447311994226766e-07,0.00036583536558509877,5.4001247917767614e-11,27538.41974066614,20893.80504790996,0.7587147427002123,1.022365133796377,0.6352954274202655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217280449551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89736246454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58524359259053,260.58524359259053,-12.564756407409448,244.78521522732913,276.38527195786116,127922.35561323639,127924.74568103973,-2.390067803336542,0.0,nan,276.38527195786116,3.235271957861187,270.0652606117508,-3.0847393882492042,263.74524926563976,-9.40475073436022,257.42523791953244,-15.724762080467542,251.10522657343,-22.044773426569975,244.78521522732913,-28.364784772670845,1.0,1.0,26381.15544483698,26381.15544483698,275.5793262189992,2.429326218999222,275.5793262189992,275.5793262189992,77344.98786141438,77344.8019864647,0.18587494967505336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793262189992,2.429326218999222,1.0,0.002,0.1295090312183559,0.0049082185548567124,0.00020004229141296355,0.0017999577130335806,0.10002114570648177,0.10002114570648177,0.0,4.4465442612662276e-12,1.0,1.000000741135962,0.00036583531158385085,0.09270081909700952,0.0,6.860526769778196e-08,0.08811965151162561,0.0,1600115.623673713,266.63126170587316,4.446771981747588e-07,1.0,1284444.3942673306,2598.3854565491506,,,,,,,,,,,,,,,,,2.0,16541.161470698262,1553.381663605486,0.3722331407282571,6.17534620354742,2.9397982225116976
3187.0,-30.12052459352368,5.0042754184515665,35.06085268979797,24.096930759865813,4.990859734707393,-26.60938616070233,-40.12720969095824,1.4797213018814375,-6.5187253666367155,-6.518725811710616,40.12161257640573,42264.37780959642,25750.65774444489,25750.65774444489,68015.03555404131,77354.26945555503,77344.74979395287,25750.65774444489,103095.40753839776,103095.40753839776,103095.40753839776,130633.79493682274,126115.86223681741,4517.932700005325,0.0,91569.72735305449,56479.84448811851,38988.758738817756,27538.38739842498,66527.14613724273,20893.782376845225,1553.3798508570799,0.0,0.878495992708975,2.7268534383921987,0.0014947054983599872,1.0,1.0,-6.518359662360922,334144.24580652954,1559783.4978923963,4.6679944888098275,1559783.4978923963,4.6679944888098275,0.7587148105135676,0.09270076566626351,4.028046144702076,101325.0,128401.01039319264,1.267219446268864,1.0,0.0,4.028046144699817,1.2848221656006407,1.2851183604792222,3.1351001349038894,0.0,16541.156809945027,0.0,0.0,22733.038317719474,2318.1247742827036,19323.081574322052,1970.4059566031267,0.85,0.8499999561985737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.15196450737,4632.441516551485,6.172032553825115,5.0042754184515665,-3.7114578624898074,8.715733280941373,2.939803708240679,3.5,0.839943916640194,0.6,0.000230521753986477,1.0000033275753528,0.00023052098691052266,199.02179290491577,0.0,1.5398952799594028e-07,0.43640632234049476,0.03942107867263922,7.772802262329026e-05,0.00015279373136318675,0.000615460200552129,0.09270076534529546,0.09270076534529546,0.09270076534529546,0.09270083165202665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.457357518,595.5714871909604,0.0,0.09270076534529546,0.09270076566626351,0.09270076566626351,0.3722329922353468,0.3722329922353468,0.5,9.99608280037407,0.0003333982944013769,0.0003333982944013769,1.574562702444382e-11,4.450739083949884e-07,0.0003661493497020274,1.574562702444382e-11,27538.38739842498,20893.782376845225,0.7587148105135676,1.0223651472096689,0.6352952180213288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522174736414788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89581107953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58522977041065,260.58522977041065,-12.564770229589328,244.78518420834433,276.38527533248623,127922.49571222522,127924.87407555223,-2.378363326998034,0.0,nan,276.38527533248623,3.2352753324862533,270.0652571076541,-3.0847428923459006,263.74523888282096,-9.40476111717902,257.4252206579913,-15.724779342008674,251.10520243316694,-22.04479756683304,244.78518420834433,-28.364815791655644,1.0,1.0,26381.15544483698,26381.15544483698,275.57933310796466,2.4293331079646805,275.57933310796466,275.57933310796466,77344.9358436707,77344.74979395287,0.18604971782770008,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57933310796466,2.4293331079646805,1.0,0.002,0.12950896255471775,0.00490822119692281,0.00020004219066861305,0.001799957814684776,0.10002109533430653,0.10002109533430653,0.0,5.353389172929601e-12,1.0,1.0000007417720662,0.00036614933395640037,0.09270076566626351,0.0,6.866412396216e-08,0.08819524608064819,0.0,1600115.6388309926,266.63127463336326,4.4505816276796395e-07,1.0,1284444.350142027,2598.3856351303507,,,,,,,,,,,,,,,,,2.0,16541.156809945027,1553.3798508570799,0.3722329922353468,6.17534620354742,2.939803708240679
3188.0,-30.12055634871002,5.004269957683041,35.06084923856248,24.096924054343276,4.990865653693269,-26.609414148472332,-40.127232985664136,1.4797234525749423,-6.518712122695604,-6.518712568394751,40.12160580118821,42264.3371709941,25750.655222428868,25750.655222428868,68014.99239342296,77354.21816102049,77344.69826722011,25750.655222428868,103095.35348964899,103095.35348964899,103095.35348964899,130633.70823694438,126115.77732290032,4517.930914044056,0.0,91569.6912949319,56479.819031675645,38988.74695917361,27538.35474729539,66527.101706469,20893.75950222807,1553.3780159814983,0.0,0.8784960902049934,2.7268547843741646,0.0014947054983599872,1.0,1.0,-6.518345903593627,334144.4205077283,1559783.2050205637,4.667991171752898,1559783.2050205637,4.667991171752898,0.7587148794457337,0.09270071212974038,4.028046144702076,101325.0,128401.00215313082,1.2672193649457766,1.0,0.0,4.028046144700634,1.2848221571229281,1.285118351013948,3.1351001555903926,0.0,16541.152153668125,0.0,0.0,22733.029365954448,2318.1238614567105,19323.079385185323,1970.4057333733053,0.85,0.8500001946121641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.156631818187,4632.441516551485,6.17202504480446,5.004269957683041,-3.7114462194448605,8.715716177127902,2.9398091894179705,3.5,0.8399454826908487,0.6,0.00023052098691052266,1.000003308371369,0.00023052022426401272,199.0218191538445,0.0,1.5266483172908384e-07,0.4326521331202236,0.03942123133747095,7.772781749889873e-05,0.00015279316941162392,0.0006154579369853028,0.09270071181680337,0.09270071181680337,0.09270071181680337,0.09270077819771931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.4149931809,595.571500635565,0.0,0.09270071181680337,0.09270071212974038,0.09270071212974038,0.3722328440963981,0.3722328440963981,0.5,9.996084791803911,0.0003352768707145515,0.0003352768707145515,1.4438228390645236e-11,4.456991291590384e-07,0.00036666480110625344,1.4438228390645236e-11,27538.35474729539,20893.75950222807,0.7587148794457337,1.0223651812387504,0.6352950314515863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522176651720848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.892056890305,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585216112608,260.585216112608,-12.564783887391968,244.78515339799657,276.38527882722843,127922.64711526052,127924.99719424434,-2.3500789838569416,0.0,nan,276.38527882722843,3.2352788272284556,270.0652537413783,-3.084746258621692,263.7452286555283,-9.40477134447167,257.42520356967935,-15.724796430320623,251.1051784838371,-22.04482151616287,244.78515339799657,-28.36484660200341,1.0,1.0,26381.15544483698,26381.15544483698,275.579340390123,2.429340390123002,275.579340390123,275.579340390123,77344.88591306466,77344.69826722011,0.1876458445476601,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579340390123,2.429340390123002,1.0,0.002,0.12950889379360214,0.004908223893484394,0.00020004208990369792,0.0017999579151066472,0.10002104495184896,0.10002104495184896,0.0,5.010345003469974e-12,1.0,1.0000007428161561,0.00036666478666802504,0.09270071212974038,0.0,6.876075455598124e-08,0.08831935959262721,0.0,1600115.65435964,266.6312878773044,4.456846909306478e-07,1.0,1284444.3049373815,2598.385818079797,,,,,,,,,,,,,,,,,2.0,16541.152153668125,1553.3780159814983,0.3722328440963981,6.17534620354742,2.9398091894179705
3189.0,-30.12058791681511,5.004264513854147,35.06084579675855,24.096916999574773,4.9908711580318945,-26.609442009331545,-40.12725250851361,1.47972524969853,-6.51869908392365,-6.518699537373117,40.12159917088123,42264.28157509085,25750.653192393198,25750.653192393198,68014.93476748405,77354.1671485425,77344.64804697587,25750.653192393198,103095.30123936906,103095.30123936906,103095.30123936906,130633.62411048167,126115.69494448525,4517.929165996424,0.0,91569.65527170006,56479.778373683504,38988.75210890728,27538.322871112614,66527.0749800199,20893.73717338548,1553.3762228861985,0.0,0.8784961860003239,2.7268561086873215,0.0014947054983599872,1.0,1.0,-6.518326502977743,334144.5924086802,1559782.9184103608,4.667987912558066,1559782.9184103608,4.667987912558066,0.7587149468460468,0.09270065900530366,4.028046144702076,101325.0,128400.98550597893,1.2672192006511613,1.0,0.0,4.028046144703642,1.284822150290203,1.2851183431997315,3.135100172262955,0.0,16541.147500019444,0.0,0.0,22733.02042285138,2318.122949513991,19323.064071861027,1970.4041718487993,0.85,0.8499998553838168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.161296731308,4632.441516551485,6.1720176572673795,5.004264513854147,-3.711434734378185,8.715699248232331,2.9398146677835513,3.5,0.8399470479381576,0.6,0.00023052022426401272,1.0000032888813888,0.00023051946611283086,199.02184524813742,0.0,1.5178329577882368e-07,0.43015386023718627,0.03942138312076673,7.772764558843701e-05,0.00015279257867557573,0.0006154555574732414,0.09270065869447199,0.09270065869447199,0.09270065869447199,0.09270072632050758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.3731526545,595.5715139169356,0.0,0.09270065869447199,0.09270065900530366,0.09270065900530366,0.37223269626326144,0.37223269626326144,0.5,9.99608681993588,0.000338130198088038,0.000338130198088038,2.83648660115432e-11,4.534494451036153e-07,0.0003730343953520787,2.83648660115432e-11,27538.322871112614,20893.73717338548,0.7587149468460468,1.0223647257588133,0.6352944509853183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178555973362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.889558617426,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852025686088,260.5852025686088,-12.564797431391185,244.7851227868974,276.38528235032953,127922.79197481311,127925.12247178266,-2.330496969563843,0.0,nan,276.38528235032953,3.2352823503295554,270.0652504376384,-3.084749562361594,263.74521852494917,-9.404781475050811,257.4251866122605,-15.72481338773946,251.10515469957784,-22.04484530042214,244.7851227868974,-28.364877213102574,1.0,1.0,26381.15544483698,26381.15544483698,275.57934761113546,2.4293476111354835,275.57934761113546,275.57934761113546,77344.83495405296,77344.64804697587,0.18690707709174603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57934761113546,2.4293476111354835,1.0,0.002,0.12950882383768006,0.004908226556135236,0.00020004198720597742,0.0017999580173336692,0.10002099360298872,0.10002099360298872,0.0,4.539646436541034e-12,1.0,1.0000007557173418,0.0003730343669872127,0.09270065900530366,0.0,6.995521099342437e-08,0.08985356924958532,0.0,1600115.6696578977,266.6313009160763,4.5342108023760375e-07,1.0,1284444.2604573283,2598.3859980967386,,,,,,,,,,,,,,,,,2.0,16541.147500019444,1553.3762228861985,0.37223269626326144,6.17534620354742,2.9398146677835513
3190.0,-30.120619224486695,5.004259088032855,35.060842362163314,24.096909979730867,4.990876708508208,-26.609469631185167,-40.12727573337031,1.4797271143581054,-6.518685984512558,-6.518686442195017,40.12159249524747,42264.242634624985,25750.651030483314,25750.651030483314,68014.8936651083,77354.1162401415,77344.59731623222,25750.651030483314,103095.24834671553,103095.24834671553,103095.24834671553,130633.53905411946,126115.61162789259,4517.927426226867,0.0,91569.61926602839,56479.75426432624,38988.73889078016,27538.290707403947,66527.0295981841,20893.714642222003,1553.374414428195,0.0,0.8784962823148195,2.7268574395570764,0.0014947054983599872,1.0,1.0,-6.518309854393067,334144.76515475905,1559782.629842135,4.667984635700404,1559782.629842135,4.667984635700404,0.7587150148213272,0.09270060588159043,4.028046144702076,101325.0,128400.97353561886,1.2672190825128928,1.0,0.0,4.028046144702296,1.2848221431322355,1.2851183350659736,3.135100189729143,0.0,16541.14284906011,0.0,0.0,22733.011484107785,2318.1220380158143,19323.062170542187,1970.4039779682346,0.85,0.8500001059714667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.165958242423,4632.441516551485,6.172010243171414,5.004259088032855,-3.7114231985648405,8.715682286597696,2.939820142157973,3.5,0.8399486120451352,0.6,0.00023051946611283086,1.000003261749262,0.00023051871421858486,199.02187112716112,0.0,1.5088864719135293e-07,0.4276184261402942,0.039421534009413915,7.772744108002793e-05,0.00015279202503280293,0.0006154533273746049,0.09270060557618838,0.09270060557618838,0.09270060557618838,0.09270067380405646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.3309991915,595.5715272978522,0.0,0.09270060557618838,0.09270060588159043,0.09270060588159043,0.3722325488408984,0.3722325488408984,0.5,9.996088867512551,0.00034110036870060867,0.00034110036870060867,-5.4853899200679734e-11,4.5768246081934194e-07,0.00037658780195215513,-5.4853899200679734e-11,27538.290707403947,20893.714642222003,0.7587150148213272,1.0223648053416894,0.6352942990224625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522180449007713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88702318333,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58518914559363,260.58518914559363,-12.564810854406346,244.78509238422367,276.3852859069725,127922.93667117434,127925.24635099528,-2.3096798209412484,0.0,nan,276.3852859069725,3.2352859069725355,270.0652472024182,-3.084752797581757,263.7452084978651,-9.404791502134856,257.4251697933143,-15.72483020668568,251.1051310887678,-22.044868911232186,244.78509238422367,-28.364907615776303,1.0,1.0,26381.15544483698,26381.15544483698,275.5793548372444,2.429354837244432,275.5793548372444,275.5793548372444,77344.78410151604,77344.59731623222,0.18678528381860815,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793548372444,2.429354837244432,1.0,0.002,0.12950875321622327,0.00490822923648576,0.0002000418835065911,0.0017999581217534634,0.10002094175329555,0.10002094175329555,0.0,5.260054544709014e-12,1.0,1.00000076291475,0.00037658785680605433,0.09270060588159043,0.0,7.062156456801443e-08,0.0907094601172095,0.0,1600115.6850223604,266.6313140154874,4.577373147185426e-07,1.0,1284444.2157586124,2598.386178998676,,,,,,,,,,,,,,,,,2.0,16541.14284906011,1553.374414428195,0.3722325488408984,6.17534620354742,2.939820142157973
3191.0,-30.12065028137531,5.00425368013894,35.060838934595395,24.096903029736154,4.990882264437142,-26.609497026794912,-40.12729899315161,1.4797290089995905,-6.518672884037301,-6.518673345550631,40.1215858288039,42264.20463085804,25750.648879126224,25750.648879126224,68014.85350998427,77354.06546138779,77344.54661428208,25750.648879126224,103095.1954934083,103095.1954934083,103095.1954934083,130633.45410044109,126115.52839957183,4517.925700869254,0.0,91569.5832908576,56479.73099513557,38988.72477302447,27538.258607032778,66526.98338005725,20893.69215622082,1553.3726090491384,0.0,0.8784963786031008,2.7268587706013085,0.0014947054983599872,1.0,1.0,-6.51829367597179,334144.93792250234,1559782.3416720738,4.667981359735072,1559782.3416720738,4.667981359735072,0.7587150826917191,0.09270055289212162,4.028046144702076,101325.0,128400.9656852897,1.2672190050361678,1.0,0.0,4.028046144700962,1.2848221358210807,1.2851183267870327,3.1351002075691246,0.0,16541.138202265865,0.0,0.0,22733.002552936323,2318.1211272897804,19323.051252827314,1970.402864671148,0.85,0.8499999596547548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.170616649912,4632.441516551485,6.1720028362126245,5.00425368013894,-3.711411659252729,8.71566533939167,2.9398256128916405,3.5,0.8399501751118973,0.6,0.00023051871421858486,1.0000032356225466,0.00023051796834944906,199.02189679889275,0.0,1.4964339972913195e-07,0.4240893948323599,0.03942168365281364,7.772723626458572e-05,0.00015279147795399913,0.0006154511237159384,0.09270055257925228,0.09270055257925228,0.09270055257925228,0.09270062147439384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.28880624793,595.5715406920606,0.0,0.09270055257925228,0.09270055289212162,0.09270055289212162,0.3722324018444338,0.3722324018444338,0.5,9.996090932496696,0.0003440924082269703,0.0003440924082269703,3.313971319585107e-11,4.615133093466284e-07,0.00037966957881963026,3.313971319585107e-11,27538.258607032778,20893.69215622082,0.7587150826917191,1.0223649120151304,0.6352941691254792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522182326425193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88349415202,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585175844856,260.585175844856,-12.564824155143981,244.78506219544465,276.3852894942766,127923.08058536318,127925.36922472263,-2.288639359442995,0.0,nan,276.3852894942766,3.2352894942766284,270.065244034505,-3.084755965494992,263.7451985747361,-9.404801425263884,257.42515311496805,-15.724846885031923,251.10510765520544,-22.044892344794533,244.78506219544465,-28.364937804555325,1.0,1.0,26381.15544483698,26381.15544483698,275.57936206815083,2.4293620681508514,275.57936206815083,275.57936206815083,77344.73348118867,77344.54661428208,0.1868669065879658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57936206815083,2.4293620681508514,1.0,0.002,0.12950868201525478,0.004908231914097744,0.00020004177891274656,0.0017999582250587147,0.10002088945637327,0.10002088945637327,0.0,3.971461180751756e-12,1.0,1.0000007691565609,0.00037966954567991706,0.09270055289212162,0.0,7.119944077743713e-08,0.09145170668890515,0.0,1600115.7003872495,266.6313271159627,4.614801696334325e-07,1.0,1284444.1710543027,2598.386359923252,,,,,,,,,,,,,,,,,2.0,16541.138202265865,1553.3726090491384,0.3722324018444338,6.17534620354742,2.9398256128916405
3192.0,-30.12068116839424,5.004248289780609,35.06083551416048,24.096896114666038,4.9908878242132895,-26.609524269135665,-40.127318376302696,1.4797309241003,-6.518659798680119,-6.518660264205689,40.12157917947061,42264.15157676357,25750.646774955312,25750.646774955312,68014.79835171888,77354.01477922154,77344.49605917236,25750.646774955312,103095.14283412768,103095.14283412768,103095.14283412768,130633.36936896683,126115.44537892136,4517.92399004547,0.0,91569.54734517628,56479.6926308105,38988.72746040642,27538.226534839152,66526.95399524557,20893.669690876595,1553.3708051228373,0.0,0.878496474743164,2.726860100078075,0.0014947054983599872,1.0,1.0,-6.518277287505271,334145.11048727285,1559782.0542385727,4.667978088812952,1559782.0542385727,4.667978088812952,0.7587151505360595,0.09270050002926893,4.028046144702076,101325.0,128400.94887110953,1.2672188390931116,1.0,0.0,4.02804614470234,1.2848221284017682,1.285118318407651,3.135100225673022,0.0,16541.133559452046,0.0,0.0,22732.993629085893,2318.120217310284,19323.04031476389,1970.401749299087,0.85,0.8499998121690795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.17527195873,4632.441516551485,6.171995445164038,5.004248289780609,-3.7114001292153302,8.71564841899594,2.9398310799903644,3.5,0.8399517371401041,0.6,0.00023051796834944906,1.0000032179256777,0.00023051722656214655,199.02192233021526,0.0,1.4844429016978746e-07,0.42069111834117767,0.039421832097103815,7.772706558543165e-05,0.0001527909027640174,0.0006154488068241501,0.09270049972515518,0.09270049972515518,0.09270049972515518,0.09270056916238166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.24660763796,595.5715540889473,0.0,0.09270049972515518,0.09270050002926893,0.09270050002926893,0.37223225527798437,0.37223225527798437,0.5,9.996093015818118,0.0003471529401508633,0.0003471529401508633,2.8421709430404007e-11,4.6552554522349965e-07,0.0003829767003935558,2.8421709430404007e-11,27538.226534839152,20893.669690876595,0.7587151505360595,1.022364534479959,0.6352936522508461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522184188804514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88009587553,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851626599579,260.5851626599579,-12.564837340042061,244.7850322110475,276.3852931088775,127923.22334058998,127925.49204765081,-2.2687070608348128,0.0,nan,276.3852931088775,3.2352931088774994,270.0652409293064,-3.084759070693565,263.7451887497385,-9.404811250261503,257.42513657017025,-15.724863429829725,251.10508439060735,-22.044915609392632,244.7850322110475,-28.36496778895247,1.0,1.0,26381.15544483698,26381.15544483698,275.57936930074584,2.4293693007458614,275.57936930074584,275.57936930074584,77344.68297950075,77344.49605917236,0.18692032838589512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57936930074584,2.4293693007458614,1.0,0.002,0.12950861019541476,0.004908234597795823,0.00020004167335664662,0.001799958331628033,0.10002083667832332,0.10002083667832332,0.0,4.984679335962028e-12,1.0,1.0000007758549807,0.00038297667197184637,0.09270050002926893,0.0,7.181959280186892e-08,0.09224825413498197,0.0,1600115.715734802,266.63134020131986,4.6549712351406924e-07,1.0,1284444.1264025301,2598.3865406352334,,,,,,,,,,,,,,,,,2.0,16541.133559452046,1553.3708051228373,0.37223225527798437,6.17534620354742,2.9398310799903644
