time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3193.0,-30.120711883277703,5.00424291692392,35.060832100601885,24.09688919959592,4.990893394753465,-26.609551355476167,-40.12733775945378,1.4797328660959486,-6.518646710187284,-6.5186471790827705,40.121572536990975,42264.09916553664,25750.644674629377,25750.644674629377,68014.74384016602,77353.9641790493,77344.44552476822,25750.644674629377,103095.0901993976,103095.0901993976,103095.0901993976,130633.28469280238,126115.36240034923,4517.922292453157,0.0,91569.51141628725,56479.654843511635,38988.72952530624,27538.194493404775,66526.92401871101,20893.647247824894,1553.3690025859307,0.0,0.8784965708771417,2.7268614299432943,0.0014947054983599872,1.0,1.0,-6.518261391470219,334145.28310142923,1559781.7671038085,4.667974818098328,1559781.7671038085,4.667974818098328,0.7587152183426111,0.09270044729216226,4.028046144702076,101325.0,128400.9367337212,1.2672187193064022,1.0,0.0,4.0280461447031986,1.2848221208482014,1.2851183098992283,3.1351002441045144,0.0,16541.128919006056,0.0,0.0,22732.984709404303,2318.1193077558905,19323.033843055942,1970.401089368535,0.85,0.8499998609976755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.179924093688,4632.441516551485,6.171988059748675,5.00424291692392,-3.71138859407881,8.71563151100273,2.9398365433658324,3.5,0.8399532981045236,0.6,0.00023051722656214655,1.000003199992736,0.00023051648891105655,199.02194771925568,0.0,1.476319349053686e-07,0.41838890352181457,0.03942197972903872,7.772689490662425e-05,0.0001527903316555223,0.0006154465063727782,0.0927004469904862,0.0927004469904862,0.0927004469904862,0.0927005169457293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.20436626824,595.5715675000781,0.0,0.0927004469904862,0.09270044729216226,0.09270044729216226,0.3722321091487374,0.3722321091487374,0.5,9.996095114883417,0.0003501621694113055,0.0003501621694113055,-1.5575096767861396e-11,4.6889550731066265e-07,0.00038578761257213046,-1.5575096767861396e-11,27538.194493404775,20893.647247824894,0.7587152183426111,1.0223641757589235,0.6352931506896314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186040997758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87779366071,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851495864642,260.5851495864642,-12.564850413535794,244.7850024237019,276.3852967492354,127923.36512637477,127925.61466414949,-2.249537774722416,0.0,nan,276.3852967492354,3.235296749235431,270.0652378841236,-3.0847621158764014,263.74517901901464,-9.404820980985335,257.42512015390656,-15.724879846093415,251.10506128880286,-22.04493871119712,244.7850024237019,-28.364997576298066,1.0,1.0,26381.15544483698,26381.15544483698,275.5793765395142,2.4293765395142373,275.5793765395142,275.5793765395142,77344.63245577656,77344.44552476822,0.18693100834207144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793765395142,2.4293765395142373,1.0,0.002,0.12950853784869573,0.004908237281901903,0.00020004156698825014,0.0017999584380957337,0.10002078349412506,0.10002078349412506,0.0,5.08398358134432e-12,1.0,1.000000781548446,0.0003857876281472272,0.09270044729216226,0.0,7.23466976391846e-08,0.09292528761593849,0.0,1600115.7310851675,266.6313532898127,4.689110824074305e-07,1.0,1284444.08173799,2598.386721398889,,,,,,,,,,,,,,,,,2.0,16541.128919006056,1553.3690025859307,0.3722321091487374,6.17534620354742,2.9398365433658324
3194.0,-30.1207424293336,5.004237561432285,35.0608286937437,24.0968823194504,4.9908989655420894,-26.609578289849367,-40.12736091446129,1.4797348251986764,-6.518633623999563,-6.518634095906993,40.12156590319079,42264.06306711941,25750.642590773696,25750.642590773696,68014.70565789311,77353.91366463648,77344.39502747645,25750.642590773696,103095.03761825015,103095.03761825015,103095.03761825015,130633.20010481655,126115.2794975691,4517.920607247447,0.0,91569.47550501132,56479.63330177928,38988.71355914671,27538.162486566405,66526.87604571311,20893.624829675216,1553.3672017174829,0.0,0.8784966669679891,2.726862759626592,0.0014947054983599872,1.0,1.0,-6.518245868980387,334145.45569120115,1559781.4803445684,4.667971548851566,1559781.4803445684,4.667971548851566,0.7587152861004248,0.09270039468202511,4.028046144702076,101325.0,128400.92882771592,1.2672186412801967,1.0,0.0,4.028046144701996,1.28482211320606,1.2851183013075254,3.135100262752138,0.0,16541.124280978944,0.0,0.0,22732.97579409533,2318.11839864738,19323.0318475434,1970.4008858828856,0.85,0.8500001065660031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.184573070957,4632.441516551485,6.171980682968637,5.004237561432285,-3.7113770581965078,8.715614619628793,2.9398420030370325,3.5,0.8399548580105807,0.6,0.00023051648891105655,1.000003182404412,0.00023051575531669982,199.02197296874832,0.0,1.468087566698639e-07,0.4160560164023943,0.03942212653779539,7.772669101509763e-05,0.0001527897978959589,0.0006154443563646266,0.0927003943793565,0.0927003943793565,0.0927003943793565,0.0927004648177915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.16210091807,595.5715809194352,0.0,0.0927003943793565,0.09270039468202511,0.09270039468202511,0.37223196345221893,0.37223196345221893,0.5,9.99609722762952,0.00035305815953279307,0.00035305815953279307,3.370814738445915e-11,4.719074127024214e-07,0.0003882269265886862,3.370814738445915e-11,27538.162486566405,20893.624829675216,0.7587152861004248,1.0223643390553563,0.6352930661899439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522187882869046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87546077359,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851366194905,260.5851366194905,-12.56486338050945,244.78497282674408,276.38530041224584,127923.50587769353,127925.7370867233,-2.2312090297580407,0.0,nan,276.38530041224584,3.235300412245863,270.0652348951403,-3.0847651048596845,263.7451693780373,-9.404830621962674,257.42510386093693,-15.724896139063048,251.10503834383874,-22.044961656161234,244.78497282674408,-28.365027173255896,1.0,1.0,26381.15544483698,26381.15544483698,275.5793837806291,2.4293837806291094,275.5793837806291,275.5793837806291,77344.58204834329,77344.39502747645,0.18702086684061214,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793837806291,2.4293837806291094,1.0,0.002,0.12950846504401994,0.004908239966209136,0.0002000414599117164,0.0017999585447611244,0.1000207299558582,0.1000207299558582,0.0,4.672840673430878e-12,1.0,1.0000007864890783,0.0003882268928805388,0.09270039468202511,0.0,7.280409887582474e-08,0.0935127906760195,0.0,1600115.746432183,266.6313663760004,4.7187370455503697e-07,1.0,1284444.037079776,2598.3869021369655,,,,,,,,,,,,,,,,,2.0,16541.124280978944,1553.3672017174829,0.37223196345221893,6.17534620354742,2.9398420030370325
3195.0,-30.120772732478613,5.004232223137367,35.060825293531835,24.096875474229478,4.990904550172938,-26.609605004212614,-40.12738022776318,1.4797368210544357,-6.518620541819985,-6.518621016564681,40.121559281230915,42264.012196856136,25750.640527141666,25750.640527141666,68014.6527239978,77353.8632591688,77344.34462258808,25750.640527141666,103094.98514972973,103094.98514972973,103094.98514972973,130633.11565629054,126115.19672239554,4517.91893389499,0.0,91569.43961002908,56479.59687522242,38988.71414978517,27538.1305065608,66526.84465634597,20893.602431230396,1553.3654020969261,0.0,0.878496762992698,2.7268640889159275,0.0014947054983599872,1.0,1.0,-6.51823044275784,334145.62822964933,1559781.1940966682,4.667968281855456,1559781.1940966682,4.667968281855456,0.7587153538346627,0.09270034219310744,4.028046144702076,101325.0,128400.91657897538,1.2672185203945263,1.0,0.0,4.028046144702063,1.284822105383597,1.285118292540672,3.1351002818397653,0.0,16541.11964531018,0.0,0.0,22732.96688283142,2318.1174899513517,19323.020828750392,1970.3997622786978,0.85,0.8499999550583819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.189218880299,4632.441516551485,6.171973315738644,5.004232223137367,-3.7113655230426628,8.71559774618003,2.9398474589919292,3.5,0.8399564168548369,0.6,0.00023051575531669982,1.0000031570977759,0.000230515027558219,199.02199801745542,0.0,1.4600139623497283e-07,0.41376795692991303,0.03942227253919163,7.77265209521053e-05,0.00015278923436459453,0.0006154420864342869,0.09270034189455428,0.09270034189455428,0.09270034189455428,0.09270041274383392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.1198299369,595.5715943412032,0.0,0.09270034189455428,0.09270034219310744,0.09270034219310744,0.3722318181767279,0.3722318181767279,0.5,9.99609935341926,0.00035584568348667744,0.00035584568348667744,2.0463630789890885e-11,4.747446951114398e-07,0.0003905738068397113,2.0463630789890885e-11,27538.1305065608,20893.602431230396,0.7587153538346627,1.0223640257603877,0.6352926012826401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189714616744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87317271412,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851237630118,260.5851237630118,-12.564876236988198,244.78494342764122,276.3853040983907,127923.64613630595,127925.85833284027,-2.2121965343547862,0.0,nan,276.3853040983907,3.2353040983907135,270.06523196423643,-3.0847680357635454,263.7451598300839,-9.404840169916099,257.42508769593303,-15.724912304066947,251.10501556178562,-22.044984438214357,244.78494342764122,-28.365056572358753,1.0,1.0,26381.15544483698,26381.15544483698,275.57939102860064,2.429391028600662,275.57939102860064,275.57939102860064,77344.5317411018,77344.34462258808,0.18711851372790989,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57939102860064,2.429391028600662,1.0,0.002,0.1295083917997237,0.004908242653734381,0.0002000413521545285,0.0017999586528675557,0.10002067607726425,0.10002067607726425,0.0,5.022084310912778e-12,1.0,1.00000079124262,0.00039057378637608053,0.09270034219310744,0.0,7.324417743349124e-08,0.09407804368528058,0.0,1600115.7617743362,266.63137945818,4.747242314806499e-07,1.0,1284443.9924348576,2598.3870828212553,,,,,,,,,,,,,,,,,2.0,16541.11964531018,1553.3654020969261,0.3722318181767279,6.17534620354742,2.9398474589919292
3196.0,-30.120802802087237,5.004226901937837,35.06082189993568,24.09686866393315,4.9909101540679375,-26.609631506472635,-40.1274033129215,1.479738857597254,-6.518607460172348,-6.518607937602474,40.121552671678536,42263.97787988074,25750.63847563332,25750.63847563332,68014.61635551407,77353.81296789674,77344.29432155032,25750.63847563332,103094.93279718363,103094.93279718363,103094.93279718363,130633.03136267472,126115.1140904503,4517.917272224432,0.0,91569.40374266126,56479.576917909166,38988.69647194677,27538.098565491087,66526.79503743786,20893.580061143213,1553.3636042710873,0.0,0.8784968589678162,2.7268654181627223,0.0014947054983599872,1.0,1.0,-6.51821509602695,334145.8007624149,1559780.9083850365,4.667965016547,1559780.9083850365,4.667965016547,0.7587154215260765,0.09270028982558892,4.028046144702076,101325.0,128400.90850594187,1.2672184407198803,1.0,0.0,4.0280461447031195,1.284822097358733,1.285118283578869,3.135100301421273,0.0,16541.11501348953,0.0,0.0,22732.95797842305,2318.116581954393,19323.014262512792,1970.3990927088041,0.85,0.8499999991577515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.193861503123,4632.441516551485,6.171965956144736,5.004226901937837,-3.711353986041672,8.71558088797951,2.9398529112086824,3.5,0.8399579746310522,0.6,0.000230515027558219,1.0000031327678127,0.00023051430541042264,199.02202287312585,0.0,1.4483994692523757e-07,0.4104764095861233,0.039422417379138555,7.772631767654011e-05,0.00015278870988167889,0.0006154399737929006,0.09270028953224341,0.09270028953224341,0.09270028953224341,0.09270036077018272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.07755807036,595.5716077638685,0.0,0.09270028953224341,0.09270028982558892,0.09270028982558892,0.372231673310479,0.372231673310479,0.5,9.996101491838006,0.0003585293695209657,0.0003585293695209657,-4.8544279707130045e-11,4.77430148748681e-07,0.00039284157554675403,-4.8544279707130045e-11,27538.098565491087,20893.580061143213,0.7587154215260765,1.0223642416148102,0.6352925592777579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221915317983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86988116677,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58511101991814,260.58511101991814,-12.564888980081832,244.78491423093263,276.38530780891205,127923.78586308044,127925.97854945004,-2.192686369594791,0.0,nan,276.38530780891205,3.2353078089120686,270.065229093311,-3.0847709066889593,263.74515037771283,-9.404849622287145,257.4250716621167,-15.724928337883284,251.10499294652337,-22.04500705347661,244.78491423093263,-28.36508576906735,1.0,1.0,26381.15544483698,26381.15544483698,275.5793982882066,2.4293982882066416,275.5793982882066,275.5793982882066,77344.4815169973,77344.29432155032,0.1871954469825141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5793982882066,2.4293982882066416,1.0,0.002,0.12950831813075214,0.004908245343305648,0.0002000412437411938,0.001799958761753125,0.10002062187059689,0.10002062187059689,0.0,5.494318541798826e-12,1.0,1.0000007958360417,0.00039284162409103374,0.09270028982558892,0.0,7.366943038233251e-08,0.09462425399182864,0.0,1600115.7771157261,266.63139253982763,4.774786930283881e-07,1.0,1284443.9477914239,2598.387263499551,,,,,,,,,,,,,,,,,2.0,16541.11501348953,1553.3636042710873,0.372231673310479,6.17534620354742,2.9398529112086824
3197.0,-30.120832718776256,5.004221597786824,35.060818512740944,24.09686188856142,4.9909157572227105,-26.609657871177575,-40.127422591298796,1.4797409087700812,-6.5185943764986405,-6.518594856153835,40.12154606917501,42263.92844951302,25750.636429724615,25750.636429724615,68014.56487923763,77353.76276604692,77344.24403959376,25750.636429724615,103094.88046931838,103094.88046931838,103094.88046931838,130632.94713618567,126115.03151512113,4517.915621064551,0.0,91569.36790263419,56479.54180730847,38988.695661473015,27538.06666686729,66526.76232834031,20893.55772147136,1553.3618084611246,0.0,0.8784969549299536,2.7268667476803303,0.0014947054983599872,1.0,1.0,-6.518200207577593,334145.9733293701,1559780.6229795965,4.667961751680633,1559780.6229795965,4.667961751680633,0.7587154891526812,0.09270023757869285,4.028046144702076,101325.0,128400.89146905731,1.2672182725789027,1.0,0.0,4.028046144704069,1.284822089253838,1.2851182745442258,3.1351003211980646,0.0,16541.110385337288,0.0,0.0,22732.94908080227,2318.1156746495767,19323.00318852873,1970.3979634766952,0.85,0.8499998447120439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.198500937813,4632.441516551485,6.171958602625565,5.004221597786824,-3.711342445037774,8.715564042824598,2.9398583596853864,3.5,0.8399595313386818,0.6,0.00023051430541042264,1.0000031168367751,0.0002305135869371977,199.02204760239775,0.0,1.4372331524659625e-07,0.4073118754088538,0.039422561102453804,7.772614792182954e-05,0.0001527881574885931,0.000615437748728061,0.09270023727982445,0.09270023727982445,0.09270023727982445,0.09270030892455182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.0352710656,595.5716211918057,0.0,0.09270023727982445,0.09270023757869285,0.09270023757869285,0.3722315288425057,0.3722315288425057,0.5,9.996103640467599,0.00036103686687738445,0.00036103686687738445,-1.8133050616597757e-11,4.796551706931496e-07,0.0003946485762185148,-1.8133050616597757e-11,27538.06666686729,20893.55772147136,0.7587154891526812,1.02236397051091,0.6352921286161651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193334975866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8667166326,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850983834293,260.5850983834293,-12.564901616570694,244.78488522622627,276.3853115406402,127923.92444660349,127926.09878963273,-2.1743430292543966,0.0,nan,276.3853115406402,3.2353115406402253,270.06522627775354,-3.084773722246439,263.74514101486795,-9.404858985132023,257.42505575198373,-15.724944248016243,251.10497048910406,-22.045029510895915,244.78488522622627,-28.365114773773712,1.0,1.0,26381.15544483698,26381.15544483698,275.5794055525066,2.429405552506637,275.5794055525066,275.5794055525066,77344.43140080417,77344.24403959376,0.18736121041001752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794055525066,2.429405552506637,1.0,0.002,0.1295082441217233,0.004908248030813279,0.00020004113480365674,0.0017999588697079451,0.10002056740182837,0.10002056740182837,0.0,4.511602029466655e-12,1.0,1.0000007994960103,0.0003946485943515654,0.09270023757869285,0.0,7.400825679026694e-08,0.09505945421621563,0.0,1600115.7924586881,266.63140562350134,4.796733037437662e-07,1.0,1284443.9031391589,2598.387444213612,,,,,,,,,,,,,,,,,2.0,16541.110385337288,1553.3618084611246,0.3722315288425057,6.17534620354742,2.9398583596853864
3198.0,-30.120862402733763,5.004216318890804,35.06081513706197,24.09685671972113,4.990923114712631,-26.609683850989207,-40.1274417998269,1.4797445598249375,-6.51858082115325,-6.5185813156952985,40.12153962629981,42263.87978566061,25750.633387639922,25750.633387639922,68014.51317330054,77353.71188665627,77344.19735560368,25750.633387639922,103094.8307432436,103094.8307432436,103094.8307432436,130632.86577270596,126114.9517687595,4517.91400394645,0.0,91569.33201049335,56479.50805743219,38988.69328117907,27538.03502946237,66526.72831064144,20893.535599523584,1553.3600138666984,0.0,0.8784970527714653,2.7268681236824843,0.0014947054983599872,1.0,1.0,-6.518174434108062,334146.15195150994,1559780.3444729315,4.667958422873836,1559780.3444729315,4.667958422873836,0.7587155574887614,0.09270018540384894,4.028046144702076,101325.0,128400.87654786432,1.2672181253181773,1.0,0.0,4.02804614470236,1.2848220736565004,1.2851182580201344,3.135100359257201,0.0,16541.105759246217,0.0,0.0,22732.940170243764,2318.114766025479,19322.994999842776,1970.397128463112,0.85,0.8499998176714322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.203137196598,4632.441516551485,6.171951015055893,5.004216318890804,-3.7113305527213156,8.71554687161212,2.939863804436394,3.5,0.8399610869818268,0.6,0.0002305135869371977,1.0000030925906385,0.00023051287405524132,199.02207213929805,0.0,1.4299201237742042e-07,0.40523936307760944,0.03942270409446618,7.772597878251411e-05,0.00015278760815468358,0.0006154355359857247,0.0927001851429124,0.0927001851429124,0.0927001851429124,0.09270025892990554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.99344360357,595.571634478129,0.0,0.0927001851429124,0.09270018540384894,0.09270018540384894,0.3722313847544594,0.3722313847544594,0.5,9.99610585389127,0.0003653239767231753,0.0003653239767231753,1.2164491636212915e-11,4.945420641888632e-07,0.00040688158725288304,1.2164491636212915e-11,27538.03502946237,20893.535599523584,0.7587155574887614,1.0223637160647974,0.6352917219724481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219512898376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.864644120265,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850860148056,260.5850860148056,-12.56491398519438,244.78485643475992,276.3853155948589,127924.08244774482,127926.21069972063,-2.1282519757996217,0.0,nan,276.3853155948589,3.235315594858946,270.065223762835,-3.084776237164988,263.74513193081305,-9.404868069186932,257.42504009879184,-15.724959901208138,251.1049482667749,-22.04505173322508,244.78485643475992,-28.36514356524006,1.0,1.0,26381.15544483698,26381.15544483698,275.57941369206725,2.4294136920672713,275.57941369206725,275.57941369206725,77344.38389496456,77344.19735560368,0.18653936087503098,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57941369206725,2.4294136920672713,1.0,0.002,0.12950816781897698,0.004908250816304144,0.00020004102251190847,0.0017999589828007958,0.10002051125595424,0.10002051125595424,0.0,5.312704269566648e-12,1.0,1.0000008242731053,0.0004068815750883914,0.09270018540384894,0.0,7.630226694406069e-08,0.09800597804537715,0.0,1600115.8083727506,266.6314191788467,4.945298996972269e-07,1.0,1284443.8569201103,2598.3876312686843,,,,,,,,,,,,,,,,,2.0,16541.105759246217,1553.3600138666984,0.3722313847544594,6.17534620354742,2.939863804436394
3199.0,-30.120891863977167,5.004211048142072,35.06081177465548,24.096848896611505,4.990927484719485,-26.609709929109584,-40.127461043279595,1.4797455490556162,-6.518568196236629,-6.518568702421379,40.121533258753075,42263.83213533343,25750.632426896365,25750.632426896365,68014.4645622298,77353.66246615916,77344.14872375333,25750.632426896365,103094.7811506497,103094.7811506497,103094.7811506497,130632.78559126126,126114.8731385178,4517.912452743461,0.0,91569.2962589061,56479.47402426541,38988.691371823,27538.004440611556,66526.69581243455,20893.514176583943,1553.3582910806758,0.0,0.8784971453042087,2.72686940548912,0.0014947054983599872,1.0,1.0,-6.518152231055012,334146.3183421354,1559780.069221649,4.667955274684716,1559780.069221649,4.667955274684716,0.7587156223190712,0.09270013401921336,4.028046144702076,101325.0,128400.87020078971,1.2672180626774212,1.0,0.0,4.028046144701999,1.2848220705006392,1.2851182539475716,3.135100366957832,0.0,16541.101136820307,0.0,0.0,22732.931294578997,2318.1138609595528,19322.989486812876,1970.3965662905148,0.85,0.8499999070256605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.207772411692,4632.441516551485,6.171943927905474,5.004211048142072,-3.711319360391314,8.715530408533386,2.9398692479657393,3.5,0.8399626422759255,0.6,0.00023051287405524132,1.0000030693881152,0.00023051216652393696,199.02209649210712,0.0,1.4187924414830732e-07,0.40208577791630296,0.039422845973710326,7.772580933601276e-05,0.00015278706471922855,0.0006154333470026352,0.09270013373551667,0.09270013373551667,0.09270013373551667,0.09270020945809376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.9516928024,595.5716477432212,0.0,0.09270013373551667,0.09270013401921336,0.09270013401921336,0.37223124125061124,0.37223124125061124,0.5,9.996108126971283,0.00037100589179317467,0.00037100589179317467,9.094947017729282e-12,5.061847332399338e-07,0.0004164713663499242,9.094947017729282e-12,27538.004440611556,20893.514176583943,0.7587156223190712,1.0223634847879692,0.635291316052914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219690903591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.861490535106,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585073614,260.585073614,-12.564926385999968,244.78482782907219,276.3853193989359,127924.20293879478,127926.33672804198,-2.1337892471853213,0.0,nan,276.3853193989359,3.2353193989359283,270.0652210849582,-3.0847789150417952,263.7451227709843,-9.404877229015653,257.42502445700956,-15.724975542990421,251.10492614303993,-22.045073856960045,244.78482782907219,-28.365172170927792,1.0,1.0,26381.15544483698,26381.15544483698,275.57942067909426,2.429420679094278,275.57942067909426,275.57942067909426,77344.33102851005,77344.14872375333,0.18230475671589375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57942067909426,2.429420679094278,1.0,0.002,0.1295080897189707,0.004908253438391834,0.00020004090706285065,0.00179995909817507,0.10002045353142533,0.10002045353142533,0.0,5.237920340517288e-12,1.0,1.0000008436965917,0.0004164713572549772,0.09270013401921336,0.0,7.810059782232044e-08,0.10031582973211747,0.0,1600115.8231913503,266.63143180376335,5.061756382929161e-07,1.0,1284443.8138660204,2598.387805514741,,,,,,,,,,,,,,,,,2.0,16541.101136820307,1553.3582910806758,0.37223124125061124,6.17534620354742,2.9398692479657393
3200.0,-30.120921105782116,5.004205796996448,35.06080841105604,24.09684226093816,4.990933121300896,-26.609735683072767,-40.12748398873953,1.4797476977233157,-6.518554968019259,-6.518555463549438,40.12152649937384,42263.80091007724,25750.630066326492,25750.630066326492,68014.43097640373,77353.61258913197,77344.0964413582,25750.630066326492,103094.72650768468,103094.72650768468,103094.72650768468,130632.69817709712,126114.78733914683,4517.91083795029,0.0,91569.26048469465,56479.456841183644,38988.670715012224,27537.971669412436,66526.64238442466,20893.491219424443,1553.3564497664431,0.0,0.8784972427157376,2.7268707511844936,0.0014947054983599872,1.0,1.0,-6.518147832367504,334146.4929866429,1559779.777033839,4.6679519605079,1559779.777033839,4.6679519605079,0.7587156915638673,0.09270008189202221,4.028046144702076,101325.0,128400.85772934477,1.2672179395938294,1.0,0.0,4.028046144702557,1.2848220619094433,1.285118244445296,3.1351003879212502,0.0,16541.09651786664,0.0,0.0,22732.92241329756,2318.1129553208857,19322.98280859951,1970.3958853022705,0.85,0.8499999453346387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.212402224454,4632.441516551485,6.171936513250692,5.004205796996448,-3.7113076935330405,8.715513490529489,2.93987468515469,3.5,0.8399641957584828,0.6,0.00023051216652393696,1.000003046526851,0.00023051146426457161,199.02212066353243,0.0,1.408143635257225e-07,0.3990679062318976,0.03942298678807385,7.772560729226524e-05,0.00015278655923167174,0.0006154313108754307,0.09270008159673988,0.09270008159673988,0.09270008159673988,0.09270015559944438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.9083010997,595.5716615227099,0.0,0.09270008159673988,0.09270008189202221,0.09270008189202221,0.37223109847439534,0.37223109847439534,0.5,9.996110347385375,0.0003735578727628308,0.0003735578727628308,8.992628863779828e-11,4.955301733389206e-07,0.0004076311819289913,8.992628863779828e-11,27537.971669412436,20893.491219424443,0.7587156915638673,1.02236380100745,0.6352913568951154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522198675733018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85847266342,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58506132195816,260.58506132195816,-12.564938678041813,244.7847994248042,276.3853232191207,127924.3393708646,127926.45444554735,-2.1150746827478213,0.0,nan,276.3853232191207,3.235323219120744,270.06521846025174,-3.084781539748235,263.74511370138816,-9.404886298611814,257.42500894252225,-15.724991057477723,251.1049041836621,-22.04509581633789,244.7847994248042,-28.365200575195786,1.0,1.0,26381.15544483698,26381.15544483698,275.5794278693856,2.42942786938562,275.5794278693856,275.5794278693856,77344.2816751683,77344.0964413582,0.18523381010163575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794278693856,2.42942786938562,1.0,0.002,0.12950801327608066,0.004908256167274178,0.00020004079443064737,0.0017999592107369464,0.10002039721532369,0.10002039721532369,0.0,5.16759378343945e-12,1.0,1.0000008257913675,0.00040763109200270264,0.09270008189202221,0.0,7.644275381850191e-08,0.09818641880262548,0.0,1600115.8386852965,266.6314450319807,4.954402470502828e-07,1.0,1284443.7686762249,2598.3879884043067,,,,,,,,,,,,,,,,,2.0,16541.09651786664,1553.3564497664431,0.37223109847439534,6.17534620354742,2.93987468515469
3201.0,-30.120950131969316,5.0042005613818725,35.06080505302652,24.096835555415623,4.9909386784272955,-26.60976125093166,-40.127503127418436,1.4797497965450428,-6.518541946759342,-6.518542442094326,40.12151993290336,42263.75481357919,25750.628205624864,25750.628205624864,68014.38301920405,77353.56285996799,77344.04618297367,25750.628205624864,103094.67438859853,103094.67438859853,103094.67438859853,130632.61427254076,126114.70502439408,4517.909248146683,0.0,91569.22473860787,56479.42466855912,38988.66674449861,27537.939883942225,66526.60662844083,20893.468959603888,1553.3546603677664,0.0,0.8784973382150998,2.726872074625172,0.0014947054983599872,1.0,1.0,-6.518134900493806,334146.6647609055,1559779.4931853001,4.6679487113880995,1559779.4931853001,4.6679487113880995,0.7587157589732112,0.09270003023554205,4.028046144702076,101325.0,128400.8496006351,1.2672178593697025,1.0,0.0,4.0280461447021745,1.2848220535405586,1.2851182351721566,3.1351004083422054,0.0,16541.091902327014,0.0,0.0,22732.913538998335,2318.1120503942057,19322.98067391808,1970.395667625344,0.85,0.8500001832483762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.217029589134,4632.441516551485,6.171929222042579,5.0042005613818725,-3.7112961889017497,8.715496750283622,2.939880119472664,3.5,0.8399657484207611,0.6,0.00023051146426457161,1.0000030240636335,0.00023051076718534345,199.02214465673222,0.0,1.3976514814803e-07,0.39609442985151705,0.039423126553222,7.772543876908463e-05,0.00015278602549548698,0.0006154291609614494,0.09270002995682225,0.09270002995682225,0.09270002995682225,0.09270010388053239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.86584066,595.571675008815,0.0,0.09270002995682225,0.09270003023554205,0.09270003023554205,0.3722309560907684,0.3722309560907684,0.5,9.996112568131732,0.00037565985570608973,0.00037565985570608973,3.069544618483633e-12,4.953349730385526e-07,0.0004075416005093757,3.069544618483633e-12,27537.939883942225,20893.468959603888,0.7587157589732112,1.022363629623748,0.6352910054412874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200429271506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85549918704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58504913128144,260.58504913128144,-12.56495086871854,244.78477122185313,276.3853270407178,127924.4740915345,127926.57172433594,-2.0976328014091163,0.0,nan,276.3853270407178,3.2353270407178343,270.0652158769392,-3.0847841230607855,263.7451047131652,-9.404895286834801,257.4249935493923,-15.72500645060768,251.10488238562087,-22.04511761437911,244.78477122185313,-28.365228778146843,1.0,1.0,26381.15544483698,26381.15544483698,275.5794350764191,2.429435076419111,275.5794350764191,275.5794350764191,77344.23201272899,77344.04618297367,0.18582975531171542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794350764191,2.429435076419111,1.0,0.002,0.129507936851679,0.004908258859826094,0.00020004068173753788,0.0017999593245725915,0.10002034086876894,0.10002034086876894,0.0,6.310129502251627e-12,1.0,1.0000008256101887,0.0004075415974398311,0.09270003023554205,0.0,7.642593631775949e-08,0.09816481427168144,0.0,1600115.8539517818,266.63145805324064,4.953319034939341e-07,1.0,1284443.7242291316,2598.3881682880774,,,,,,,,,,,,,,,,,2.0,16541.091902327014,1553.3546603677664,0.3722309560907684,6.17534620354742,2.939880119472664
3202.0,-30.120979023183136,5.0041953419509,35.06080170000728,24.09682891974228,4.990944288488201,-26.609786692015184,-40.127522266097344,1.4797519564760861,-6.518528886748356,-6.518529380941265,40.12151336138182,42263.709215226954,25750.626263092196,25750.626263092196,68014.33547831915,77353.51318663919,77343.9958969778,25750.626263092196,103094.62216007,103094.62216007,103094.62216007,130632.5302347962,126114.62257493213,4517.9076598640695,0.0,91569.18901539507,56479.39298319631,38988.662257998614,27537.9080747262,66526.57033272482,20893.446684431903,1553.3528690258063,0.0,0.8784974339491419,2.7268734021224055,0.0014947054983599872,1.0,1.0,-6.518122770616458,334146.83705992834,1559779.2091173923,4.66794545428437,1559779.2091173923,4.66794545428437,0.7587158264794824,0.09269997865937936,4.028046144702076,101325.0,128400.83234104617,1.2672176890308036,1.0,0.0,4.028046144701526,1.2848220448750844,1.2851182256090157,3.13510042948687,0.0,16541.087290132204,0.0,0.0,22732.90467037779,2318.11114604659,19322.964998273193,1970.39406915442,0.85,0.849999825295184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.22165348756,4632.441516551485,6.171921916364931,5.0041953419509,-3.7112846525084797,8.715479994459379,2.939885549723927,3.5,0.8399672999211221,0.6,0.00023051076718534345,1.0000030100022548,0.00023051007334950292,199.0221685383673,0.0,1.387342029844241e-07,0.3931727312578579,0.039423265287424986,7.772527024624158e-05,0.00015278549693910186,0.0006154270319119401,0.09269997837254577,0.09269997837254577,0.09269997837254577,0.0927000522081995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.82338106574,595.5716884943955,0.0,0.09269997837254577,0.09269997865937936,0.09269997865937936,0.3722308140436916,0.3722308140436916,0.5,9.99611478363594,0.0003771409088813016,0.0003771409088813016,-7.958078640513122e-12,4.941929319102201e-07,0.0004066103248305808,-7.958078640513122e-12,27537.9080747262,20893.446684431903,0.7587158264794824,1.0223634727922009,0.6352906666291376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220216988048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85257748845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850370406223,260.5850370406223,-12.56496295937768,244.78474320741182,276.38533087384076,127924.60839737517,127926.6888201576,-2.080422782416702,0.0,nan,276.38533087384076,3.2353308738407804,270.06521334054946,-3.084786659450515,263.745095807263,-9.404904192736979,257.42497827397636,-15.725021726023613,251.10486074069232,-22.04513925930766,244.78474320741182,-28.365256792588156,1.0,1.0,26381.15544483698,26381.15544483698,275.5794423199561,2.429442319956138,275.5794423199561,275.5794423199561,77344.18246932079,77343.9958969778,0.1865723429946229,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794423199561,2.429442319956138,1.0,0.002,0.12950786060036173,0.004908261552354593,0.00020004056932812483,0.00179995943573082,0.10002028466406242,0.10002028466406242,0.0,5.058944582692071e-12,1.0,1.0000008237240663,0.00040661033278865943,0.09269997865937936,0.0,7.625126255052236e-08,0.09794045224806659,0.0,1600115.8692622362,266.6314711132516,4.942008899888606e-07,1.0,1284443.6796462676,2598.388348721349,,,,,,,,,,,,,,,,,2.0,16541.087290132204,1553.3528690258063,0.3722308140436916,6.17534620354742,2.939885549723927
3203.0,-30.121007699576044,5.004190138483622,35.0607983524779,24.096822353918128,4.990949919197407,-26.609811937699213,-40.127541369851656,1.479754156474425,-6.518515834235586,-6.5185163282889045,40.121506813731955,42263.66442173298,25750.62434754602,25750.62434754602,68014.288769279,77353.46360321525,77343.9458850814,25750.62434754602,103094.57023262742,103094.57023262742,103094.57023262742,130632.44656833688,126114.54049210514,4517.906076231745,0.0,91569.15330355134,56479.362002195136,38988.657001506894,27537.876335709454,66526.53333721634,20893.424460202656,1553.3510810479065,0.0,0.8784975295460569,2.7268747287385584,0.0014947054983599872,1.0,1.0,-6.518109793031158,334147.0092463848,1559778.9260819901,4.667942201846494,1559778.9260819901,4.667942201846494,0.758715893901714,0.09269992717895702,4.028046144702076,101325.0,128400.81981392518,1.2672175653977318,1.0,0.0,4.028046144703206,1.2848220360154627,1.2851182158558496,3.135100451105276,0.0,16541.082679673826,0.0,0.0,22732.895804579723,2318.110241986787,19322.96276219822,1970.39384113823,0.85,0.8500000584309834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.226274109404,4632.441516551485,6.171914622018602,5.004190138483622,-3.711273120742818,8.71546325922644,2.9398909761312204,3.5,0.8399688503232058,0.6,0.00023051007334950292,1.0000029876220353,0.00023050938467458594,199.0221922424353,0.0,1.380887135927407e-07,0.3913434143218271,0.03942340337613858,7.772510203125885e-05,0.00015278497131824406,0.0006154249146868702,0.09269992689576692,0.09269992689576692,0.09269992689576692,0.09270000069208542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.7810396078,595.5717019427309,0.0,0.09269992689576692,0.09269992717895702,0.09269992717895702,0.37223067226598644,0.37223067226598644,0.5,9.996116998581284,0.0003783137871096187,0.0003783137871096187,-5.6218141253339127e-11,4.940533244734979e-07,0.0004065352577526937,-5.6218141253339127e-11,27537.876335709454,20893.424460202656,0.758715893901714,1.0223633392186748,0.6352903465975401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220390239592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85074817151,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58502505320354,260.58502505320354,-12.56497494679644,244.7847153844975,276.38533472191773,127924.742272885,127926.80493142568,-2.06265854069862,0.0,nan,276.38533472191773,3.235334721917752,270.06521085442847,-3.0847891455715057,263.74508698694314,-9.404913013056841,257.4249631194583,-15.725036880541666,251.10483925197622,-22.04516074802376,244.7847153844975,-28.365284615502475,1.0,1.0,26381.15544483698,26381.15544483698,275.5794495867032,2.4294495867032424,275.5794495867032,275.5794495867032,77344.13309239617,77343.9458850814,0.18720731476787478,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794495867032,2.4294495867032424,1.0,0.002,0.12950778436349486,0.0049082642474893665,0.00020004045693751627,0.0017999595484172088,0.10002022846875813,0.10002022846875813,0.0,5.354724910006103e-12,1.0,1.0000008235722064,0.000406535313970835,0.09269992717895702,0.0,7.62371599374909e-08,0.09792233483924265,0.0,1600115.8845653844,266.6314841657644,4.941095426147513e-07,1.0,1284443.6350925462,2598.38852903669,,,,,,,,,,,,,,,,,2.0,16541.082679673826,1553.3510810479065,0.37223067226598644,6.17534620354742,2.9398909761312204
3204.0,-30.121036170389235,5.004184951107142,35.06079501039794,24.096815788093977,4.990955573500945,-26.60983699600226,-40.12756043868137,1.4797563982635182,-6.518502771153521,-6.518503265128642,40.12150027589071,42263.62039488219,25750.622416508762,25750.622416508762,68014.24281139096,77353.41411701195,77343.89596991414,25750.622416508762,103094.5183864229,103094.5183864229,103094.5183864229,130632.3630308563,126114.45853456312,4517.9044962931775,0.0,91569.11761539258,56479.331716833214,38988.650998399295,27537.8446444334,66526.4956428327,20893.40227069836,1553.3492951472076,0.0,0.8784976251629384,2.7268760564303767,0.0014947054983599872,1.0,1.0,-6.518096811896157,334147.18157244544,1559778.6434702922,4.667938948729757,1559778.6434702922,4.667938948729757,0.7587159612697513,0.0926998757761992,4.028046144702076,101325.0,128400.81140683511,1.267217482426204,1.0,0.0,4.0280461447007765,1.2848220269496704,1.2851182059030966,3.1351004732267596,0.0,16541.07807255598,0.0,0.0,22732.886944661666,2318.109338526578,19322.95149781877,1970.3926924911943,0.85,0.8499998941998148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.2308914211535,4632.441516551485,6.171907328872092,5.004184951107142,-3.711261579217408,8.71544653032455,2.9398963986551765,3.5,0.8399703996157647,0.6,0.00023050938467458594,1.0000029662045744,0.00023050870093862277,199.02221577657488,0.0,1.3706159171959397e-07,0.3884325509333293,0.0394235404377303,7.772493412413474e-05,0.00015278445055045122,0.0006154228170101699,0.0926998754868904,0.0926998754868904,0.0926998754868904,0.09269994933849027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.738747599,595.5717153754658,0.0,0.0926998754868904,0.0926998757761992,0.0926998757761992,0.37223053072263773,0.37223053072263773,0.5,9.996119213107772,0.0003792319278090872,0.0003792319278090872,-3.54702933691442e-11,4.939751079291455e-07,0.0004064532324719039,-3.54702933691442e-11,27537.8446444334,20893.40227069836,0.7587159612697513,1.0223632276761678,0.635290044763323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522205622029618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84783730812,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850131710871,260.5850131710871,-12.564986828912879,244.7846877540122,276.3853385881697,127924.87566286842,127926.92020214113,-2.0445392727078446,0.0,nan,276.3853385881697,3.235338588169725,270.0652084213327,-3.08479157866725,263.74507825449996,-9.404921745500019,257.42494808766924,-15.725051912330741,251.10481792083874,-22.045182079161236,244.7846877540122,-28.36531224598778,1.0,1.0,26381.15544483698,26381.15544483698,275.5794568751489,2.429456875148901,275.5794568751489,275.5794568751489,77344.08363801606,77343.89596991414,0.1876681019202806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794568751489,2.429456875148901,1.0,0.002,0.12950770814084403,0.004908266940898755,0.00020004034457320898,0.0017999596597607947,0.1000201722866045,0.1000201722866045,0.0,4.334003642081363e-12,1.0,1.0000008234061148,0.00040645326794219727,0.0926998757761992,0.0,7.622173960223183e-08,0.0979025248890539,0.0,1600115.899880909,266.63149722884646,4.940105782225146e-07,1.0,1284443.5905027185,2598.388709498191,,,,,,,,,,,,,,,,,2.0,16541.07807255598,1553.3492951472076,0.37223053072263773,6.17534620354742,2.9398963986551765
3205.0,-30.121064438770947,5.004179779703775,35.0607916740244,24.09680929211902,4.990961255310674,-26.60986186936262,-40.12757947258649,1.4797586850648146,-6.518489710019367,-6.518490204689467,40.12149375636802,42263.57712290545,25750.620499746907,25750.620499746907,68014.19762265235,77353.36472369354,77343.84626114361,25750.620499746907,103094.46676089051,103094.46676089051,103094.46676089051,130632.27976208486,126114.37684075281,4517.902921332045,0.0,91569.0819493722,56479.302116534775,38988.64425870824,27537.813001194343,66526.45725990259,20893.380116380362,1553.3475114467938,0.0,0.8784977206954766,2.7268773838394815,0.0014947054983599872,1.0,1.0,-6.5180832220614775,334147.3538630917,1559778.3616511698,4.6679356984830385,1559778.3616511698,4.6679356984830385,0.7587160285921832,0.09269982444579483,4.028046144702076,101325.0,128400.79871268584,1.2672173571446912,1.0,0.0,4.028046144701597,1.2848220176630953,1.285118195735856,3.1351004958869764,0.0,16541.0734686007,0.0,0.0,22732.878090239672,2318.1084356268116,19322.944681615347,1970.39199743188,0.85,0.8499999254345021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.235505478119,4632.441516551485,6.171900043977983,5.004179779703775,-3.711250037931909,8.715429817635684,2.9399018173607443,3.5,0.8399719478173555,0.6,0.00023050870093862277,1.0000029451150878,0.00023050802206596915,199.02223914338825,0.0,1.3607864639527144e-07,0.38564688388419927,0.039423676516376696,7.77247665248667e-05,0.0001527839344137561,0.000615420737987745,0.0926998241590362,0.0926998241590362,0.0926998241590362,0.09269989809757463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.69653046,595.5717287847516,0.0,0.0926998241590362,0.09269982444579483,0.09269982444579483,0.3722303893861896,0.3722303893861896,0.5,9.996121430479228,0.00038007331528433497,0.00038007331528433497,1.693933882052079e-11,4.946700755681377e-07,0.00040698262796468043,1.693933882052079e-11,27537.813001194343,20893.380116380362,0.7587160285921832,1.0223631382765135,0.6352897608509649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522207329335726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.845051641074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850013960306,260.5850013960306,-12.5649986039694,244.78466031618257,276.3853424758865,127925.00856674078,127927.03468433289,-2.0261175920761003,0.0,nan,276.3853424758865,3.2353424758865117,270.0652060439404,-3.0847939560595705,263.74506961199813,-9.404930388001844,257.42493318005785,-15.725066819942128,251.10479674811825,-22.04520325188173,244.78466031618257,-28.36533968381741,1.0,1.0,26381.15544483698,26381.15544483698,275.5794641847516,2.429464184751623,275.5794641847516,275.5794641847516,77344.03435744795,77343.84626114361,0.18809630433679558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794641847516,2.429464184751623,1.0,0.002,0.1295076318191171,0.00490826963729027,0.00020004023205475493,0.0017999597723780038,0.10002011602737747,0.10002011602737747,0.0,4.432758847483509e-12,1.0,1.000000824478347,0.0004069826110253416,0.09269982444579483,0.0,7.632097242279556e-08,0.09802998044695574,0.0,1600115.9151952087,266.6315102899806,4.946531362293172e-07,1.0,1284443.545922066,2598.38888992256,,,,,,,,,,,,,,,,,2.0,16541.0734686007,1553.3475114467938,0.3722303893861896,6.17534620354742,2.9399018173607443
