time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3206.0,-30.12109250836759,5.004174620455705,35.06078834125023,24.096802167501323,4.99096618620369,-26.60988663890998,-40.12759850649161,1.4797603167506892,-6.518476861150077,-6.518477351435213,40.12148718775718,42263.53463943049,25750.619045598763,25750.619045598763,68014.15368502925,77353.31576947114,77343.7951737932,25750.619045598763,103094.41421939197,103094.41421939197,103094.41421939197,130632.19552390055,126114.29418218398,4517.901341716573,0.0,91569.04633470798,56479.27292135776,38988.63712594468,27537.781304508575,66526.41843045325,20893.35791100121,1553.345730109252,0.0,0.8784978152923025,2.7268786902565116,0.0014947054983599872,1.0,1.0,-6.518074005166625,334147.52342039923,1559778.0777096837,4.667932480071949,1559778.0777096837,4.667932480071949,0.7587160955331025,0.09269977320317087,4.028046144702076,101325.0,128400.7913077654,1.2672172840638085,1.0,0.0,4.028046144703457,1.284822011431355,1.2851181886304033,3.1351005110930763,0.0,16541.068867751776,0.0,0.0,22732.869248567324,2318.1075340271473,19322.938524056302,1970.3913695356011,0.85,0.8499999851657123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.240116272915,4632.441516551485,6.17189287480461,5.004174620455705,-3.71123865247185,8.715413272927556,2.9399072322392406,3.5,0.8399734949254973,0.6,0.00023050802206596915,1.0000029244055038,0.0002305073479690121,199.02226234588952,0.0,1.3511075561700917e-07,0.382903881418604,0.039423811627132314,7.772459892593358e-05,0.00015278342314003557,0.0006154186785536063,0.09269977290712401,0.09269977290712401,0.09269977290712401,0.09269984618519275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.6541670686,595.5717422391878,0.0,0.09269977290712401,0.09269977320317087,0.09269977320317087,0.3722302482477595,0.3722302482477595,0.5,9.99612362894967,0.00038009384280712766,0.00038009384280712766,4.808953235624358e-11,4.902851173937961e-07,0.00040334626856974864,4.808953235624358e-11,27537.781304508575,20893.35791100121,0.7587160955331025,1.0223630745450587,0.6352894930547449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522209024503026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84230863861,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849896583747,260.5849896583747,-12.565010341625282,244.78463306349119,276.3853462532657,127925.1320174222,127927.15169949025,-2.019682068034533,0.0,nan,276.3853462532657,3.2353462532657318,270.06520361530613,-3.0847963846938455,263.74506097734843,-9.404939022651547,257.4249183393947,-15.72508166060527,251.10477570144195,-22.045224298558026,244.78463306349119,-28.365366936508792,1.0,1.0,26381.15544483698,26381.15544483698,275.5794711276807,2.4294711276806993,275.5794711276807,275.5794711276807,77343.98414175176,77343.7951737932,0.1889679585583508,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794711276807,2.4294711276806993,1.0,0.002,0.12950755617995524,0.0049082722934974034,0.0002000401205054088,0.0017999598841594048,0.1000200602527044,0.1000200602527044,0.0,4.664813674226664e-12,1.0,1.0000008171131824,0.0004033462204802163,0.09269977320317087,0.0,7.563901030319171e-08,0.09715403528532841,0.0,1600115.9302534082,266.6315231388499,4.902370278614399e-07,1.0,1284443.5020486887,2598.3890674845115,,,,,,,,,,,,,,,,,2.0,16541.068867751776,1553.345730109252,0.3722302482477595,6.17534620354742,2.9399072322392406
3207.0,-30.12112038234652,5.004169480814497,35.06078501136928,24.09679623031991,4.990972464136859,-26.60991109770166,-40.127617470547534,1.4797631786196115,-6.518463601678604,-6.5184640892308945,40.12148060532394,42263.49280522864,25750.616685728022,25750.616685728022,68014.10949095666,77353.26631308252,77343.74513033703,25750.616685728022,103094.36181606505,103094.36181606505,103094.36181606505,130632.11102106539,126114.21127685076,4517.899744214618,0.0,91569.01069111908,56479.24484260703,38988.628720568944,27537.74920500034,66526.37792556928,20893.33544082608,1553.3439198307956,0.0,0.8784979121562227,2.726880038205693,0.0014947054983599872,1.0,1.0,-6.51806294369851,334147.69837132766,1559777.793170823,4.667929184529327,1559777.793170823,4.667929184529327,0.7587161639569381,0.09269972173396318,4.028046144702076,101325.0,128400.77766712256,1.2672171494411306,1.0,0.0,4.028046144702234,1.284821999434491,1.285118175764634,3.135100540366684,0.0,16541.064269942897,0.0,0.0,22732.86039971415,2318.106631695243,19322.931130184876,1970.3906155705442,0.85,0.8499999907810918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.244722847531,4632.441516551485,6.1718854948070705,5.004169480814497,-3.711226955601254,8.715396436415752,2.939912642165579,3.5,0.8399750406187368,0.6,0.0002305073479690121,1.000002904025881,0.00023050667857165175,199.02228538669672,0.0,1.3416030143184017e-07,0.38021029425783504,0.039423945787433745,7.772443194237457e-05,0.00015278291602663753,0.0006154166358774383,0.09269972145430327,0.09269972145430327,0.09269972145430327,0.09269979419667572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.61180917954,595.5717556911565,0.0,0.09269972145430327,0.09269972173396318,0.09269972173396318,0.37223010721307775,0.37223010721307775,0.5,9.996125812414357,0.0003795226371039462,0.0003795226371039462,-1.261923898709938e-11,4.875523131886439e-07,0.00040114553240755413,-1.261923898709938e-11,27537.74920500034,20893.33544082608,0.7587161639569381,1.0223630327063933,0.6352892510172984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210707750176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.839615051445,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584978091561,260.584978091561,-12.56502190843895,244.7846060083103,276.3853501748186,127925.27114370037,127927.26142916162,-1.9902854612424723,0.0,nan,276.3853501748186,3.2353501748186204,270.0652013415132,-3.0847986584867613,263.7450525082081,-9.404947491791859,257.42490367490774,-15.725096325092238,251.10475484160847,-22.04524515839151,244.7846060083103,-28.365393991689672,1.0,1.0,26381.15544483698,26381.15544483698,275.5794786003285,2.4294786003285367,275.5794786003285,275.5794786003285,77343.93627385251,77343.74513033703,0.19114351547614206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794786003285,2.4294786003285367,1.0,0.002,0.12950748095411585,0.004908275024058436,0.00020004000976258176,0.0017999599957779111,0.10002000488129088,0.10002000488129088,0.0,5.540492977601508e-12,1.0,1.0000008126559583,0.0004011455450267931,0.09269972173396318,0.0,7.522628658638424e-08,0.09662391158371664,0.0,1600115.9457955034,266.6315363983214,4.87564932427631e-07,1.0,1284443.4567797119,2598.3892506946668,,,,,,,,,,,,,,,,,2.0,16541.064269942897,1553.3439198307956,0.37223010721307775,6.17534620354742,2.939912642165579
3208.0,-30.121148064315562,5.004164351859345,35.06078168834336,24.096789175551407,4.990977408297265,-26.60993551705591,-40.12763266274703,1.4797648610320628,-6.518450821801935,-6.518451310784347,40.121474143696325,42263.436087721566,25750.6154114607,25750.6154114607,68014.05149918227,77353.21755392951,77343.69522741152,25750.6154114607,103094.31063887222,103094.31063887222,103094.31063887222,130632.02866445848,126114.13048973921,4517.898174719274,0.0,91568.97512011336,56479.20126395046,38988.637617958775,27537.718025586266,66526.35564354504,20893.313603636012,1553.3421648290416,0.0,0.878498005940743,2.7268813369400955,0.0014947054983599872,1.0,1.0,-6.518048988390035,334147.8669415351,1559777.5138544173,4.667925993755714,1559777.5138544173,4.667925993755714,0.7587162300167101,0.09269967072696544,4.028046144702076,101325.0,128400.76124267501,1.2672169873444363,1.0,0.0,4.028046144701666,1.2848219929458664,1.2851181684144124,3.135100556199609,0.0,16541.05967511724,0.0,0.0,22732.851568880433,2318.105731200811,19322.92042873624,1970.3895243264767,0.85,0.8499998502250316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.249327133315,4632.441516551485,6.171878378407825,5.004164351859345,-3.711215623489335,8.715379975348679,2.939918049407907,3.5,0.8399765855451163,0.6,0.00023050667857165175,1.0000028840221307,0.00023050601378720676,199.02230826879196,0.0,1.3322499248875276e-07,0.3775596287131253,0.039424079012426234,7.77242981712537e-05,0.00015278238040039805,0.0006154144783502293,0.09269967043803858,0.09269967043803858,0.09269967043803858,0.09269974350883324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.5699892005,595.5717689741236,0.0,0.09269967043803858,0.09269967072696544,0.09269967072696544,0.3722299662221664,0.3722299662221664,0.5,9.996128005478162,0.00037947548548800114,0.00037947548548800114,-1.1596057447604835e-11,4.88982436763763e-07,0.00040232239433635186,-1.1596057447604835e-11,27537.718025586266,20893.313603636012,0.7587162300167101,1.0223625034205759,0.6352886112411349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522212379267105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.836964385904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58496656073123,260.58496656073123,-12.565033439268745,244.7845791357698,276.3853539856996,127925.3931084989,127927.37720233791,-1.9840938390116847,0.0,nan,276.3853539856996,3.2353539856996463,270.06519901570937,-3.0848009842906094,263.7450440457207,-9.404955954279274,257.4248890757358,-15.725110924264186,251.1047341057521,-22.045265894247876,244.7845791357698,-28.365420864230174,1.0,1.0,26381.15544483698,26381.15544483698,275.5794856054767,2.4294856054767138,275.5794856054767,275.5794856054767,77343.88608539269,77343.69522741152,0.19085798117157537,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794856054767,2.4294856054767138,1.0,0.002,0.12950740550737758,0.004908277663721709,0.00020003989847967697,0.0017999601065121769,0.10001994923983848,0.10001994923983848,0.0,4.991853718577799e-12,1.0,1.000000815039689,0.0004023224059324093,0.09269967072696544,0.0,7.544694790909035e-08,0.09690733528499089,0.0,1600115.9607811617,266.63154917819804,4.889940328212106e-07,1.0,1284443.4131617781,2598.389427222843,,,,,,,,,,,,,,,,,2.0,16541.05967511724,1553.3421648290416,0.3722299662221664,6.17534620354742,2.939918049407907
3209.0,-30.121175557508785,5.004159238212097,35.060778365557795,24.096782504953467,4.990982794347115,-26.609959722327094,-40.12765536373479,1.4797669591555858,-6.518437800615459,-6.518438280951129,40.12146750453711,42263.411412631576,25750.61357118693,25750.61357118693,68014.0249838185,77353.16869325937,77343.64357367373,25750.61357118693,103094.25714486066,103094.25714486066,103094.25714486066,130631.94301760654,126114.04645071508,4517.896566891468,0.0,91568.93955369915,56479.18983118276,38988.610802795985,27537.68587274587,66526.29667554186,20893.291080639134,1553.3403575750795,0.0,0.8784981017615292,2.726882661350069,0.0014947054983599872,1.0,1.0,-6.518043019472032,334148.03882707603,1559777.2268634867,4.667922733703915,1559777.2268634867,4.667922733703915,0.7587162979921013,0.09269961934334241,4.028046144702076,101325.0,128400.7530582893,1.2672169065708294,1.0,0.0,4.028046144701884,1.2848219845028614,1.285118159115287,3.1351005768014275,0.0,16541.05508320905,0.0,0.0,22732.842739186595,2318.104830822615,19322.91380285456,1970.388848674579,0.85,0.8499998889072486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.253926866608,4632.441516551485,6.171871133098992,5.004159238212097,-3.711204100401274,8.71536333861337,2.939923451307794,3.5,0.8399781289450841,0.6,0.00023050601378720676,1.0000028643553,0.00023050535353797569,199.0223309948485,0.0,1.3230693474402998e-07,0.37495785306458096,0.039424211319360976,7.77240982837697e-05,0.00015278191550343706,0.000615412605723818,0.09269961904573476,0.09269961904573476,0.09269961904573476,0.09269969079029221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.5275073318,595.5717824636251,0.0,0.09269961904573476,0.09269961934334241,0.09269961934334241,0.37222982532555426,0.37222982532555426,0.5,9.996130157760629,0.0003779349162300605,0.0003779349162300605,-8.338929546880536e-11,4.803356432603323e-07,0.0003952614790705411,-8.338929546880536e-11,27537.68587274587,20893.291080639134,0.7587162979921013,1.022363011059108,0.6352888034449926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522214039270154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83436261025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58495511667525,260.58495511667525,-12.565044883324731,244.78455244928506,276.38535778407197,127925.52036523765,127927.48952794632,-1.9691627086667953,0.0,nan,276.38535778407197,3.2353577840719936,270.0651967171105,-3.0848032828894816,263.74503565015107,-9.40496434984891,257.4248745831943,-15.725125416805668,251.10471351623843,-22.045286483761544,244.78455244928506,-28.36544755071492,1.0,1.0,26381.15544483698,26381.15544483698,275.5794926594591,2.429492659459129,275.5794926594591,275.5794926594591,77343.83709395365,77343.64357367373,0.19352027992135845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5794926594591,2.429492659459129,1.0,0.002,0.12950733138417378,0.004908280344194341,0.0002000397893444512,0.0017999602153514654,0.1000198946722256,0.1000198946722256,0.0,4.6959163987891905e-12,1.0,1.0000008007385355,0.00039526156245983657,0.09269961934334241,0.0,7.412280460168914e-08,0.09520654483904842,0.0,1600115.976035442,266.6315621993845,4.804190325558011e-07,1.0,1284443.3686860092,2598.389607222817,,,,,,,,,,,,,,,,,2.0,16541.05508320905,1553.3403575750795,0.37222982532555426,6.17534620354742,2.939923451307794
3210.0,-30.121202787958044,5.004154144120201,35.06077504872661,24.096776882093423,4.990989331817066,-26.60998357598171,-40.1276704511605,1.4797701189704684,-6.518424531532162,-6.518425015639399,40.121461030410984,42263.356288867006,25750.61122006617,25750.61122006617,68013.96750893317,77353.11944599023,77343.5949341968,25750.61122006617,103094.20615426297,103094.20615426297,103094.20615426297,130631.86039025114,126113.96541805434,4517.894972196794,0.0,91568.90396408773,56479.14828934184,38988.61741638432,27537.654235988168,66526.27165237248,20893.268944099113,1553.338569193595,0.0,0.8784981982309837,2.726884009545216,0.0014947054983599872,1.0,1.0,-6.518026704047088,334148.2138209042,1559776.9470064244,4.66791945158333,1559776.9470064244,4.66791945158333,0.7587163657823222,0.09269956805555928,4.028046144702076,101325.0,128400.73897223768,1.2672167675523087,1.0,0.0,4.028046144701731,1.284821971083498,1.2851181448444833,3.135100609546084,0.0,16541.050494159932,0.0,0.0,22732.833903733837,2318.1039298571723,19322.910603248663,1970.3885224055782,0.85,0.8500000785240814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.258523249799,4632.441516551485,6.1718637703228545,5.004154144120201,-3.7111923965733022,8.715346540693503,2.9399288492773064,3.5,0.8399796712220875,0.6,0.00023050535353797569,1.000002836982141,0.0002305046996002595,199.02235350372365,0.0,1.3140434100605922e-07,0.3723999024111718,0.03942434272370198,7.772396543573553e-05,0.00015278138810224015,0.00061541048132746,0.09269956777124215,0.09269956777124215,0.09269956777124215,0.09269964007491636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.48574977735,595.5717957256769,0.0,0.09269956777124215,0.09269956805555928,0.09269956805555928,0.3722296843617541,0.3722296843617541,0.5,9.996132325340064,0.0003772276472204794,0.0003772276472204794,-1.5916157281026244e-11,4.841072609451658e-07,0.00039831159233472135,-1.5916157281026244e-11,27537.654235988168,20893.268944099113,0.7587163657823222,1.0223625316677074,0.6352882138008676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221568795325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.831804659596,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849438721768,260.5849438721768,-12.565056127823198,244.78452597087815,276.38536177348163,127925.66056297383,127927.59538810478,-1.9348251309338886,0.0,nan,276.38536177348163,3.2353617734816567,270.06519461295716,-3.0848053870428203,263.74502745243456,-9.404972547565421,257.42486029191446,-15.725139708085521,251.10469313139467,-22.04530686860531,244.78452597087815,-28.365474029121827,1.0,1.0,26381.15544483698,26381.15544483698,275.5795002976415,2.429500297641539,275.5795002976415,275.5795002976415,77343.78975716568,77343.5949341968,0.19482296888600104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795002976415,2.429500297641539,1.0,0.002,0.1295072566881531,0.004908283069257487,0.00020003967942130679,0.0017999603247353508,0.1000198397106534,0.1000198397106534,0.0,4.156657656961826e-12,1.0,1.0000008069162731,0.00039831160825087863,0.09269956805555928,0.0,7.469474166310745e-08,0.09594116222271266,0.0,1600115.9915979118,266.6315754684678,4.841231771024468e-07,1.0,1284443.3234059773,2598.389790477775,,,,,,,,,,,,,,,,,2.0,16541.050494159932,1553.338569193595,0.3722296843617541,6.17534620354742,2.9399288492773064
3211.0,-30.12122984246797,5.004149064475556,35.06077174310209,24.09677073536443,4.990995201018986,-26.610007338117505,-40.12768931044263,1.4797726958397261,-6.518411525974329,-6.518412022163936,40.12145472015772,42263.31754180458,25750.609489791335,25750.609489791335,68013.92703159591,77353.07060186933,77343.54770042714,25750.609489791335,103094.15719021848,103094.15719021848,103094.15719021848,130631.78065843301,126113.88723439783,4517.89342403518,0.0,91568.86843234804,56479.12280644183,38988.606251006895,27537.623468214533,66526.22971922143,20893.24741823749,1553.3368283216857,0.0,0.8784982926046325,2.726885329997328,0.0014947054983599872,1.0,1.0,-6.518003781689913,334148.3852282259,1559776.6742330699,4.6679162407674974,1559776.6742330699,4.6679162407674974,0.7587164318066025,0.09269951716813467,4.028046144702076,101325.0,128400.73000838667,1.2672166790859776,1.0,0.0,4.028046144699837,1.284821960378341,1.2851181332966213,3.135100635667792,0.0,16541.045909458015,0.0,0.0,22732.82508264828,2318.1030303567763,19322.90349655741,1970.3877977247491,0.85,0.8500000957340922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.263117395661,4632.441516551485,6.171856559675686,5.004149064475556,-3.711180896263348,8.715329960738904,2.9399342446232715,3.5,0.8399812127495061,0.6,0.0002305046996002595,1.0000028186526508,0.00023050404988940828,199.0223758671706,0.0,1.3014822331879326e-07,0.3688400648854601,0.0394244728719253,7.772379937598731e-05,0.0001527809002242722,0.0006154085161324921,0.09269951689477508,0.09269951689477508,0.09269951689477508,0.09269959103041839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.44451059843,595.5718088271948,0.0,0.09269951689477508,0.09269951716813467,0.09269951716813467,0.37222954342603487,0.37222954342603487,0.5,9.996134549768698,0.0003787455968335962,0.0003787455968335962,8.185452315956354e-12,4.961896138411248e-07,0.00040824047403020813,8.185452315956354e-12,27537.623468214533,20893.24741823749,0.7587164318066025,1.0223625676466772,0.6352880318060988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522217320880746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82824482207,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849327461956,260.5849327461956,-12.565067253804386,244.7844996870322,276.3853658053652,127925.79071270263,127927.70514475503,-1.9144320524286496,0.0,nan,276.3853658053652,3.235365805365234,270.0651925816951,-3.0848074183048766,263.74501935802635,-9.404980641973623,257.4248461343603,-15.725153865639697,251.10467291069438,-22.0453270893056,244.7844996870322,-28.365500312967782,1.0,1.0,26381.15544483698,26381.15544483698,275.5795078266148,2.429507826614838,275.5795078266148,275.5795078266148,77343.74094020251,77343.54770042714,0.19323977536987513,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795078266148,2.429507826614838,1.0,0.002,0.12950718013136903,0.0049082857561721345,0.0002000395665122006,0.0017999604383689028,0.1000197832561003,0.1000197832561003,0.0,4.881103334020143e-12,1.0,1.0000008270265583,0.0004082404658447558,0.09269951716813467,0.0,7.655665042427587e-08,0.09833267510434586,0.0,1600116.0068633505,266.63158847402565,4.961814283888089e-07,1.0,1284443.279053976,2598.38996997687,,,,,,,,,,,,,,,,,2.0,16541.045909458015,1553.3368283216857,0.37222954342603487,6.17534620354742,2.9399342446232715
3212.0,-30.12125671848934,5.00414400118453,35.06076844478073,24.096764623560034,4.991001107592114,-26.61003093588043,-40.12770816972477,1.4797753241443332,-6.518398418947129,-6.518398921030371,40.121448319605406,42263.27945974806,25750.607525722982,25750.607525722982,68013.88698547104,77353.02183225597,77343.49942679958,25750.607525722982,103094.10695252256,103094.10695252256,103094.10695252256,130631.69917211746,126113.80729029552,4517.8918818219445,0.0,91568.83291828592,56479.09793080847,38988.594430530495,27537.592219594895,66526.1866501254,20893.225552633572,1553.3350620233223,0.0,0.8784983879044568,2.7268866614689884,0.0014947054983599872,1.0,1.0,-6.517985812291499,334148.5580552538,1559776.3975565762,4.667912998441419,1559776.3975565762,4.667912998441419,0.7587164987419126,0.0926994661751635,4.028046144702076,101325.0,128400.71675747646,1.2672165483096616,1.0,0.0,4.028046144701423,1.2848219494238218,1.2851181215047707,3.1351006623979707,0.0,16541.04132737307,0.0,0.0,22732.816265951336,2318.1021313038946,19322.896338318515,1970.3870677875234,0.85,0.8500001105124789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.267708019835,4632.441516551485,6.171849298218753,5.00414400118453,-3.7111693127818546,8.715313313966384,2.9399396358373373,3.5,0.839982753096382,0.6,0.00023050404988940828,1.0000028000575532,0.00023050340446660955,199.02239808308207,0.0,1.2930699723791766e-07,0.36645603017225864,0.03942460217892253,7.772363331656823e-05,0.00015278041657284006,0.0006154065679622056,0.09269946589850099,0.09269946589850099,0.09269946589850099,0.09269954094074967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.40270548465,595.5718221083251,0.0,0.09269946589850099,0.0926994661751635,0.0926994661751635,0.37222940276136235,0.37222940276136235,0.5,9.996136801010401,0.0003808947770380655,0.0003808947770380655,-1.057287590811029e-11,5.020832531954511e-07,0.00041310873888278365,-1.057287590811029e-11,27537.592219594895,20893.225552633572,0.7587164987419126,1.0223626275645372,0.6352878706548919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221894325804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82586078736,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849217368074,260.5849217368074,-12.56507826319256,244.78447359354172,276.38536988007854,127925.92018266111,127927.81455289121,-1.894370230092095,0.0,nan,276.38536988007854,3.235369880078565,270.0651906227692,-3.0848093772307834,263.7450113654577,-9.404988634542292,257.4248321081521,-15.725167891847889,251.1046528508453,-22.04534714915468,244.78447359354172,-28.365526406458258,1.0,1.0,26381.15544483698,26381.15544483698,275.57951534294443,2.4295153429444554,275.57951534294443,275.57951534294443,77343.69229303976,77343.49942679958,0.1928662401769543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57951534294443,2.4295153429444554,1.0,0.002,0.12950710266141852,0.004908288464264498,0.0002000394522368371,0.0017999605525485724,0.10001972611841854,0.10001972611841854,0.0,4.785409481872227e-12,1.0,1.0000008368870128,0.00041310874945565956,0.0926994661751635,0.0,7.746955696950605e-08,0.0995052483163837,0.0,1600116.0222389712,266.63160158105285,5.020938260713592e-07,1.0,1284443.2343346362,2598.390150962649,,,,,,,,,,,,,,,,,2.0,16541.04132737307,1553.3350620233223,0.37222940276136235,6.17534620354742,2.9399396358373373
3213.0,-30.12128885921323,5.004138949678158,35.06076515107747,24.09675718462097,4.991006131805237,-26.61005936010356,-40.127731499355264,1.4797766327065154,-6.518385566242671,-6.5183860677242045,40.121441856514984,42263.237221329364,25750.606116383908,25750.606116383908,68013.84333771328,77352.9713678636,77343.44943534932,25750.606116383908,103094.05555173323,103094.05555173323,103094.05555173323,130631.6164570706,126113.72611241143,4517.890344659176,0.0,91568.79748037674,56479.07216959613,38988.58367864512,27537.56090533738,66526.1445839825,20893.203624394162,1553.333298532379,0.0,0.8784984821000765,2.7268879678481968,0.0014947054983599872,1.0,1.0,-6.517973505402608,334148.7276141296,1559776.1181768568,4.667909793683443,1559776.1181768568,4.667909793683443,0.7587165652112857,0.09269941531006008,4.028046144702076,101325.0,128400.7098536409,1.2672164801741022,1.0,0.0,4.028046144699851,1.2848219446347018,1.28511811588525,3.1351006740839273,0.0,16541.036747962025,0.0,0.0,22732.807468160074,2318.1012341788555,19322.88601349208,1970.386014948232,0.85,0.8499999852880475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.272295632519,4632.441516551485,6.171842174188706,5.004138949678158,-3.7111579157975574,8.715296865475715,2.9399450235186704,3.5,0.8399842924339058,0.6,0.00023050340446660955,1.0000033485582454,0.00023050263261511852,199.02242465084004,0.0,1.2845359318063478e-07,0.364037483073919,0.03942473063251571,7.772342789536966e-05,0.00015277997657123989,0.0006154047956154563,0.09269941501691056,0.09269941501691056,0.09269941501691056,0.0926994900489814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.36060403596,595.5718354827553,0.0,0.09269941501691056,0.09269941531006008,0.09269941531006008,0.3722292624422198,0.3722292624422198,0.5,9.996139050990223,0.00038259422484543393,0.00038259422484543393,5.1102233555866405e-11,5.014815087633906e-07,0.00041256232157138584,5.1102233555866405e-11,27537.56090533738,20893.203624394162,0.7587165652112857,1.0223626179306498,0.6352876374487074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222055493226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82344224026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849102639893,260.5849102639893,-12.565089736010691,244.7844467384176,276.38537378956653,127926.01571727799,127927.98982933901,-1.9741120609905454,0.0,nan,276.38537378956653,3.2353737895665517,270.0651883793349,-3.08481162066505,263.74500296910156,-9.404997030898414,257.42481755887195,-15.725182441128027,251.10463214864325,-22.04536785135673,244.7844467384176,-28.365553261582363,1.0,1.0,26381.15544483698,26381.15544483698,275.5795224127108,2.42952241271081,275.5795224127108,275.5795224127108,77343.64050257776,77343.44943534932,0.1910672284429893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795224127108,2.42952241271081,1.0,0.002,0.12950702529344024,0.004908291125227002,0.00020003933801711804,0.0017999606660652552,0.10001966900855902,0.10001966900855902,0.0,4.0823733282735475e-12,1.0,1.0000008357802432,0.0004125622704691523,0.09269941531006008,0.0,7.736704220418863e-08,0.0993735705252755,0.0,1600116.0373070128,266.6316144337573,5.014304065298347e-07,1.0,1284443.1904609562,2598.3903285259557,,,,,,,,,,,,,,,,,2.0,16541.036747962025,1553.333298532379,0.3722292624422198,6.17534620354742,2.9399450235186704
3214.0,-30.121315003862755,5.004133917115273,35.06076186041011,24.09675131728875,4.991012452145148,-26.61008225826291,-40.12774651693178,1.4797797056786346,-6.518372320720971,-6.518372821515572,40.121435356357985,42263.18639402087,25750.603836185877,25750.603836185877,68013.79023020675,77352.92190801176,77343.40012502023,25750.603836185877,103094.00396120611,103094.00396120611,103094.00396120611,130631.5330337868,126113.64423985759,4517.888793929212,0.0,91568.76114775559,56479.032817582614,38988.58703352553,27537.5290725807,66526.11610610623,20893.18134766366,1553.3315008635275,0.0,0.87849857856449,2.726889314155562,0.0014947054983599872,1.0,1.0,-6.517960827774402,334148.9023553934,1559775.8371942402,4.667906511736187,1559775.8371942402,4.667906511736187,0.7587166333114157,0.09269936422818642,4.028046144702076,101325.0,128400.69587894146,1.267216342254542,1.0,0.0,4.028046144703753,1.2848219318520864,1.2851181021079447,3.1351007052748536,0.0,16541.032062185575,0.0,0.0,22732.798448248224,2318.1003144038204,19322.878403941002,1970.3852389899714,0.85,0.8499999878118838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.276879083303,4632.441516551485,6.171834847605698,5.004133917115273,-3.711146219665873,8.715280136781146,2.939950406316222,3.5,0.8399858303760634,0.6,0.00023050263261511852,1.0000027238613456,0.0002305020047596177,199.02244626220357,0.0,1.536157552157875e-07,0.43534705028154175,0.039424884248270925,7.772329566342633e-05,0.00015277933695169218,0.0006154022191984031,0.09269936395532358,0.09269936395532358,0.09269936395532358,0.09269943871418064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.31835177646,595.57184890441,0.0,0.09269936395532358,0.09269936422818642,0.09269936422818642,0.37222912241588213,0.37222912241588213,0.5,9.996141295072091,0.0003836983867131494,0.0003836983867131494,5.491074261954054e-11,5.007946128898766e-07,0.00041199374118150445,5.491074261954054e-11,27537.5290725807,20893.18134766366,0.7587166333114157,1.022362257278446,0.6352871453763053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222248231531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89475180747,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58489907492685,260.58489907492685,-12.565100925073125,244.7844203076062,276.3853778422529,127926.15841202815,127928.08369837899,-1.9252863508310298,0.0,nan,276.3853778422529,3.2353778422529444,270.0651863353217,-3.084813664678279,263.74499482838775,-9.405005171612231,257.4248033214607,-15.725196678539305,251.10461181453167,-22.045388185468312,244.7844203076062,-28.365579692393766,1.0,1.0,26381.15544483698,26381.15544483698,275.57952995417884,2.429529954178861,275.57952995417884,275.57952995417884,77343.59263835156,77343.40012502023,0.19251333133433945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57952995417884,2.429529954178861,1.0,0.002,0.12950694803351778,0.004908293863100724,0.00020003922412581207,0.0017999607814310895,0.10001961206290604,0.10001961206290604,0.0,5.556901726960772e-12,1.0,1.0000008346287044,0.00041199368627076183,0.09269936422818642,0.0,7.726038224388342e-08,0.09923656837226781,0.0,1600116.0528355683,266.631627679279,5.00739702147257e-07,1.0,1284443.1452463362,2598.3905115162543,,,,,,,,,,,,,,,,,2.0,16541.032062185575,1553.3315008635275,0.37222912241588213,6.17534620354742,2.939950406316222
3215.0,-30.121341296814975,5.004128894481433,35.06075857623449,24.096744472067826,4.991017422498575,-26.610105424882192,-40.127765271440126,1.4797815505694747,-6.51835956194077,-6.51836006486285,40.12142896268182,42263.15053546657,25750.602652723515,25750.602652723515,68013.75318819008,77352.87390708225,77343.35073101985,25750.602652723515,103093.95338374336,103093.95338374336,103093.95338374336,130631.45149708237,126113.56422304064,4517.887274041732,0.0,91568.72578429076,56479.0096407678,38988.57349280328,27537.498113339014,66526.0716061423,20893.15966976347,1553.3297564442673,0.0,0.8784986719721608,2.7268906106689017,0.0014947054983599872,1.0,1.0,-6.517946318630777,334149.0706385479,1559775.5608154985,4.667903333786979,1559775.5608154985,4.667903333786979,0.7587166990905008,0.0926993136395078,4.028046144702076,101325.0,128400.67917611347,1.2672161774104462,1.0,0.0,4.028046144702259,1.284821924517541,1.2851180939649842,3.135100723171916,0.0,16541.027495459122,0.0,0.0,22732.78966893846,2318.09941916337,19322.867540667427,1970.3841312443524,0.85,0.849999838210342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.281460227803,4632.441516551485,6.171827787312688,5.004128894481433,-3.7111348928728556,8.715263787354289,2.939955786409216,3.5,0.8399873675454902,0.6,0.0002305020047596177,1.000002739312763,0.00023050137334426377,199.0224679961595,0.0,1.2495733767348564e-07,0.3541290949666583,0.0394250092056086,7.772313052754765e-05,0.00015277887423207004,0.000615400355342413,0.09269931335880696,0.09269931335880696,0.09269931335880696,0.09269938854180881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.27655233,595.5718621840332,0.0,0.09269931335880696,0.0926993136395078,0.0926993136395078,0.37222898262156867,0.37222898262156867,0.5,9.996143552035923,0.0003851087165003264,0.0003851087165003264,5.377387424232438e-11,5.0292209152758e-07,0.0004137462320841223,5.377387424232438e-11,27537.498113339014,20893.15966976347,0.7587166990905008,1.022362384342418,0.6352870313112619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522224050132082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81353385215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58488798182157,260.58488798182157,-12.56511201817841,244.78439418607195,276.3853817775766,127926.28057132788,127928.18934651813,-1.9087751902486243,0.0,nan,276.3853817775766,3.235381777576606,270.0651842592736,-3.0848157407263557,263.7449867409681,-9.405013259031875,257.4247892226699,-15.725210777330062,251.1045917043694,-22.04540829563058,244.78439418607195,-28.365605813928028,1.0,1.0,26381.15544483698,26381.15544483698,275.57953699641104,2.429536996411059,275.57953699641104,275.57953699641104,77343.54306552,77343.35073101985,0.19233450015599374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57953699641104,2.429536996411059,1.0,0.002,0.1295068704451069,0.004908296508389333,0.00020003910952583236,0.0017999608956874727,0.10001955476291617,0.10001955476291617,0.0,5.213305048074046e-12,1.0,1.0000008381783403,0.00041374617831024807,0.0926993136395078,0.0,7.75889892497208e-08,0.09965864200989497,0.0,1600116.0677974755,266.6316404380592,5.028683176533377e-07,1.0,1284443.101702779,2598.390687743538,,,,,,,,,,,,,,,,,2.0,16541.027495459122,1553.3297564442673,0.37222898262156867,6.17534620354742,2.939955786409216
3216.0,-30.121367403592203,5.004123891745474,35.06075529506179,24.096739023830764,4.991023951268513,-26.610128268104894,-40.12778018424285,1.4797848149143538,-6.518346260471617,-6.518346762902156,40.121422480576584,42263.09960940941,25750.600256291556,25750.600256291556,68013.69986570097,77352.82525364784,77343.30174023328,25750.600256291556,103093.90199652483,103093.90199652483,103093.90199652483,130631.36831231248,126113.48257892611,4517.885733386378,0.0,91568.69033084103,56478.97185997226,38988.57607874307,27537.46631578765,66526.04239453073,20893.13742176041,1553.3279591300704,0.0,0.878498768669288,2.7268919626326795,0.0014947054983599872,1.0,1.0,-6.517933363401141,334149.2461144495,1559775.2806145316,4.667900043923166,1559775.2806145316,4.667900043923166,0.7587167672641711,0.09269926269111564,4.028046144702076,101325.0,128400.66909874053,1.267216077954508,1.0,0.0,4.028046144702506,1.2848219105496046,1.2851180791825294,3.1351007572551515,0.0,16541.022924890185,0.0,0.0,22732.78086728911,2318.0985216449158,19322.859743785273,1970.383336183638,0.85,0.8499998243325138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.286036777379,4632.441516551485,6.1718204431115655,5.004123891745474,-3.7111231516994043,8.715247043444878,2.939961161109866,3.5,0.8399889031742475,0.6,0.00023050137334426377,1.0000027199168071,0.00023050074640140956,199.0224895762258,0.0,1.2566584206811846e-07,0.35613699642104774,0.03942513487145066,7.772299921861697e-05,0.0001527783741256468,0.000615398340890663,0.09269926241999576,0.09269926241999576,0.09269926241999576,0.09269933744478105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.23435076163,595.5718755900903,0.0,0.09269926241999576,0.09269926269111564,0.09269926269111564,0.3722288430858974,0.3722288430858974,0.5,9.996145803710482,0.0003859710008669026,0.0003859710008669026,-1.6484591469634324e-11,5.024305664846906e-07,0.00041339950104202217,-1.6484591469634324e-11,27537.46631578765,20893.13742176041,0.7587167672641711,1.022362031734095,0.6352865447604615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522225626842453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81554175361,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848771258256,260.5848771258256,-12.565122874174392,244.78436836390776,276.3853858877486,127926.41987416892,127928.28785027609,-1.8679761071471286,0.0,nan,276.3853858877486,3.2353858877486346,270.065182382979,-3.084817617020974,263.74497887820513,-9.405021121794846,257.42477537344047,-15.725224626559509,251.1045718686725,-22.04542813132747,244.78436836390776,-28.365631636092218,1.0,1.0,26381.15544483698,26381.15544483698,275.57954463059923,2.4295446305992527,275.57954463059923,275.57954463059923,77343.49636632614,77343.30174023328,0.19462609286711086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57954463059923,2.4295446305992527,1.0,0.002,0.12950679292136416,0.00490829925395509,0.00020003899524990344,0.0017999610101378627,0.10001949762495171,0.10001949762495171,0.0,5.387766188053034e-12,1.0,1.0000008374762916,0.00041339951752661364,0.09269926269111564,0.0,7.752394626479421e-08,0.09957509447664183,0.0,1600116.0833920047,266.63165373952836,5.024470510761603e-07,1.0,1284443.0562980983,2598.390871503073,,,,,,,,,,,,,,,,,2.0,16541.022924890185,1553.3279591300704,0.3722288430858974,6.17534620354742,2.939961161109866
3217.0,-30.12139327298648,5.004118902886781,35.060752024143824,24.096733016800158,4.991029848588458,-26.61015096082952,-40.1277989038266,1.479787535600613,-6.518333270645144,-6.51833378377559,40.12141621417741,42263.06529288762,25750.598595237014,25750.598595237014,68013.66388812463,77352.77700024197,77343.25471283185,25750.598595237014,103093.85330806886,103093.85330806886,103093.85330806886,130631.28900800977,126113.40476359986,4517.884244409912,0.0,91568.65492209877,56478.95032298424,38988.56066568281,27537.435699940914,66525.99636562372,20893.116005542055,1553.3262256033722,0.0,0.8784988627984165,2.7268932816534455,0.0014947054983599872,1.0,1.0,-6.517911633909591,334149.41733355075,1559775.0097366737,4.667896841429154,1559775.0097366737,4.667896841429154,0.7587168330850387,0.09269921229486493,4.028046144702076,101325.0,128400.65573647815,1.2672159460792316,1.0,0.0,4.0280461447015306,1.284821899115873,1.2851180669406104,3.135100785154661,0.0,16541.01835717452,0.0,0.0,22732.772076738813,2318.0976252582495,19322.856986747895,1970.3830550440666,0.85,0.8500000317391958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.290611306812,4632.441516551485,6.171813278167511,5.004118902886781,-3.711111652617953,8.715230555504734,2.9399665334419876,3.5,0.8399904381262822,0.6,0.00023050074640140956,1.0000026951857717,0.00023050012516075184,199.02251096007365,0.0,1.2477572766740748e-07,0.3536144122094328,0.03942525964717833,7.772283439083454e-05,0.00015277791201057502,0.0006153964794698297,0.09269921202695347,0.09269921202695347,0.09269921202695347,0.09269928876348353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.1929480241,595.5718887469494,0.0,0.09269921202695347,0.09269921229486493,0.09269921229486493,0.3722287037574273,0.3722287037574273,0.5,9.996148106052301,0.00038852735877981104,0.00038852735877981104,5.7127635955112055e-11,5.13130430590536e-07,0.00042214986598310134,5.7127635955112055e-11,27537.435699940914,20893.116005542055,0.7587168330850387,1.0223621982950057,0.6352864684748473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522227192388784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8130191694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58486642800307,260.58486642800307,-12.56513357199691,244.78434282194408,276.3853900340675,127926.5492204237,127928.38997966504,-1.84075924133453,0.0,nan,276.3853900340675,3.235390034067507,270.065180591641,-3.0848194083589533,263.74497114921166,-9.405028850788312,257.42476170678907,-15.725238293210907,251.10455226436508,-22.045447735634895,244.78434282194408,-28.365657178055898,1.0,1.0,26381.15544483698,26381.15544483698,275.5795521690985,2.4295521690985424,275.5795521690985,275.5795521690985,77343.44801402804,77343.25471283185,0.19330119618098252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795521690985,2.4295521690985424,1.0,0.002,0.12950671375630876,0.004908301945714656,0.0002000388783060911,0.0017999611265047915,0.10001943915304554,0.10001943915304554,0.0,4.8108825950743395e-12,1.0,1.0000008551994872,0.0004221498088554654,0.09269921229486493,0.0,7.916483523817754e-08,0.10168271941740398,0.0,1600116.0986369392,266.63166672935483,5.130733029545809e-07,1.0,1284443.0119948902,2598.39105080481,,,,,,,,,,,,,,,,,2.0,16541.01835717452,1553.3262256033722,0.3722287037574273,6.17534620354742,2.9399665334419876
3218.0,-30.12141898970014,5.004113929616475,35.060748760139965,24.096727079618745,4.991035802399121,-26.61017351048733,-40.12781378170473,1.4797903223464437,-6.518320189490112,-6.518320708012639,40.12140987181141,42263.015858448365,25750.59672316923,25750.59672316923,68013.61258161759,77352.7288122682,77343.20685174965,25750.59672316923,103093.80357491889,103093.80357491889,103093.80357491889,130631.20820755475,126113.32544506532,4517.882762489431,0.0,91568.6195401972,56478.91365259094,38988.56209734029,27537.404632635866,66525.96672997615,20893.094271007467,1553.3244681291897,0.0,0.8784989577390183,2.726894610552076,0.0014947054983599872,1.0,1.0,-6.517894072644822,334149.58982583624,1559774.7355756795,4.667893611327362,1559774.7355756795,4.667893611327362,0.7587168997853226,0.09269916183415612,4.028046144702076,101325.0,128400.64643857058,1.2672158543160186,1.0,0.0,4.028046144701134,1.2848218873613149,1.2851180543851175,3.1351008138370213,0.0,16541.013793344202,0.0,0.0,22732.763292851963,2318.0967295510663,19322.849670274518,1970.3823089714142,0.85,0.8500000383301554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.295182297838,4632.441516551485,6.1718060678984425,5.004113929616475,-3.711100078898464,8.715214008514938,2.9399719016225245,3.5,0.8399919718921499,0.6,0.00023050012516075184,1.0000026792793864,0.0002304995075881726,199.02253221771844,0.0,1.2364087560837023e-07,0.35039824147412124,0.039425383288053936,7.77227033898797e-05,0.00015277742177087212,0.0006153945047616845,0.09269916157082264,0.09269916157082264,0.09269916157082264,0.09269923907435539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.15105983446,595.5719020579534,0.0,0.09269916157082264,0.09269916183415612,0.09269916183415612,0.3722285648193142,0.3722285648193142,0.5,9.996150432889097,0.0003914346487476905,0.0003914346487476905,1.9895196601282805e-12,5.185225404602534e-07,0.0004266353678303858,1.9895196601282805e-12,27537.404632635866,20893.094271007467,0.7587168997853226,1.0223618825064156,0.635286008394147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522228743700278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.809802998665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848558786127,260.5848558786127,-12.565144121387277,244.78431753612222,276.38539422110864,127926.67737793406,127928.49259688739,-1.8152189533205014,0.0,nan,276.38539422110864,3.2353942211086633,270.0651788841094,-3.084821115890577,263.7449635471071,-9.405036452892887,257.4247482101126,-15.725251789887352,251.10453287311617,-22.045467126883807,244.78431753612222,-28.36568246387776,1.0,1.0,26381.15544483698,26381.15544483698,275.5795597077851,2.429559707785131,275.5795597077851,275.5795597077851,77343.399910396,77343.20685174965,0.19305864634225145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5795597077851,2.429559707785131,1.0,0.002,0.1295066337510601,0.004908304662322613,0.00020003876010416975,0.0017999612455090771,0.10001938005208487,0.10001938005208487,0.0,5.613246846503106e-12,1.0,1.0000008642847626,0.00042663536584086614,0.09269916183415612,0.0,8.000596677178473e-08,0.10276310136703731,0.0,1600116.1139815468,266.63167981050987,5.185205509405932e-07,1.0,1284442.967362257,2598.3912314397962,,,,,,,,,,,,,,,,,2.0,16541.013793344202,1553.3244681291897,0.3722285648193142,6.17534620354742,2.9399719016225245
