time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3219.0,-30.121444551100986,5.004108967224173,35.06074550020574,24.09672033917161,4.991040818114128,-26.610196014178435,-40.127832466363884,1.479792281199076,-6.518307372022662,-6.5183078887717985,40.12140346153461,42262.982743500754,25750.595422672777,25750.595422672777,68013.57816617354,77352.68112202345,77343.15715989794,25750.595422672777,103093.75258257071,103093.75258257071,103093.75258257071,130631.12609182556,126113.24480713333,4517.881284692223,0.0,91568.58420994753,56478.89285835562,38988.54594621323,27537.37350925485,66525.91945546807,20893.072479611415,1553.3227142377048,0.0,0.8784990515485562,2.7268959134788315,0.0014947054983599872,1.0,1.0,-6.517882702806276,334149.758934741,1559774.4584790315,4.66789041970745,1559774.4584790315,4.66789041970745,0.7587169659658938,0.09269911152835482,4.028046144702076,101325.0,128400.63430118225,1.2672157345293091,1.0,0.0,4.028046144702691,1.284821879472379,1.285118045700851,3.1351008330868564,0.0,16541.00923171027,0.0,0.0,22732.75452178817,2318.095835151471,19322.843186065333,1970.3816477660907,0.85,0.8500000810524473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.299750209694,4632.441516551485,6.171798999191894,5.004108967224173,-3.7110886985158054,8.715197665739979,2.9399772661907932,3.5,0.8399935046259409,0.6,0.0002304995075881726,1.0000026630987502,0.00023049889374685673,199.02255334698438,0.0,1.2291085855201415e-07,0.3483293731364081,0.03942550619891249,7.772253887019097e-05,0.00015277696871798162,0.0006153926798437355,0.09269911124662189,0.09269911124662189,0.09269911124662189,0.09269918859667224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.1088729738,595.5719154627513,0.0,0.09269911124662189,0.09269911152835482,0.09269911152835482,0.372228426313627,0.372228426313627,0.5,9.996152753560159,0.0003935631048079813,0.0003935631048079813,-1.1539214028744027e-11,5.167491394786339e-07,0.000425185965525543,-1.1539214028744027e-11,27537.37350925485,20893.072479611415,0.7587169659658938,1.0223620916912135,0.6352859620646245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522230285856275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80773413032,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58484537950363,260.58484537950363,-12.565154620496344,244.784292478168,276.38539828084464,127926.79310753345,127928.59967464293,-1.8065671094760483,0.0,nan,276.38539828084464,3.235398280844663,270.06517712030717,-3.0848228796928083,263.744955959767,-9.405044040232951,257.4247347992348,-15.725265200765193,251.10451363870004,-22.045486361299936,244.784292478168,-28.36570752183198,1.0,1.0,26381.15544483698,26381.15544483698,275.57956677814684,2.4295667781468637,275.57956677814684,275.57956677814684,77343.35061115446,77343.15715989794,0.19345125652034767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57956677814684,2.4295667781468637,1.0,0.002,0.12950655401667144,0.004908307326233004,0.00020003864221516978,0.0017999613623946066,0.1000193211075849,0.1000193211075849,0.0,4.609776536185217e-12,1.0,1.0000008613492137,0.000425185977064757,0.09269911152835482,0.0,7.973413104801837e-08,0.1024139403944281,0.0,1600116.1290066945,266.6316926279773,5.167606786926626e-07,1.0,1284442.92360509,2598.391408531641,,,,,,,,,,,,,,,,,2.0,16541.00923171027,1553.3227142377048,0.372228426313627,6.17534620354742,2.9399772661907932
3220.0,-30.121469805987246,5.004104024576289,35.06074224326076,24.096715065557532,4.991047438275556,-26.610218081558276,-40.12784727439282,1.4797957129823505,-6.518294067840884,-6.518294584150717,40.12139702751793,42262.9350008772,25750.593045545003,25750.593045545003,68013.5280464222,77352.63285396397,77343.10861338647,25750.593045545003,103093.70165893147,103093.70165893147,103093.70165893147,130631.04352438732,126113.16373104863,4517.879793338691,0.0,91568.54883444557,56478.8579204818,38988.545459959736,27537.34186545584,66525.88732541558,20893.05034368824,1553.3209239369974,0.0,0.8784991480776119,2.7268972657251647,0.0014947054983599872,1.0,1.0,-6.5178697790941555,334149.9344472604,1559774.180355802,4.667887135563644,1559774.180355802,4.667887135563644,0.7587170339740554,0.09269906099777038,4.028046144702076,101325.0,128400.62394542887,1.2672156323259696,1.0,0.0,4.028046144703659,1.2848218646848122,1.2851180301211578,3.1351008691700786,0.0,16541.00467233055,0.0,0.0,22732.74573949008,2318.094939606296,19322.835221515725,1970.3808356080542,0.85,0.8500000590755368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.304313854562,4632.441516551485,6.171791678770297,5.004104024576289,-3.711076948910306,8.715180973486596,2.9399826257518096,3.5,0.8399950359290884,0.6,0.00023049889374685673,1.0000026311652277,0.00023049828726777824,199.02257422288676,0.0,1.2216826603191427e-07,0.346224865934445,0.03942562836717852,7.772240848472182e-05,0.00015277648526213492,0.000615390732461276,0.09269906072912448,0.09269906072912448,0.09269906072912448,0.09269913790959629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.06659683754,595.5719288954169,0.0,0.09269906072912448,0.09269906099777038,0.09269906099777038,0.3722282881513192,0.3722282881513192,0.5,9.99615506893658,0.00039501470882896683,0.00039501470882896683,1.1596057447604835e-11,5.163098535376776e-07,0.0004248050565820449,1.1596057447604835e-11,27537.34186545584,20893.05034368824,0.7587170339740554,1.0223618320749295,0.6352855512342945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522231818698932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80562962312,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58483509525774,260.58483509525774,-12.565164904742232,244.7842676741819,276.3854025163386,127926.92772563991,127928.69732157716,-1.7695959372401515,0.0,nan,276.3854025163386,3.235402516338638,270.06517554790554,-3.0848244520944377,263.74494857946974,-9.405051420530242,257.4247216110404,-15.725278388959566,251.10449464261012,-22.045505357389857,244.7842676741819,-28.365732325818072,1.0,1.0,26381.15544483698,26381.15544483698,275.57957446639386,2.4295744663938876,275.57957446639386,275.57957446639386,77343.30434232806,77343.10861338647,0.19572894158773124,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57957446639386,2.4295744663938876,1.0,0.002,0.12950647435359106,0.004908310081616629,0.0002000385246358812,0.0017999614802587716,0.10001926231794059,0.10001926231794059,0.0,4.8946528254101285e-12,1.0,1.000000860577754,0.0004248050449859875,0.09269906099777038,0.0,7.966266077412907e-08,0.10232213728907538,0.0,1600116.1446043355,266.6317059321591,5.1629825748023e-07,1.0,1284442.878190997,2598.3915923293575,,,,,,,,,,,,,,,,,2.0,16541.00467233055,1553.3209239369974,0.3722282881513192,6.17534620354742,2.9399826257518096
3221.0,-30.121484310865885,5.004099090835195,35.060738994038545,24.09670940777289,4.991052452453454,-26.61023063453267,-40.127856948506064,1.479798776151436,-6.518281347246045,-6.518281867659286,40.12139073684232,42262.912264751496,25750.591985970666,25750.591985970666,68013.50425072217,77352.58965148714,77343.06020920051,25750.591985970666,103093.65219517118,103093.65219517118,103093.65219517118,130630.963504166,126113.08516136909,4517.87834279691,0.0,91568.51351501439,56478.84011581929,38988.525999105674,27537.311308994816,66525.83730810048,20893.028955153357,1553.3191992852935,0.0,0.8784992408757544,2.7268985581328407,0.0014947054983599872,1.0,1.0,-6.517853678745439,334150.10220095207,1559773.9084293912,4.667883978354644,1559773.9084293912,4.667883978354644,0.75871709916461,0.0926990110697286,4.028046144702076,101325.0,128400.60997072943,1.2672154944064093,1.0,0.0,4.028046144700925,1.284821851606559,1.2851180162606317,3.1351009010823963,0.0,16541.000118239295,0.0,0.0,22732.73697111209,2318.094045480576,19322.82762773137,1970.380061257552,0.85,0.8500000528878725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.308875525384,4632.441516551485,6.171784677069985,5.004099090835195,-3.7110656432393023,8.715164734074499,2.939987982998405,3.5,0.8399965665709728,0.6,0.00023049828726777824,1.0000015111815153,0.00023049793894355358,199.02258621274376,0.0,1.2070302741378985e-07,0.34207237969068044,0.039425749070205934,7.772232330375838e-05,0.00015277596396401984,0.0006153886326484134,0.09269901079377012,0.09269901079377012,0.09269901079377012,0.09269908871234646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.0249056248,595.5719421448982,0.0,0.09269901079377012,0.0926990110697286,0.0926990110697286,0.3722281502645876,0.3722281502645876,0.5,9.996157406764187,0.0003970647927076243,0.0003970647927076243,5.343281372915953e-12,5.204132662584016e-07,0.0004281889138724182,5.343281372915953e-12,27537.311308994816,20893.028955153357,0.75871709916461,1.022362243044486,0.6352856871085991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522233333161108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.801477136876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58482581808346,260.58482581808346,-12.565174181916518,244.78424492020594,276.3854067159663,127927.08548346718,127928.68179395185,-1.5963104846872058,0.0,nan,276.3854067159663,3.2354067159663487,270.0651743568113,-3.084825643188651,263.7449419976568,-9.405058002343196,257.4247096385059,-15.725290361494103,251.1044772793545,-22.045522720645465,244.78424492020594,-28.36575507979404,1.0,1.0,26381.15544483698,26381.15544483698,275.57958158297697,2.4295815829769936,275.57958158297697,275.57958158297697,77343.25874278045,77343.06020920051,0.19853357993997633,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57958158297697,2.4295815829769936,1.0,0.002,0.12950639405625533,0.004908312731046817,0.0002000384058350879,0.0017999615987260107,0.10001920291754395,0.10001920291754395,0.0,4.561098460725832e-12,1.0,1.000000867431626,0.0004281889085291368,0.0926990110697286,0.0,8.029719339914025e-08,0.103137154714833,0.0,1600116.1595242892,266.63171865275393,5.204079229770286e-07,1.0,1284442.8347845254,2598.391768001939,,,,,,,,,,,,,,,,,2.0,16541.000118239295,1553.3191992852935,0.3722281502645876,6.17534620354742,2.939987982998405
3222.0,-30.121510029790617,5.004094172905718,35.060735745416906,24.096703784912847,4.991058280590034,-26.610253198751504,-40.127871721610404,1.4798014495507599,-6.518268262097024,-6.518268776228862,40.121384255621436,42262.862384308864,25750.59008389696,25750.59008389696,68013.45246820583,77352.5432382356,77343.01025217207,25750.59008389696,103093.60033606904,103093.60033606904,103093.60033606904,130630.87994926455,126113.00309232132,4517.876856943225,0.0,91568.47986510443,56478.80608133675,38988.52642640853,27537.27961319552,66525.80603960404,20893.006769095937,1553.31741150851,0.0,0.8784993364291152,2.726899888784891,0.0014947054983599872,1.0,1.0,-6.517845745681029,334150.2749006967,1559773.6282667632,4.66788072740715,1559773.6282667632,4.66788072740715,0.758717166785214,0.09269896073918607,4.028046144702076,101325.0,128400.60083985014,1.2672154042916373,1.0,0.0,4.02804614470259,1.2848218398186944,1.285118004022492,3.13510092984603,0.0,16540.995778664692,0.0,0.0,22732.728617208297,2318.093193619462,19322.815941701785,1970.3788696141685,0.85,0.8499998511870122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.313432466351,4632.441516551485,6.1717774804552965,5.004094172905718,-3.7110540531311678,8.715148226036884,2.939993334694136,3.5,0.839998095626896,0.6,0.00023049793894355358,1.0000026795117398,0.0002304973213232751,199.02260747223045,0.0,6.932438803263735e-08,0.19646531568449427,0.03942581839459397,7.772219322613598e-05,0.0001527757457174176,0.0006153877535410286,0.09269896046154215,0.09269896046154215,0.09269896046154215,0.09269903733862207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.98244202195,595.5719556362114,0.0,0.09269896046154215,0.09269896073918607,0.09269896073918607,0.3722280127103867,0.3722280127103867,0.5,9.996159713677613,0.00039753800399466854,0.00039753800399466854,-1.1880274541908875e-11,5.141318411006068e-07,0.0004230305478358787,-1.1880274541908875e-11,27537.27961319552,20893.006769095937,0.758717166785214,1.022361945193361,0.6352852359150524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522234202976685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65587007287,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58481641941484,260.58481641941484,-12.565183580585142,244.7842219139403,276.38541092489515,127927.18996831485,127928.80718419493,-1.6172158800903609,0.0,nan,276.38541092489515,3.2354109248951772,270.0651731227012,-3.084826877298781,263.7449353205086,-9.405064679491375,257.42469751831675,-15.72530248168323,251.10445971612722,-22.045540283872754,244.7842219139403,-28.365778086059663,1.0,1.0,26381.15544483698,26381.15544483698,275.57958889484985,2.4295888948498714,275.57958889484985,275.57958889484985,77343.21257079103,77343.01025217207,0.20231861896172632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57958889484985,2.4295888948498714,1.0,0.002,0.12950631472639187,0.004908315446618909,0.00020003828868281394,0.001799961716294993,0.10001914434140696,0.10001914434140696,0.0,4.977806795231077e-12,1.0,1.000000856983833,0.0004230305597161532,0.09269896073918607,0.0,7.932982637752908e-08,0.10189462353036471,0.0,1600116.1748568332,266.63173173790295,5.141437213751487e-07,1.0,1284442.790098269,2598.3919488540096,,,,,,,,,,,,,,,,,2.0,16540.995778664692,1553.31741150851,0.3722280127103867,6.17534620354742,2.939993334694136
3223.0,-30.121539834484878,5.004089273524994,35.06073250474798,24.096698231901996,4.991065081823316,-26.610279342867784,-40.12789089521391,1.4798045893351772,-6.518255008692222,-6.518255530984529,40.121377987501646,42262.81313413248,25750.58785464769,25750.58785464769,68013.40098878017,77352.49302534647,77342.96372045024,25750.58785464769,103093.55157509792,103093.55157509792,103093.55157509792,130630.80028282049,126112.92488026095,4517.875402559548,0.0,91568.44445998277,56478.77275856268,38988.52411268899,27537.248707722563,66525.77282041156,20892.9851620442,1553.3156575852154,0.0,0.8784994320055697,2.7269012348845445,0.0014947054983599872,1.0,1.0,-6.517825803925859,334150.4496302046,1559773.3573153068,4.667877475674405,1559773.3573153068,4.667877475674405,0.7587172336568597,0.09269891068008294,4.028046144702076,101325.0,128400.58675379853,1.2672152652731166,1.0,0.0,4.028046144702423,1.2848218264050133,1.2851179898121456,3.1351009625768285,0.0,16540.99121395187,0.0,0.0,22732.71982755684,2318.0922973244524,19322.80827051134,1970.3780873704418,0.85,0.849999842389648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.317986463735,4632.441516551485,6.171770209794749,5.004089273524994,-3.711042344039803,8.715131617564797,2.9399986829368014,3.5,0.8399996236962289,0.6,0.0002304973213232751,1.0000031051867202,0.00023049660558827634,199.0226321090548,0.0,1.2292039825239224e-07,0.3483564086472796,0.039425941314992226,7.772202440228739e-05,0.0001527752969209877,0.0006153859457682995,0.0926989104209691,0.0926989104209691,0.0926989104209691,0.09269898851266012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.9408348005,595.5719688594859,0.0,0.0926989104209691,0.09269891068008294,0.09269891068008294,0.3722278753205242,0.3722278753205242,0.5,9.996162056708767,0.00039920044065411275,0.00039920044065411275,1.659827830735594e-11,5.222922823122644e-07,0.0004297270586448576,1.659827830735594e-11,27537.248707722563,20892.9851620442,0.7587172336568597,1.0223616818760528,0.635284812823179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522235745266383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80776116584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848066383714,260.5848066383714,-12.565193361628587,244.78419800437803,276.3854152723702,127927.2904398171,127928.9734504034,-1.683010586296074,0.0,nan,276.3854152723702,3.2354152723702327,270.0651718187691,-3.0848281812308755,263.74492836516896,-9.405071634831017,257.42468491156933,-15.725315088430648,251.10444145797254,-22.045558542027436,244.78419800437803,-28.36580199562195,1.0,1.0,26381.15544483698,26381.15544483698,275.57959675681235,2.429596756812373,275.57959675681235,275.57959675681235,77343.16468452924,77342.96372045024,0.20096407900564373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57959675681235,2.429596756812373,1.0,0.002,0.1295062341406831,0.004908318194265736,0.00020003816965398532,0.0017999618353037158,0.10001908482699265,0.10001908482699265,0.0,4.9577009164636365e-12,1.0,1.000000870547193,0.0004297270420465793,0.09269891068008294,0.0,8.058556537715712e-08,0.10350754479129262,0.0,1600116.1904072168,266.63174499130776,5.222756840339571e-07,1.0,1284442.7448868281,2598.392131831618,,,,,,,,,,,,,,,,,2.0,16540.99121395187,1553.3156575852154,0.3722278753205242,6.17534620354742,2.9399986829368014
3224.0,-30.121564129876454,5.004084388274378,35.06072927615923,24.09669243441897,4.991071236281153,-26.610300593262682,-40.127909440174676,1.4798076988390438,-6.518241983530402,-6.518242520089523,40.12137185476844,42262.78489199483,25750.586161935473,25750.586161935473,68013.3710539303,77352.44467454097,77342.91828007139,25750.586161935473,103093.50444200686,103093.50444200686,103093.50444200686,130630.7229811817,126112.84898134542,4517.87399983628,0.0,91568.4084183763,56478.755311270645,38988.503452339624,27537.218539174843,66525.72199151447,20892.964072353127,1553.313944097174,0.0,0.8784995257977297,2.726902557081847,0.0014947054983599872,1.0,1.0,-6.517801042801807,334150.62126788765,1559773.0922155045,4.667874284647936,1559773.0922155045,4.667874284647936,0.7587172990122621,0.09269886103941004,4.028046144702076,101325.0,128400.57695480614,1.2672151685645807,1.0,0.0,4.02804614470274,1.2848218133356077,1.2851179758200877,3.1351009944675585,0.0,16540.98656653017,0.0,0.0,22732.7108798921,2318.091384916572,19322.80511949023,1970.3777660557103,0.85,0.8500000383404315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3225382430655,4632.441516551485,6.17176307102539,5.004084388274378,-3.7110308101763905,8.715115198450768,2.9400040285784597,3.5,0.840001151022417,0.6,0.00023049660558827634,1.0000025312026892,0.0002304960221561252,199.02265219184474,0.0,1.4244746334338524e-07,0.4036961111151538,0.03942608376245557,7.772186111396964e-05,0.0001527747444743067,0.0006153837204875758,0.09269886078501773,0.09269886078501773,0.09269886078501773,0.09269894109886412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.8995593578,595.5719819815092,0.0,0.09269886078501773,0.09269886103941004,0.09269886103941004,0.37222773822891797,0.37222773822891797,0.5,9.996164466719572,0.00040296491465596773,0.00040296491465596773,1.5120349416974932e-11,5.365591277950443e-07,0.00044147728772259143,1.5120349416974932e-11,27537.218539174843,20892.964072353127,0.7587172990122621,1.0223620130361846,0.635284873682176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237532568285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8631008683,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58479698652286,260.58479698652286,-12.565203013477117,244.78417430148147,276.3854196715691,127927.41249509537,127929.07327512286,-1.6607800274733555,0.0,nan,276.3854196715691,3.2354196715691046,270.06517059755026,-3.0848294024497136,263.7449215235293,-9.405078476470692,257.4246724495116,-15.725327550488373,251.10442337549546,-22.04557662450452,244.78417430148147,-28.365825698518506,1.0,1.0,26381.15544483698,26381.15544483698,275.57960451068357,2.429604510683589,275.57960451068357,275.57960451068357,77343.11631144045,77342.91828007139,0.19803136905829888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57960451068357,2.429604510683589,1.0,0.002,0.12950615135175497,0.004908320908604296,0.00020003804712564734,0.0017999619578213323,0.10001902356282366,0.10001902356282366,0.0,4.946979458020362e-12,1.0,1.0000008943465761,0.000441477272602242,0.09269886103941004,0.0,8.278901901072404e-08,0.10633775114784458,0.0,1600116.205698767,266.6317580164696,5.365440074456274e-07,1.0,1284442.7004754117,2598.392311571411,,,,,,,,,,,,,,,,,2.0,16540.98656653017,1553.313944097174,0.37222773822891797,6.17534620354742,2.9400040285784597
3225.0,-30.12158857486193,5.004079518691351,35.06072605573908,24.09668684648352,4.99107737915003,-26.6103219794604,-40.12792414342982,1.4798107829150258,-6.518228877338743,-6.518229421610985,40.12136563326353,42262.740187805735,25750.584280399326,25750.584280399326,68013.32446820506,77352.39710799373,77342.87175834933,25750.584280399326,103093.45603874866,103093.45603874866,103093.45603874866,130630.64393903507,126112.77132873778,4517.872610297284,0.0,91568.37322053834,56478.723016877346,38988.500226289994,27537.187900286423,66525.68812657642,20892.942649531054,1553.3122061057722,0.0,0.8784996204015526,2.726903888265059,0.0014947054983599872,1.0,1.0,-6.517781568657881,334150.7940606685,1559772.8232791447,4.667871066007259,1559772.8232791447,4.667871066007259,0.7587173652293574,0.0926988113635656,4.028046144702076,101325.0,128400.56292443059,1.26721503009554,1.0,0.0,4.028046144702074,1.2848218001119525,1.285117961843739,3.1351010267346755,0.0,16540.982028484676,0.0,0.0,22732.702141700753,2318.0904938690333,19322.79301227406,1970.3765314632483,0.85,0.8499998324804701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3270866956655,4632.441516551485,6.171755891936284,5.004079518691351,-3.711019208368859,8.71509872706021,2.9400093703170653,3.5,0.8400026772334472,0.6,0.0002304960221561252,1.0000025467885783,0.00023049543513298365,199.02267239829393,0.0,1.1611621409437868e-07,0.32907335074346916,0.03942619987866967,7.77217316520823e-05,0.0001527742905040429,0.000615381891874405,0.09269881110699651,0.09269881110699651,0.09269881110699651,0.0926988926137551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.85768446897,595.5719952941189,0.0,0.09269881110699651,0.0926988113635656,0.0926988113635656,0.3722276016667878,0.3722276016667878,0.5,9.99616691202679,0.00040722003853943534,0.00040722003853943534,-1.375610736431554e-11,5.442722681436862e-07,0.00044785295312976814,-1.375610736431554e-11,27537.187900286423,20892.942649531054,0.7587173652293574,1.0223618332034108,0.6352845250904235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238989493441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.788478107934,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847874257271,260.5847874257271,-12.565212574272891,244.7841507417309,276.3854241097282,127927.53177155858,127929.17688426356,-1.645112704949299,0.0,nan,276.3854241097282,3.2354241097282284,270.06516943612655,-3.0848305638734246,263.7449147625252,-9.405085237474793,257.4246600889249,-15.725339911075082,251.10440541532685,-22.045594584673125,244.7841507417309,-28.365849258269066,1.0,1.0,26381.15544483698,26381.15544483698,275.5796122270371,2.4296122270371256,275.5796122270371,275.5796122270371,77343.06882027903,77342.87175834933,0.19706192970625125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796122270371,2.4296122270371256,1.0,0.002,0.12950606736690035,0.004908323643445771,0.00020003792278604627,0.0017999620819832765,0.10001896139302313,0.10001896139302313,0.0,4.769322957398625e-12,1.0,1.0000009072602065,0.0004478529668858755,0.0926988113635656,0.0,8.398459919462588e-08,0.10787340163291496,0.0,1600116.2210759902,266.63177112266123,5.442860242510505e-07,1.0,1284442.6557651265,2598.3924925207853,,,,,,,,,,,,,,,,,2.0,16540.982028484676,1553.3122061057722,0.3722276016667878,6.17534620354742,2.9400093703170653
3226.0,-30.121612790565912,5.0040746644067085,35.060722842993286,24.096681258548074,4.991083497665565,-26.610343161742463,-40.12793881176037,1.4798138680073536,-6.51821578857988,-6.518216339339615,40.12135941385001,42262.69635696804,25750.5824446621,25750.5824446621,68013.27880163013,77352.34961457842,77342.82512952987,25750.5824446621,103093.40757419197,103093.40757419197,103093.40757419197,130630.56484740769,126112.69360542244,4517.8712419852545,0.0,91568.3379930238,56478.69138889048,38988.4962268148,27537.157273215722,66525.65350003052,20892.92123445352,1553.310469015894,0.0,0.8784997149096712,2.7269052178217663,0.0014947054983599872,1.0,1.0,-6.51776314873814,334150.9666401755,1559772.5544343106,4.66786785062311,1559772.5544343106,4.66786785062311,0.7587174314022318,0.09269876184808844,4.028046144702076,101325.0,128400.55318111426,1.2672149339364842,1.0,0.0,4.028046144700547,1.2848217868909582,1.2851179478654375,3.1351010589952995,0.0,16540.97748663247,0.0,0.0,22732.69339614192,2318.08960207022,19322.78989039196,1970.3762131198687,0.85,0.8500000221562539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.331632236524,4632.441516551485,6.171748728146722,5.0040746644067085,-3.711007616948226,8.715082281354935,2.940014708639976,3.5,0.8400042024685647,0.6,0.00023049543513298365,1.0000025229014828,0.00023049485361717565,199.02269241522052,0.0,1.1683091439073066e-07,0.3310988113833307,0.039426316709584054,7.772160249790414e-05,0.00015277383263507952,0.0006153800475570923,0.09269876159036647,0.09269876159036647,0.09269876159036647,0.0926988441169432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.81567523105,595.5720086505253,0.0,0.09269876159036647,0.09269876184808844,0.09269876184808844,0.3722274656927128,0.3722274656927128,0.5,9.996169387298771,0.0004116975266583722,0.0004116975266583722,-7.389644451905042e-12,5.507597506948514e-07,0.00045319060149040524,-7.389644451905042e-12,27537.157273215722,20892.92123445352,0.7587174314022318,1.0223616788912706,0.6352841968993007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522240455389597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79050356857,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847779580592,260.5847779580592,-12.565222041940785,244.7841273384818,276.38542857764173,127927.65030243223,127929.27939082297,-1.6290883907216092,0.0,nan,276.38542857764173,3.2354285776417555,270.0651683298071,-3.084831670192898,263.7449080819737,-9.4050919180263,257.42464783414056,-15.72535216585942,251.10438758631025,-22.045612413689724,244.7841273384818,-28.365872661518182,1.0,1.0,26381.15544483698,26381.15544483698,275.57961991479334,2.4296199147933635,275.57961991479334,275.57961991479334,77343.02143119887,77342.82512952987,0.19630166899878532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57961991479334,2.4296199147933635,1.0,0.002,0.12950598238072278,0.004908326379204382,0.00020003779689312418,0.0017999622075660676,0.10001889844656209,0.10001889844656209,0.0,4.4591916964487055e-12,1.0,1.000000918071334,0.0004531906088800497,0.09269876184808844,0.0,8.49855155593561e-08,0.10915901751159253,0.0,1600116.2364309714,266.6317842114201,5.507671403393033e-07,1.0,1284442.6111100428,2598.392673246771,,,,,,,,,,,,,,,,,2.0,16540.97748663247,1553.310469015894,0.3722274656927128,6.17534620354742,2.940014708639976
3227.0,-30.12163680638319,5.004069825040116,35.06071963754068,24.096675670612626,4.99108959581945,-26.61036416616416,-40.12795348009092,1.4798169547627034,-6.518202717608062,-6.518203273860599,40.12135319878689,42262.65327336751,25750.58065457115,25750.58065457115,68013.23392793867,77352.30223893777,77342.77844523122,25750.58065457115,103093.35909980237,103093.35909980237,103093.35909980237,130630.4857483768,126112.61585538619,4517.869892990617,0.0,91568.30279425807,56478.6604271891,38988.49151896552,27537.126648574427,66525.61816753994,20892.899820759776,1553.3087323115524,0.0,0.8784998093104708,2.7269065456870463,0.0014947054983599872,1.0,1.0,-6.5177455754903235,334151.1389984145,1559772.2857757313,4.667864638890643,1559772.2857757313,4.667864638890643,0.7587174975585691,0.09269871249699939,4.028046144702076,101325.0,128400.53915073875,1.267214795467444,1.0,0.0,4.02804614470222,1.2848217736508107,1.2851179338750551,3.13510109130266,0.0,16540.972948558705,0.0,0.0,22732.684657720245,2318.088710999194,19322.77778055121,1970.3749782597738,0.85,0.8499998161892859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.336174793043,4632.441516551485,6.17174157972744,5.004069825040116,-3.7109960364957093,8.715065861535825,2.940020043461928,3.5,0.840005726703408,0.6,0.00023049485361717565,1.0000025020768433,0.00023049427690278288,199.02271226692235,0.0,1.157348417902542e-07,0.3279925416335804,0.03942643244442585,7.77214733439246e-05,0.00015277338027325105,0.0006153782254227731,0.09269871224459368,0.09269871224459368,0.09269871224459368,0.09269879557420298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.7735655198,595.5720220398166,0.0,0.09269871224459368,0.09269871249699939,0.09269871249699939,0.372227330332515,0.372227330332515,0.5,9.996171887774533,0.00041618713197522084,0.00041618713197522084,1.2050804798491299e-11,5.562525302593713e-07,0.00045769837026909954,1.2050804798491299e-11,27537.126648574427,20892.899820759776,0.7587174975585691,1.0223615473463512,0.63528388668155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224190753667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78739729882,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847685829065,260.5847685829065,-12.565231417093457,244.7841040976199,276.3854330681982,127927.76797823228,127929.38114756519,-1.6131693329191379,0.0,nan,276.3854330681982,3.2354330681982333,270.06516727408035,-3.0848327259196253,263.74490147996346,-9.405098520036518,257.4246356858455,-15.72536431415449,251.1043698917319,-22.045630108268085,244.7841040976199,-28.36589590238009,1.0,1.0,26381.15544483698,26381.15544483698,275.5796275793388,2.4296275793388418,275.5796275793388,275.5796275793388,77342.97412497217,77342.77844523122,0.1956797409511637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796275793388,2.4296275793388418,1.0,0.002,0.1295058965499977,0.004908329117800298,0.00020003766968879058,0.001799962335314507,0.10001883484439529,0.10001883484439529,0.0,5.003297689348818e-12,1.0,1.0000009272015715,0.00045769835821829474,0.09269871249699939,0.0,8.58308039174174e-08,0.11024473806949533,0.0,1600116.2517636542,266.6317972823919,5.562404794545728e-07,1.0,1284442.5665122273,2598.392853741013,,,,,,,,,,,,,,,,,2.0,16540.972948558705,1553.3087323115524,0.372227330332515,6.17534620354742,2.940020043461928
3228.0,-30.12166070121155,5.004064995445499,35.06071643590294,24.096669209562265,4.99109465552259,-26.610385165537068,-40.1279719202779,1.4798191198519894,-6.518189935683779,-6.518190488687646,40.121346898276165,42262.62638384949,25750.579486901966,25750.579486901966,68013.20587075147,77352.25539934865,77342.72962495539,25750.579486901966,103093.30911185735,103093.30911185735,103093.30911185735,130630.4050053398,126112.53645901754,4517.868546322248,0.0,91568.26765884717,56478.64521198187,38988.46938540588,27537.09589348244,66525.56527888832,20892.87829555524,1553.3069961478898,0.0,0.878499902517252,2.7269078451679443,0.0014947054983599872,1.0,1.0,-6.517735402127528,334151.3076576736,1559772.0134241772,4.667861467781863,1559772.0134241772,4.667861467781863,0.758717563259829,0.09269866332683115,4.028046144702076,101325.0,128400.53091067693,1.2672147141443566,1.0,0.0,4.028046144700276,1.2848217647126499,1.2851179241938202,3.1351011131127184,0.0,16540.96841368215,0.0,0.0,22732.675935027004,2318.087821532022,19322.775583752336,1970.374754248631,0.85,0.850000045704227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3407142892465,4632.441516551485,6.171734585028623,5.004064995445499,-3.7109846676261333,8.715049663071632,2.9400253746936835,3.5,0.840007249912481,0.6,0.00023049427690278288,1.000002489472139,0.00023049370309513077,199.02273201861718,0.0,1.1477926265188473e-07,0.3252844303554413,0.0394265472236885,7.772131097920331e-05,0.00015277296592357959,0.0006153765564031764,0.09269866306098551,0.09269866306098551,0.09269866306098551,0.09269874597272282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.7311035331,595.5720355394766,0.0,0.09269866306098551,0.09269866332683115,0.09269866332683115,0.3722271955880481,0.3722271955880481,0.5,9.996174375612345,0.00041935747225352316,0.00041935747225352316,-6.554046194651164e-11,5.530038720280572e-07,0.0004550865601231635,-6.554046194651164e-11,27537.09589348244,20892.87829555524,0.758717563259829,1.0223619383860425,0.6352839875418752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224334769738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.784689187545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847592000434,260.5847592000434,-12.565240799956598,244.78408100107788,276.3854373990139,127927.87280683008,127929.48730297927,-1.6144961491409617,0.0,nan,276.3854373990139,3.235437399013904,270.0651661194244,-3.084833880575559,263.74489483983587,-9.405105160164112,257.4246235602464,-15.725376439753575,251.10435228066146,-22.04564771933852,244.78408100107788,-28.365918998922098,1.0,1.0,26381.15544483698,26381.15544483698,275.57963471646576,2.4296347164657845,275.57963471646576,275.57963471646576,77342.92558474328,77342.72962495539,0.19595978788856883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57963471646576,2.4296347164657845,1.0,0.002,0.12950581120902285,0.004908331801067224,0.0002000375431256454,0.0017999624615842088,0.1000187715628227,0.1000187715628227,0.0,4.709854034556926e-12,1.0,1.0000009219117778,0.00045508662566362545,0.09269866332683115,0.0,8.53409969574335e-08,0.10961560543637826,0.0,1600116.2667450923,266.6318100643162,5.530694124900037e-07,1.0,1284442.5228715395,2598.3930303616194,,,,,,,,,,,,,,,,,2.0,16540.96841368215,1553.3069961478898,0.3722271955880481,6.17534620354742,2.9400253746936835
3229.0,-30.121684394998525,5.0040601794722965,35.06071323296935,24.096663167607062,4.991100225391657,-26.610405932960106,-40.12798651875926,1.4798217633493425,-6.518176954659793,-6.518177496235843,40.12134045756757,42262.58453608952,25750.577849632053,25750.577849632053,68013.16238572157,77352.2084230636,77342.67944857504,25750.577849632053,103093.2572982071,103093.2572982071,103093.2572982071,130630.32168777689,126112.45452387357,4517.867163903319,0.0,91568.23251539397,56478.615141741684,38988.463748502545,27537.06438956978,66525.52813807232,20892.856243035018,1553.305219570576,0.0,0.8784999973805514,2.7269091658417794,0.0014947054983599872,1.0,1.0,-6.517731878119662,334151.479053333,1559771.7350125355,4.6678582403149695,1559771.7350125355,4.6678582403149695,0.7587176304438831,0.09269861394682638,4.028046144702076,101325.0,128400.51760409065,1.2672145828185606,1.0,0.0,4.0280461447043745,1.2848217535303132,1.285117912271627,3.135101140398804,0.0,16540.963880428873,0.0,0.0,22732.667210337182,2318.086931861256,19322.763919715315,1970.373564847865,0.85,0.8499998588343699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.345249424459,4632.441516551485,6.1717274842450145,5.0040601794722965,-3.710973141432395,8.715033320904691,2.9400307008077076,3.5,0.8400087716593451,0.6,0.00023049370309513077,1.0000024685271924,0.00023049313411656152,199.0227516041326,0.0,1.1420076657601973e-07,0.3236449724764399,0.03942666142445508,7.772118244068833e-05,0.00015277252065444243,0.0006153747628385451,0.09269861367074357,0.09269861367074357,0.09269861367074357,0.0926986948545397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.68822400447,595.5720491680404,0.0,0.09269861367074357,0.09269861394682638,0.09269861394682638,0.3722270613093079,0.3722270613093079,0.5,9.99617680943351,0.00041992539053126166,0.00041992539053126166,3.353761712787673e-12,5.415760711002804e-07,0.0004456181162026951,3.353761712787673e-12,27537.06438956978,20892.856243035018,0.7587176304438831,1.0223618555054792,0.6352837131690924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522244780603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78304972967,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58474987552586,260.58474987552586,-12.565250124474119,244.78405806197893,276.3854416890782,127927.98444487531,127929.5889014545,-1.604456579190693,0.0,nan,276.3854416890782,3.235441689078243,270.06516496365583,-3.0848350363441455,263.7448882382351,-9.405111761764886,257.42461151281225,-15.725388487187729,251.104334787395,-22.045665212604973,244.78405806197893,-28.365941938021052,1.0,1.0,26381.15544483698,26381.15544483698,275.57964190398303,2.429641903983054,275.57964190398303,275.57964190398303,77342.87836064774,77342.67944857504,0.19891207269392908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57964190398303,2.429641903983054,1.0,0.002,0.12950572764230284,0.004908334512876302,0.00020003741938832715,0.0017999625844045408,0.10001870969416357,0.10001870969416357,0.0,3.792867929452992e-12,1.0,1.0000009027340364,0.0004456181128489334,0.09269861394682638,0.0,8.356535997793722e-08,0.10733489808871345,0.0,1600116.2819480607,266.6318230453402,5.415727173385676e-07,1.0,1284442.4785228213,2598.3932098477594,,,,,,,,,,,,,,,,,2.0,16540.963880428873,1553.305219570576,0.3722270613093079,6.17534620354742,2.9400307008077076
3230.0,-30.121707896718352,5.004055375930876,35.06071003206567,24.096657300274842,4.991105910397951,-26.61042651600922,-40.128001117240615,1.479824529684761,-6.518164033859023,-6.518164569585411,40.1213341102593,42262.543398908325,25750.576358834864,25750.576358834864,68013.11975774319,77352.16149725381,77342.63040288074,25750.576358834864,103093.2067617156,103093.2067617156,103093.2067617156,130630.2400727918,126112.37429289633,4517.865779895472,0.0,91568.19739136455,56478.58575352728,38988.45737537474,27537.033311076197,66525.49068645094,20892.83449367047,1553.303464637648,0.0,0.8785000915318553,2.7269104797468073,0.0014947054983599872,1.0,1.0,-6.517723772173667,334151.6495801518,1559771.4606387077,4.6678550370722345,1559771.4606387077,4.6678550370722345,0.7587176969156937,0.092698564762264,4.028046144702076,101325.0,128400.50836185912,1.2672144916048271,1.0,0.0,4.028046144702823,1.2848217417633219,1.2851178997708492,3.135101169111509,0.0,16540.959350406632,0.0,0.0,22732.658490469494,2318.08604268221,19322.761118867762,1970.3732792408991,0.85,0.8500000616720078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.349781201349,4632.441516551485,6.171720423550029,5.004055375930876,-3.7109616641180185,8.715017040048895,2.940036022981534,3.5,0.8400102922804383,0.6,0.00023049313411656152,1.0000024485172005,0.0002304925697515399,199.02277103088684,0.0,1.1323968045721028e-07,0.32092125441573394,0.039426774664135536,7.772105390236935e-05,0.00015277208021419216,0.0006153729887248931,0.09269856449645555,0.09269856449645555,0.09269856449645555,0.09269864472271452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.64592595387,595.5720626120877,0.0,0.09269856449645555,0.092698564762264,0.092698564762264,0.3722269272102616,0.3722269272102616,0.5,9.996179216328317,0.0004194392799377056,0.0004194392799377056,7.275957614183426e-12,5.357263717087335e-07,0.00044079741172708964,7.275957614183426e-12,27537.033311076197,20892.83449367047,0.7587176969156937,1.0223617902843252,0.6352834524453319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246201452995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.780326011605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847406266746,260.5847406266746,-12.565259373325375,244.78403528591872,276.38544596743566,127928.09729267449,127929.68872960807,-1.5914369335882754,0.0,nan,276.38544596743566,3.2354459674356804,270.0651638311297,-3.084836168870254,263.74488169482504,-9.405118305174938,257.42459955851984,-15.725400441480133,251.10431742221863,-22.04568257778135,244.78403528591872,-28.365964714081258,1.0,1.0,26381.15544483698,26381.15544483698,275.5796491565087,2.429649156508731,275.5796491565087,275.5796491565087,77342.83152783386,77342.63040288074,0.20112495312059764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796491565087,2.429649156508731,1.0,0.002,0.12950564498074696,0.004908337213610821,0.00020003729702205934,0.0017999627075821019,0.10001864851102966,0.10001864851102966,0.0,4.60416123629348e-12,1.0,1.000000892970107,0.000440797404451132,0.092698564762264,0.0,8.266131239009211e-08,0.10617369731694029,0.0,1600116.2970884852,266.63183596614095,5.357190957511193e-07,1.0,1284442.4343989294,2598.3933884239946,,,,,,,,,,,,,,,,,2.0,16540.959350406632,1553.303464637648,0.3722269272102616,6.17534620354742,2.940036022981534
3231.0,-30.121731209276867,5.00405058503159,35.06070683408214,24.096651502791815,4.991111664555405,-26.610446921892937,-40.12801564587278,1.4798273771753074,-6.518151100697025,-6.518151632302779,40.1213277926874,42262.50296447149,25750.574841754,25750.574841754,68013.07780622548,77352.11463976564,77342.5817814802,25750.574841754,103093.1566232342,103093.1566232342,103093.1566232342,130630.15898390498,126112.29459320504,4517.864390699949,0.0,91568.1622871784,56478.55702041021,38988.4502964091,27537.00236067079,66525.45265707989,20892.812837052435,1553.3017155735436,0.0,0.8785001856274144,2.7269117947057695,0.0014947054983599872,1.0,1.0,-6.517714200182581,334151.8202468041,1559771.187550398,4.667851835726506,1559771.187550398,4.667851835726506,0.7587177632265524,0.09269851563852255,4.028046144702076,101325.0,128400.49472121627,1.2672143569821492,1.0,0.0,4.028046144702353,1.2848217296071291,1.2851178868867084,3.1351011987739077,0.0,16540.954823442346,0.0,0.0,22732.649775528083,2318.085154005505,19322.74925013055,1970.3720689665229,0.85,0.8499998654328311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3543093336775,4632.441516551485,6.171713361961906,5.00405058503159,-3.7109501780012324,8.715000763032823,2.9400413408789925,3.5,0.8400118116797122,0.6,0.0002304925697515399,1.000002428809956,0.00023049200993025137,199.0227903012818,0.0,1.1232149047595937e-07,0.31831910400886887,0.03942688698562601,7.77209259792612e-05,0.0001527716437722787,0.0006153712307167262,0.09269851537435705,0.09269851537435705,0.09269851537435705,0.09269859497096297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.60386279365,595.5720759812065,0.0,0.09269851537435705,0.09269851563852255,0.09269851563852255,0.3722267931701879,0.3722267931701879,0.5,9.996181604329207,0.00041837348459239365,0.00041837348459239365,-2.7398527890909463e-11,5.316057354320947e-07,0.00043743212017943733,-2.7398527890909463e-11,27537.00236067079,20892.812837052435,0.7587177632265524,1.0223617441103916,0.6352832078020254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224761078553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.777723861196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58473146321523,260.58473146321523,-12.565268536784743,244.78401267655704,276.3854502498791,127928.21053995266,127929.78728380054,-1.5767438478852118,0.0,nan,276.3854502498791,3.235450249879136,270.0651627352115,-3.0848372647884617,263.7448752205457,-9.405124779454297,257.42458770587996,-15.72541229412002,251.104300191218,-22.04569980878199,244.78401267655704,-28.365987323442937,1.0,1.0,26381.15544483698,26381.15544483698,275.57965646875334,2.4296564687533646,275.57965646875334,275.57965646875334,77342.78473118103,77342.5817814802,0.20294970083341468,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57965646875334,2.4296564687533646,1.0,0.002,0.12950556295031632,0.004908339911376605,0.0002000371756349905,0.0017999628289597422,0.10001858781749524,0.10001858781749524,0.0,4.594732580520677e-12,1.0,1.0000008861540959,0.0004374321475779652,0.09269851563852255,0.0,8.20302016389575e-08,0.10536306826491916,0.0,1600116.312245923,266.63184889930295,5.316331339599856e-07,1.0,1284442.3902388713,2598.393567146639,,,,,,,,,,,,,,,,,2.0,16540.954823442346,1553.3017155735436,0.3722267931701879,6.17534620354742,2.9400413408789925
