time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3232.0,-30.12175433593516,5.004045806975058,35.06070363964794,24.09664577515798,4.991117470671538,-26.61046715527441,-40.12803017450494,1.4798302900040068,-6.518138155871782,-6.5181386848947716,40.12132149911312,42262.46322162502,25750.573300573855,25750.573300573855,68013.03652219888,77352.06785643793,77342.53350083336,25750.573300573855,103093.10680140722,103093.10680140722,103093.10680140722,130630.07830233824,126112.2153044688,4517.862997869432,0.0,91568.12720310267,56478.528925655526,38988.44253049683,27536.971500931013,66525.41403142785,20892.7912464824,1553.2999705541874,0.0,0.8785002796868001,2.7269131106784585,0.0014947054983599872,1.0,1.0,-6.5177033842557535,334151.9910476137,1559770.9154986104,4.6678486356119215,1559770.9154986104,4.6678486356119215,0.7587178294379985,0.09269846654548097,4.028046144702076,101325.0,128400.48525628039,1.2672142635704948,1.0,0.0,4.02804614470024,1.2848217171358771,1.2851178736932736,3.135101229205085,0.0,16540.950299484197,0.0,0.0,22732.641065579275,2318.0842658379033,19322.746302366955,1970.37176837829,0.85,0.8500000614369693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.358833893128,4632.441516551485,6.171706299898135,5.004045806975058,-3.710938683371083,8.71498449034614,2.9400466545842594,3.5,0.840013329881217,0.6,0.00023049200993025137,1.0000024094424431,0.00023049145457435793,199.02280941801297,0.0,1.1141719491300586e-07,0.31575633038345857,0.03942699840282093,7.772079805634785e-05,0.00015277121187390352,0.000615369491010141,0.09269846628067245,0.09269846628067245,0.09269846628067245,0.0926985454911259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.56197357207,595.5720892949369,0.0,0.09269846628067245,0.09269846654548097,0.09269846654548097,0.37222665912445946,0.37222665912445946,0.5,9.996183980322124,0.00041709091999564407,0.00041709091999564407,-2.2168933355715126e-11,5.29022997852735e-07,0.0004353006390260816,-2.2168933355715126e-11,27536.971500931013,20892.7912464824,0.7587178294379985,1.0223617171336694,0.6352829792484935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249008774846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77516108757,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58472239124313,260.58472239124313,-12.565277608756844,244.78399023616583,276.38545454632595,127928.32382389053,127929.88482533628,-1.5610014457543304,0.0,nan,276.38545454632595,3.2354545463259683,270.06516168429135,-3.084838315708623,263.74486882225784,-9.405131177742135,257.4245759602236,-15.725424039776385,251.10428309819426,-22.04571690180572,244.78399023616583,-28.366009763834143,1.0,1.0,26381.15544483698,26381.15544483698,275.5796638305453,2.429663830545337,275.5796638305453,275.5796638305453,77342.73800699809,77342.53350083336,0.20450616472226102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5796638305453,2.429663830545337,1.0,0.002,0.12950548131937203,0.004908342608771215,0.0002000370548691507,0.0017999629495189119,0.10001852743457534,0.10001852743457534,0.0,4.3880623960823595e-12,1.0,1.000000881837003,0.000435300661195015,0.09269846654548097,0.0,8.163045625453105e-08,0.1048496147402213,0.0,1600116.3274191753,266.6318618441282,5.290451667860907e-07,1.0,1284442.346044114,2598.393746009723,,,,,,,,,,,,,,,,,2.0,16540.950299484197,1553.2999705541874,0.37222665912445946,6.17534620354742,2.9400466545842594
3233.0,-30.12177727987294,5.00404104187003,35.06070044930501,24.09664011737334,4.991123321688586,-26.610487219718955,-40.12804470313711,1.4798332615256202,-6.518125204051387,-6.5181257319461325,40.12131522827714,42262.42415891384,25750.571746368587,25750.571746368587,68012.99590528243,77352.02114876597,77342.48553160965,25750.571746368587,103093.05727797824,103093.05727797824,103093.05727797824,130629.99799454643,126112.13639070852,4517.861603837914,0.0,91568.0921389609,56478.50145622298,38988.43409193103,27536.940716568184,66525.37480849921,20892.76971096796,1553.2982289034264,0.0,0.8785003736897008,2.726914427195901,0.0014947054983599872,1.0,1.0,-6.5176913670468934,334152.16192162794,1559770.6444297396,4.66784543741952,1559770.6444297396,4.66784543741952,0.7587178955720881,0.09269841747223823,4.028046144702076,101325.0,128400.47144860927,1.267214127299376,1.0,0.0,4.028046144702583,1.2848217043808168,1.2851178602217026,3.135101260328785,0.0,16540.94577847317,0.0,0.0,22732.63236057925,2318.0833781749375,19322.738802527612,1970.3710036075126,0.85,0.8500000570121062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.363354949181,4632.441516551485,6.171699239910095,5.00404104187003,-3.7109271836247912,8.714968225494822,2.940051964178925,3.5,0.8400148469082643,0.6,0.00023049145457435793,1.0000023904061952,0.00023049090360747403,199.02282838370877,0.0,1.1052849013804956e-07,0.3132377410512325,0.039427108931311065,7.77206701336299e-05,0.00015277078444072802,0.0006153677692895864,0.09269841721059699,0.09269841721059699,0.09269841721059699,0.09269849622476632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.52022008173,595.5721025656418,0.0,0.09269841721059699,0.09269841747223823,0.09269841747223823,0.3722265250488038,0.3722265250488038,0.5,9.996186350969394,0.0004158757252525902,0.0004158757252525902,-1.3983481039758772e-11,5.278947696751857e-07,0.0004343648992630733,-1.3983481039758772e-11,27536.940716568184,20892.76971096796,0.7587178955720881,1.0223617093637654,0.6352827666220745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250395616496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77264249824,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847134148186,260.5847134148186,-12.565286585181354,244.78396796599392,276.3854588636487,127928.4369548691,127929.9815155765,-1.54456070740839,0.0,nan,276.3854588636487,3.2354588636487165,270.0651606841151,-3.084839315884892,263.74486250458256,-9.40513749541742,257.4245643250501,-15.725435674949892,251.1042661455212,-22.045733854478783,244.78396796599392,-28.366032034006054,1.0,1.0,26381.15544483698,26381.15544483698,275.57967123390665,2.4296712339066744,275.57967123390665,275.57967123390665,77342.69138376307,77342.48553160965,0.20585215341998264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57967123390665,2.4296712339066744,1.0,0.002,0.1295053998642514,0.004908345307687936,0.00020003693437716454,0.0017999630702638719,0.10001846718858227,0.10001846718858227,0.0,4.641036253222319e-12,1.0,1.0000008799417985,0.00043436491324655435,0.09269841747223823,0.0,8.14549439084575e-08,0.10462417564924772,0.0,1600116.3426027007,266.6318747959486,5.279087531562254e-07,1.0,1284442.30183043,2598.3939249494306,,,,,,,,,,,,,,,,,2.0,16540.94577847317,1553.2982289034264,0.3722265250488038,6.17534620354742,2.940051964178925
3234.0,-30.121800044218247,5.004036289883511,35.060697263399355,24.096634529437893,4.991129213510725,-26.61050711844481,-40.12805916192008,1.4798362877399427,-6.518112242182838,-6.518112769954792,40.12130897560701,42262.385764892286,25750.5701720734,25750.5701720734,68012.95593696568,77351.97451687514,77342.43780316076,25750.5701720734,103093.00797523416,103093.00797523416,103093.00797523416,130629.91797726066,126112.05776644836,4517.8602108123005,0.0,91568.05709448938,56478.47460028528,38988.42499356012,27536.910002026507,66525.33499558663,20892.748226337713,1553.296490348928,0.0,0.8785004676723263,2.7269157446171652,0.0014947054983599872,1.0,1.0,-6.517678495876396,334152.3329147216,1559770.374146269,4.66784223991737,1559770.374146269,4.66784223991737,0.758717961630414,0.09269836842086832,4.028046144702076,101325.0,128400.461760969,1.2672140316898002,1.0,0.0,4.028046144702233,1.2848216913608204,1.285117846490774,3.1351012920989576,0.0,16540.941260351752,0.0,0.0,22732.623660462556,2318.0824910099327,19322.73124787244,1970.3702332470764,0.85,0.8500000499933174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.367872548003,4632.441516551485,6.171692180236234,5.004036289883511,-3.7109156760435655,8.714951965927076,2.9400572697171996,3.5,0.8400163627763427,0.6,0.00023049090360747403,1.0000023716958562,0.00023049035695444956,199.02284720095466,0.0,1.0965498758069584e-07,0.31076223480369203,0.03942721858629865,7.772054282611741e-05,0.0001527703607813566,0.0006153660627700887,0.09269836815784395,0.09269836815784395,0.09269836815784395,0.09269844717165912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.4785570037,595.5721158078347,0.0,0.09269836815784395,0.09269836842086832,0.09269836842086832,0.37222639095040144,0.37222639095040144,0.5,9.99618872108401,0.00041488213685170194,0.00041488213685170194,-2.665956344571896e-11,5.277719310470275e-07,0.0004342740783727095,-2.665956344571896e-11,27536.910002026507,20892.748226337713,0.758717961630414,1.0223617204103932,0.6352825696811001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522251771501153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77016699199,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847045366061,260.5847045366061,-12.565295463393852,244.78394586648272,276.3854632067349,127928.54980936532,127930.07747099212,-1.5276616267996748,0.0,nan,276.3854632067349,3.2354632067349485,270.0651597386814,-3.0848402613185613,263.7448562706288,-9.405143729371161,257.4245528025787,-15.72544719742126,251.10424933453012,-22.045750665469853,244.78394586648272,-28.366054133517252,1.0,1.0,26381.15544483698,26381.15544483698,275.57967867416613,2.429678674166155,275.57967867416613,275.57967867416613,77342.64487815042,77342.43780316076,0.2070749896520283,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57967867416613,2.429678674166155,1.0,0.002,0.12950531842582713,0.004908348006798706,0.00020003681391467118,0.001799963190474314,0.10001840695733559,0.10001840695733559,0.0,4.388985268971579e-12,1.0,1.0000008797579638,0.00043427410503227293,0.09269836842086832,0.0,8.143788028389068e-08,0.10460225480485484,0.0,1600116.3577994718,266.63188775781714,5.277985906104732e-07,1.0,1284442.2575859495,2598.394104013792,,,,,,,,,,,,,,,,,2.0,16540.941260351752,1553.296490348928,0.37222639095040144,6.17534620354742,2.9400572697171996
3235.0,-30.12182263169498,5.00403155818505,35.06069408653244,24.096630268637114,4.991136599818681,-26.610526708543,-40.12807358577845,1.479840675813386,-6.51809887373264,-6.518099412863883,40.12130286417382,42262.34794111718,25750.567731436877,25750.567731436877,68012.91567255405,77351.92731181694,77342.39322260888,25750.567731436877,103092.96095404576,103092.96095404576,103092.96095404576,130629.84050433987,126111.98166271462,4517.858841625241,0.0,91568.02201392643,56478.44884890613,38988.414627800325,27536.879550294114,66525.29417809444,20892.726955984297,1553.2947547359272,0.0,0.8785005632579351,2.7269171020478007,0.0014947054983599872,1.0,1.0,-6.517655803509058,334152.5091204752,1559770.1099699908,4.667838987878532,1559770.1099699908,4.667838987878532,0.7587180282292061,0.09269831937541949,4.028046144702076,101325.0,128400.45457875295,1.267213960806839,1.0,0.0,4.028046144702943,1.2848216719606265,1.2851178263837202,3.1351013394374903,0.0,16540.936745063373,0.0,0.0,22732.61495138582,2318.081602931258,19322.726817780003,1970.3697815033681,0.85,0.8500001807580019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.372386750882,4632.441516551485,6.171684917963281,5.00403155818505,-3.7109038668419516,8.714935425027,2.94006257127105,3.5,0.8400178775060143,0.6,0.00023049035695444956,1.000002353269262,0.0002304898145498538,199.0228658720023,0.0,1.0879644136084508e-07,0.30832911481663494,0.03942732738274001,7.772041582630363e-05,0.00015276994112814593,0.0006153643723875913,0.09269831912879044,0.09269831912879044,0.09269831912879044,0.0926983998232008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.43733787705,595.5721289125889,0.0,0.09269831912879044,0.09269831937541949,0.09269831937541949,0.37222625685424354,0.37222625685424354,0.5,9.996191140780441,0.0004158118912869213,0.0004158118912869213,-3.126388037344441e-12,5.39131235655077e-07,0.00044360935481790875,-3.126388037344441e-12,27536.879550294114,20892.726955984297,0.7587180282292061,1.0223617424445672,0.635282390904983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522253136616388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.767733872,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846958906903,260.5846958906903,-12.565304109309693,244.78392395073888,276.38546783064703,127928.67900029822,127930.16669109944,-1.4876908012197985,0.0,nan,276.38546783064703,3.2354678306470532,270.0651590546627,-3.084840945337305,263.74485027867826,-9.40514972132172,257.4245415026973,-15.725458497302668,251.10423272671744,-22.045767273282536,244.78392395073888,-28.366076049261096,1.0,1.0,26381.15544483698,26381.15544483698,275.57968687370715,2.429686873707169,275.57968687370715,275.57968687370715,77342.60039955385,77342.39322260888,0.20717694496852346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57968687370715,2.429686873707169,1.0,0.002,0.129505235236335,0.004908350785423548,0.00020003669090988647,0.0017999633133344152,0.10001834545494323,0.10001834545494323,0.0,4.2443015248194715e-12,1.0,1.0000008986659992,0.0004436093579442968,0.09269831937541949,0.0,8.31884519482712e-08,0.10685075923268633,0.0,1600116.3734892881,266.63190112626734,5.391343620431144e-07,1.0,1284442.2119927052,2598.394288536819,,,,,,,,,,,,,,,,,2.0,16540.936745063373,1553.2947547359272,0.37222625685424354,6.17534620354742,2.94006257127105
3236.0,-30.121845045848385,5.0040268339632625,35.06069092145105,24.096624086983525,4.991141811522016,-26.61054636011317,-40.1280842377804,1.4798431257841227,-6.5180861979627025,-6.518086749132414,40.12129685093805,42262.295215266924,25750.566844054378,25750.566844054378,68012.8620593213,77351.8811673639,77342.34779229562,25750.566844054378,103092.91463635,103092.91463635,103092.91463635,130629.76468308529,126111.90715455392,4517.857528531378,0.0,91567.98703656097,56478.40724592869,38988.42198959142,27536.85004673528,66525.2720363267,20892.706326939973,1553.2930805437604,0.0,0.8785006547144276,2.726918388991075,0.0014947054983599872,1.0,1.0,-6.517633189671187,334152.67617868364,1559769.8500358711,4.667835876322012,1559769.8500358711,4.667835876322012,0.7587180919924055,0.0926982709125076,4.028046144702076,101325.0,128400.43687375533,1.267213786072098,1.0,0.0,4.02804614470162,1.2848216616188333,1.2851178153426137,3.1351013646725643,0.0,16540.932232559444,0.0,0.0,22732.60626792883,2318.0807174650704,19322.710856141737,1970.3681538692356,0.85,0.8499998032958599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.376899418045,4632.441516551485,6.171678030248423,5.0040268339632625,-3.7108925812352234,8.714919415198485,2.9400678710251533,3.5,0.8400193917214723,0.6,0.0002304898145498538,1.0000023352120353,0.00023048927630852173,199.02288439978207,0.0,1.0795091711150196e-07,0.30593289909399657,0.03942743533365712,7.772032203721753e-05,0.00015276949251263628,0.0006153625653436172,0.09269827065733628,0.09269827065733628,0.09269827065733628,0.09269835330830256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.3963051948,595.5721419615277,0.0,0.09269827065733628,0.0926982709125076,0.0926982709125076,0.37222612298125324,0.37222612298125324,0.5,9.996193620299735,0.00041879566748548314,0.00041879566748548314,-4.6554760047001764e-11,5.511697054316755e-07,0.00045355946122072055,-4.6554760047001764e-11,27536.85004673528,20892.706326939973,0.7587180919924055,1.0223612768119503,0.6352818097788346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254491125546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76533765628,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846872528993,260.5846872528993,-12.565312747100677,244.7839021955189,276.385472310285,127928.78035054867,127930.26664315946,-1.486292610747407,0.0,nan,276.385472310285,3.235472310285047,270.06515828732915,-3.0848417126708227,263.7448442643733,-9.405155735626693,257.4245302414203,-15.725469758579663,251.104216218469,-22.045783781530986,244.7839021955189,-28.366097804481086,1.0,1.0,26381.15544483698,26381.15544483698,275.57969428157935,2.4296942815793727,275.57969428157935,275.57969428157935,77342.55189020747,77342.34779229562,0.20409791184647474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57969428157935,2.4296942815793727,1.0,0.002,0.1295051501817499,0.0049083534464100225,0.00020003656473913987,0.0017999634395749556,0.10001828236956993,0.10001828236956993,0.0,4.3140955217901844e-12,1.0,1.0000009188194663,0.0004535595077754806,0.0926982709125076,0.0,8.505433153486709e-08,0.10924737005962132,0.0,1600116.388368047,266.6319138020373,5.512162601917225e-07,1.0,1284442.1687664026,2598.3944634804766,,,,,,,,,,,,,,,,,2.0,16540.932232559444,1553.2930805437604,0.37222612298125324,6.17534620354742,2.9400678710251533
3237.0,-30.121867289185673,5.004022131111749,35.0606877609283,24.096619721408956,4.991149047509512,-26.6105656555184,-40.128102398570604,1.4798474129682835,-6.518072771457071,-6.5180733267462685,40.12129065184412,42262.27436859392,25750.564268449587,25750.564268449587,68012.8386370435,77351.83420832187,77342.30200692086,25750.564268449587,103092.86627537044,103092.86627537044,103092.86627537044,130629.68539359485,126111.82920105694,4517.856192537906,0.0,91567.9520021043,56478.398273344705,38988.39303195511,27536.819118224397,66525.2121501795,20892.684718096443,1553.2913205255657,0.0,0.8785007509870912,2.7269197531560576,0.0014947054983599872,1.0,1.0,-6.517616400352949,334152.8532460576,1559769.5820686787,4.667832600908911,1559769.5820686787,4.667832600908911,0.7587181594358247,0.09269822188501653,4.028046144702076,101325.0,128400.42985856756,1.2672137168375777,1.0,0.0,4.028046144703769,1.2848216426732677,1.285117795701101,3.135101410901758,0.0,16540.92772277485,0.0,0.0,22732.597570298414,2318.0798305535955,19322.711020997962,1970.368170679892,0.85,0.8500001357629413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.381407287496,4632.441516551485,6.171670745026702,5.004022131111749,-3.710880719652135,8.714902850763885,2.940073165148556,3.5,0.8400209043281589,0.6,0.00023048927630852173,1.0000023174160169,0.00023048874217021894,199.02290278636647,0.0,1.0712234241080497e-07,0.3035847183922213,0.03942754245599953,7.772016213475558e-05,0.00015276911417376615,0.00061536104137719,0.09269822163731946,0.09269822163731946,0.09269822163731946,0.09269830480457235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.3543041742,595.5721553162543,0.0,0.09269822163731946,0.09269822188501653,0.09269822188501653,0.37222598954970293,0.37222598954970293,0.5,9.99619611425004,0.0004215825871369816,0.0004215825871369816,-1.5347723092418164e-11,5.552892048399372e-07,0.0004569263933262846,-1.5347723092418164e-11,27536.819118224397,20892.684718096443,0.7587181594358247,1.0223618450626766,0.6352820682959653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522255835241216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76298947558,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846788213109,260.5846788213109,-12.56532117868909,244.7838806195442,276.38547702308324,127928.9054950975,127930.35630665235,-1.4508115548570126,0.0,nan,276.38547702308324,3.235477023083263,270.06515774237204,-3.0848422576279404,263.7448384616624,-9.405161538337552,257.4245191809548,-15.725480819045174,251.10419990024883,-22.045800099751148,244.7838806195442,-28.366119380455785,1.0,1.0,26381.15544483698,26381.15544483698,275.57970240702895,2.4297024070289694,275.57970240702895,275.57970240702895,77342.50730208642,77342.30200692086,0.20529516556416638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57970240702895,2.4297024070289694,1.0,0.002,0.12950506449506632,0.004908356247942674,0.00020003643790397258,0.0017999635664536593,0.10001821895198629,0.10001821895198629,0.0,4.357631876866774e-12,1.0,1.0000009256390026,0.0004569264086740077,0.09269822188501653,0.0,8.568567781976428e-08,0.11005829392524896,0.0,1600116.4041155658,266.6319272285429,5.553045525630296e-07,1.0,1284442.1229502475,2598.394648905717,,,,,,,,,,,,,,,,,2.0,16540.92772277485,1553.2913205255657,0.37222598954970293,6.17534620354742,2.940073165148556
3238.0,-30.121889287892117,5.00401744120567,35.060684614076415,24.09661462241786,4.991155397272053,-26.610584819376992,-40.128113015647955,1.4798509279406802,-6.518059783177421,-6.518060356001074,40.121284725355046,42262.2231293038,25750.562720782265,25750.562720782265,68012.78585008606,77351.78776378652,77342.25857069266,25750.562720782265,103092.82129147493,103092.82129147493,103092.82129147493,130629.61099535075,126111.75606211998,4517.854933230773,0.0,91567.91702066021,56478.358430119646,38988.398433933966,27536.789703875824,66525.18813780979,20892.664173040524,1553.289643086734,0.0,0.8785008437766719,2.7269210712367196,0.0014947054983599872,1.0,1.0,-6.5175889885766765,334153.024355091,1559769.3258858696,4.667829443998584,1559769.3258858696,4.667829443998584,0.7587182237913472,0.09269817361335793,4.028046144702076,101325.0,128400.41516007895,1.2672135717747737,1.0,0.0,4.028046144704006,1.2848216273319266,1.2851177796699156,3.1351014483362616,0.0,16540.92321566513,0.0,0.0,22732.588885828864,2318.078944984155,19322.70297568348,1970.3673502861307,0.85,0.8500001065751446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.385913938628,4632.441516551485,6.1716637079896515,5.00401744120567,-3.710869197302965,8.714886638508634,2.9400784578449546,3.5,0.8400224165271298,0.6,0.00023048874217021894,1.0000022919295999,0.00023048821390745907,199.02292097073928,0.0,1.0630575551029603e-07,0.3012705111161789,0.039427648761755044,7.772006865345644e-05,0.0001527686735167625,0.0006153592663904453,0.09269817337434995,0.09269817337434995,0.09269817337434995,0.0926982592948418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.3132205004,595.5721683860368,0.0,0.09269817337434995,0.09269817361335793,0.09269817361335793,0.37222585655278057,0.37222585655278057,0.5,9.996198691355968,0.0004268631485615515,0.0004268631485615515,-1.4665602066088468e-11,5.728236374125117e-07,0.00047136742438169676,-1.4665602066088468e-11,27536.789703875824,20892.664173040524,0.7587182237913472,1.0223614205974834,0.6352815273781081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257169113746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.760675268306,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846705001079,260.5846705001079,-12.565329499892073,244.78385922442283,276.385481775799,127929.01827586257,127930.45009368192,-1.4318178193480864,0.0,nan,276.385481775799,3.2354817757990304,270.06515726552004,-3.0848427344799347,263.7448327552434,-9.40516724475657,257.42450824496774,-15.725491755032238,251.10418373469454,-22.045816265305433,244.78385922442283,-28.36614077557715,1.0,1.0,26381.15544483698,26381.15544483698,275.57971035261176,2.429710352611778,275.57971035261176,275.57971035261176,77342.46073800742,77342.25857069266,0.20216731475375127,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57971035261176,2.429710352611778,1.0,0.002,0.1295049761007463,0.004908358978483395,0.000200036306700825,0.0017999636975998823,0.1000181533504125,0.1000181533504125,0.0,4.300707359683464e-12,1.0,1.0000009548884623,0.00047136743904729883,0.09269817361335793,0.0,8.83937126313763e-08,0.11353660399411855,0.0,1600116.419368507,266.63194021682256,5.728383030145778e-07,1.0,1284442.0786758256,2598.3948280913305,,,,,,,,,,,,,,,,,2.0,16540.92321566513,1553.289643086734,0.37222585655278057,6.17534620354742,2.9400784578449546
3239.0,-30.121911128319418,5.004012766405857,35.06068147564306,24.096609593275957,4.991161762745461,-26.610603839213006,-40.12812733473254,1.479854472806619,-6.518046681858664,-6.518047263338449,40.12127867452819,42262.18815916391,25750.5609060908,25750.5609060908,68012.74906525471,77351.7414070315,77342.2136536077,25750.5609060908,103092.7745596985,103092.7745596985,103092.7745596985,130629.53419560417,126111.68050810316,4517.853687501,0.0,91567.88206972979,56478.33482221675,38988.38583057005,27536.759635905666,66525.14546647572,20892.643164956087,1553.287931609963,0.0,0.8785009376997313,2.726922401832471,0.0014947054983599872,1.0,1.0,-6.5175688074859295,334153.19707316044,1559769.06432671,4.667826248525193,1559769.06432671,4.667826248525193,0.7587182893412703,0.09269812528667837,4.028046144702076,101325.0,128400.40463729728,1.2672134679229932,1.0,0.0,4.028046144701301,1.2848216118385998,1.2851177634942588,3.135101486141628,0.0,16540.918712714738,0.0,0.0,22732.580208934618,2318.078060187181,19322.69490053246,1970.3665268498887,0.85,0.850000075791574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3904172377315,4632.441516551485,6.1716566119281255,5.004012766405857,-3.710857581193466,8.714870347599323,2.940083746608474,3.5,0.8400239276024212,0.6,0.00023048821390745907,1.000002275439723,0.0002304876894466148,199.02293902427968,0.0,1.0513639750946311e-07,0.29795655054181847,0.039427753898152555,7.771994257687004e-05,0.00015276827133058903,0.0006153576463659798,0.0926981250422767,0.0926981250422767,0.0926981250422767,0.0926982122987001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.27134692663,595.5721817065948,0.0,0.0926981250422767,0.09269812528667837,0.09269812528667837,0.3722257242607269,0.3722257242607269,0.5,9.996201307588167,0.0004324613495896301,0.0004324613495896301,3.5413449950283393e-11,5.814798100800544e-07,0.0004784558525443572,3.5413449950283393e-11,27536.759635905666,20892.643164956087,0.7587182893412703,1.0223615234261856,0.6352814091997929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225848831666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75736130773,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846622850366,260.5846622850366,-12.565337714963391,244.78383800475459,276.3854865653245,127929.13017133057,127930.54372715102,-1.4135558204256906,0.0,nan,276.3854865653245,3.2354865653245497,270.06515685320716,-3.084843146792821,263.74482714109087,-9.405172858909111,257.42449742897696,-15.725502571023014,251.10416771686536,-22.045832283134615,244.78383800475459,-28.366161995245392,1.0,1.0,26381.15544483698,26381.15544483698,275.57971824879075,2.4297182487907776,275.57971824879075,275.57971824879075,77342.41459961538,77342.2136536077,0.20094600768061355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57971824879075,2.4297182487907776,1.0,0.002,0.12950488637665034,0.004908361736006566,0.000200036173493813,0.0017999638304580323,0.10001808674690649,0.10001808674690649,0.0,3.95184536136628e-12,1.0,1.0000009692456096,0.00047845581713090723,0.09269812528667837,0.0,8.972293134778137e-08,0.1152439044354479,0.0,1600116.4347412193,266.6319533181413,5.814443966301042e-07,1.0,1284442.0339850788,2598.395008961877,,,,,,,,,,,,,,,,,2.0,16540.918712714738,1553.287931609963,0.3722257242607269,6.17534620354742,2.940083746608474
3240.0,-30.121932807913826,5.004008100255179,35.06067834187354,24.096603446546965,4.991166906063648,-26.610622836517475,-40.128141653817124,1.479856934666205,-6.518033942126237,-6.518034522599898,40.12127253258349,42262.153864519416,25750.5598737545,25750.5598737545,68012.71373827392,77351.69567785454,77342.16631101555,25750.5598737545,103092.72618477006,103092.72618477006,103092.72618477006,130629.45562111742,126111.60317028961,4517.852450827811,0.0,91567.84718310914,56478.31132927034,38988.373170932005,27536.729436347363,66525.10260727938,20892.622040914517,1553.2862221761761,0.0,0.878501030062174,2.7269236967729498,0.0014947054983599872,1.0,1.0,-6.5175568279419736,334153.3651470061,1559768.798830277,4.6678231061479165,1559768.798830277,4.6678231061479165,0.7587183543059803,0.09269807718314461,4.028046144702076,101325.0,128400.39166476755,1.267213339894079,1.0,0.0,4.02804614470215,1.284821601404132,1.2851177523835122,3.13510151160284,0.0,16540.91421220192,0.0,0.0,22732.571548005868,2318.0771770182346,19322.68791407004,1970.3658144289886,0.85,0.8500000923021422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.3949177582235,4632.441516551485,6.171649707499395,5.004008100255179,-3.7108462309302066,8.714854331185386,2.94008903211254,3.5,0.84002543774644,0.6,0.0002304876894466148,1.0000022586837634,0.00023048716884898883,199.0229569448767,0.0,1.0437973863052212e-07,0.2958121792788997,0.039427858277891185,7.771981650047242e-05,0.00015276787294614237,0.0006153560416550454,0.09269807693310987,0.09269807693310987,0.09269807693310987,0.09269816404764143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.22904265166,595.572195162748,0.0,0.09269807693310987,0.09269807718314461,0.09269807718314461,0.37222559271398986,0.37222559271398986,0.5,9.99620392176291,0.00043691449570815166,0.00043691449570815166,-4.672529030358419e-11,5.804736815662181e-07,0.00047769465794544885,-4.672529030358419e-11,27536.729436347363,20892.622040914517,0.7587183543059803,1.0223616510563902,0.635281302969309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259798028225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.755216936464,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846540603168,260.5846540603168,-12.565345939683198,244.78381694530742,276.38549117533114,127929.22706696227,127930.64228298845,-1.415216026153736,0.0,nan,276.38549117533114,3.2354911753311626,270.0651563293242,-3.0848436706757525,263.74482148331674,-9.405178516683236,257.4244866373118,-15.725513362688162,251.10415179130925,-22.045848208690728,244.78381694530742,-28.366183054692556,1.0,1.0,26381.15544483698,26381.15544483698,275.5797255124374,2.4297255124374146,275.5797255124374,275.5797255124374,77342.3667297657,77342.16631101555,0.20041875014430843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797255124374,2.4297255124374146,1.0,0.002,0.12950479679667712,0.0049083644320516,0.00020003604036466783,0.0017999639643895434,0.10001802018233391,0.10001802018233391,0.0,4.754211347518522e-12,1.0,1.0000009677041248,0.00047769470467073916,0.09269807718314461,0.0,8.95801655469086e-08,0.11506052614403596,0.0,1600116.449676373,266.63196605787374,5.805204068565217e-07,1.0,1284441.990496039,2598.3951849689565,,,,,,,,,,,,,,,,,2.0,16540.91421220192,1553.2862221761761,0.37222559271398986,6.17534620354742,2.94008903211254
3241.0,-30.121954252406912,5.004003454084344,35.06067521073864,24.096599115896993,4.991174048152506,-26.610641422350792,-40.128152166120685,1.4798612172250318,-6.518020584140004,-6.518021163590455,40.12126634060995,42262.10464831093,25750.557467036502,25750.557467036502,68012.66211534743,77351.6491695233,77342.1201210247,25750.557467036502,103092.6775880612,103092.6775880612,103092.6775880612,130629.37612844729,126111.52493083029,4517.851197617004,0.0,91567.81223838888,56478.2736085104,38988.37625542054,27536.69854038609,66525.07479580663,20892.600452710314,1553.2844649991398,0.0,0.8785011259643368,2.7269250545690515,0.0014947054983599872,1.0,1.0,-6.517544354615666,334153.5413788746,1559768.5311712697,4.667819843341871,1559768.5311712697,4.667819843341871,0.7587184216026712,0.09269802883011456,4.028046144702076,101325.0,128400.37991711184,1.2672132239537315,1.0,0.0,4.028046144702463,1.2848215824437725,1.2851177327498724,3.1351015578681367,0.0,16540.909714183097,0.0,0.0,22732.562872653354,2318.076292378473,19322.679097722343,1970.36491541172,0.85,0.8500000288558309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.399413862945,4632.441516551485,6.1716424802187815,5.004003454084344,-3.7108344109692744,8.71483786505362,2.9400943124344283,3.5,0.8400269464098367,0.6,0.00023048716884898883,1.0000022341901613,0.00023048665389797436,199.02297467113917,0.0,1.036108788974209e-07,0.2936332307952908,0.03942796188877008,7.771972394206655e-05,0.00015276744490692228,0.0006153543174933151,0.09269802859116856,0.09269802859116856,0.09269802859116856,0.09269811545741258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.18653834506,595.5722086814968,0.0,0.09269802859116856,0.09269802883011456,0.09269802883011456,0.37222546178017313,0.37222546178017313,0.5,9.996206527247493,0.0004400770274628485,0.0004400770274628485,5.286437954055145e-12,5.794504431833047e-07,0.00047680897478130646,5.286437954055145e-12,27536.69854038609,20892.600452710314,0.7587184216026712,1.022361302472892,0.6352808287406074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222610980953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75303798798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58464603078113,260.58464603078113,-12.565353969218847,244.78379607572973,276.3854959858379,127929.34801101584,127930.72964179558,-1.3816307797386083,0.0,nan,276.3854959858379,3.235495985837929,270.0651560038133,-3.0848439961866916,263.7448160217898,-9.405183978210175,257.42447603976774,-15.725523960232238,251.1041360577484,-22.04586394225157,244.78379607572973,-28.366203924270252,1.0,1.0,26381.15544483698,26381.15544483698,275.57973352770006,2.4297335277000798,275.57973352770006,275.57973352770006,77342.32265963675,77342.1201210247,0.20253861205128487,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57973352770006,2.4297335277000798,1.0,0.002,0.12950470738197295,0.004908367237223987,0.0002000359077450406,0.0017999640968515453,0.1000179538725203,0.1000179538725203,0.0,4.5965856988738896e-12,1.0,1.0000009659102287,0.0004768089694948685,0.09269802883011456,0.0,8.941403007882577e-08,0.11484713069544816,0.0,1600116.4653361689,266.63197941586,5.794451567453507e-07,1.0,1284441.9448961313,2598.3953695190776,,,,,,,,,,,,,,,,,2.0,16540.909714183097,1553.2844649991398,0.37222546178017313,6.17534620354742,2.9400943124344283
3242.0,-30.12197991216714,5.003998818824071,35.06067209092058,24.096593423187755,4.991180127257379,-26.610663908241634,-40.128170780930645,1.4798641225061453,-6.518007702469447,-6.518008293107908,40.12126040499964,42262.07093015518,25750.55616384026,25750.55616384026,68012.62709399544,77351.60147730076,77342.07596818976,25750.55616384026,103092.63213203002,103092.63213203002,103092.63213203002,130629.30125017598,126111.45124191015,4517.85000826583,0.0,91567.77738239898,56478.253885487975,38988.35944101223,27536.669118145954,66525.02855915818,20892.579896889987,1553.2827893600613,0.0,0.878501218245308,2.726926362544695,0.0014947054983599872,1.0,1.0,-6.5175222653807054,334153.71116544836,1559768.2745938883,4.667816703737298,1559768.2745938883,4.667816703737298,0.7587184857852802,0.09269798123934116,4.028046144702076,101325.0,128400.3662207929,1.2672130887815731,1.0,0.0,4.028046144700805,1.284821569915175,1.2851177195567325,3.13510158843925,0.0,16540.905220151486,0.0,0.0,22732.554219328973,2318.0754099849564,19322.671665907612,1970.3641575775227,0.85,0.8500000254911075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.403908474628,4632.441516551485,6.171635519643232,5.003998818824071,-3.7108229588106343,8.714821777634706,2.940099591006652,3.5,0.8400284545733292,0.6,0.00023048665389797436,1.00000267335801,0.0002304860377262792,199.02299588179312,0.0,1.0248708271054732e-07,0.29044839240169107,0.03942806437585279,7.771956004321263e-05,0.00015276709385476174,0.0006153529034390133,0.09269798100789112,0.09269798100789112,0.09269798100789112,0.09269806965747525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.145012866,595.5722218945099,0.0,0.09269798100789112,0.09269798123934116,0.09269798123934116,0.3722253313267461,0.3722253313267461,0.5,9.996209186845272,0.0004446269098252742,0.0004446269098252742,8.526512829121202e-13,5.906384785703267e-07,0.00048602772722006193,8.526512829121202e-13,27536.669118145954,20892.579896889987,0.7587184857852802,1.0223614866022102,0.6352807634283558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222623840642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74985314959,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58463768110215,260.58463768110215,-12.565362318897826,244.7837746237455,276.38550073846443,127929.43610399666,127930.8728215292,-1.4367175325407957,0.0,nan,276.38550073846443,3.2355007384644523,270.0651555155172,-3.084844484482801,263.7448102925726,-9.405189707427382,257.42446506962716,-15.725534930372817,251.10411984668596,-22.045880153314016,244.7837746237455,-28.366225376254476,1.0,1.0,26381.15544483698,26381.15544483698,275.5797412901155,2.429741290115544,275.5797412901155,275.5797412901155,77342.27463005015,77342.07596818976,0.19866186038416345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797412901155,2.429741290115544,1.0,0.002,0.1295046162390236,0.004908369961179773,0.00020003577225504663,0.001799964232307955,0.10001788612752331,0.10001788612752331,0.0,4.5630014523789786e-12,1.0,1.000000984582324,0.00048602772636741065,0.09269798123934116,0.0,9.11427482995526e-08,0.11706756488495633,0.0,1600116.4804550465,266.63199229753053,5.906376259190438e-07,1.0,1284441.9009639518,2598.3955473196343,,,,,,,,,,,,,,,,,2.0,16540.905220151486,1553.2827893600613,0.3722253313267461,6.17534620354742,2.940099591006652
3243.0,-30.122000763379674,5.003994192179003,35.06066897338994,24.09658720660957,4.991185239177852,-26.61068216312261,-40.12818503016604,1.4798666389206319,-6.5179949656819645,-6.517995550059275,40.12125423166643,42262.03991588574,25750.555132668494,25750.555132668494,68012.59504855424,77351.55548884923,77342.02801475329,25750.555132668494,103092.58314742178,103092.58314742178,103092.58314742178,130629.2219133916,126111.37311515317,4517.848798238418,0.0,91567.74188609693,56478.23204488212,38988.34426801646,27536.63876596981,66524.98303398627,20892.558663355234,1553.2810725525358,0.0,0.8785013107401585,2.726927657805085,0.0014947054983599872,1.0,1.0,-6.517514712206946,334153.87927158066,1559768.007740074,4.667813556856499,1559768.007740074,4.667813556856499,0.7587185509792347,0.09269793352803031,4.028046144702076,101325.0,128400.35736829406,1.2672130014142025,1.0,0.0,4.02804614470455,1.284821559414867,1.2851177082622922,3.1351016140611208,0.0,16540.900640959215,0.0,0.0,22732.545407041136,2318.0745113816783,19322.664621331693,1970.363439230695,0.85,0.8500000451047918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.408399292062,4632.441516551485,6.171628629890981,5.003994192179003,-3.7108116033533007,8.714805795532303,2.94010486512661,3.5,0.8400299614647457,0.6,0.0002304860377262792,1.0000021723801074,0.00023048553702408354,199.023013117649,0.0,1.2263233674743983e-07,0.3475400423422445,0.03942818700818954,7.771943458239223e-05,0.00015276660314388697,0.0006153509268329659,0.09269793328025232,0.09269793328025232,0.09269793328025232,0.09269802099087623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.10247219837,595.5722354259971,0.0,0.09269793328025232,0.09269793352803031,0.09269793352803031,0.37222520149941324,0.37222520149941324,0.5,9.996211818568455,0.00044727480593564906,0.00044727480593564906,4.0472514228895307e-11,5.843772896696464e-07,0.0004808378523080137,4.0472514228895307e-11,27536.63876596981,20892.558663355234,0.7587185509792347,1.022361704531484,0.6352807319664391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522263922811678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80694479953,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846294187027,260.5846294187027,-12.565370581297259,244.78375351702104,276.38550532038977,127929.53820618511,127930.95990582307,-1.421699637956332,0.0,nan,276.38550532038977,3.235505320389791,270.0651549597133,-3.084845040286666,263.74480459903805,-9.40519540096193,257.42445423836244,-15.725545761637534,251.1041038776916,-22.045896122308363,244.78375351702104,-28.366246482978937,1.0,1.0,26381.15544483698,26381.15544483698,275.57974848540334,2.4297484854033655,275.57974848540334,275.57974848540334,77342.22675488048,77342.02801475329,0.19874012719083112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57974848540334,2.4297484854033655,1.0,0.002,0.1295045260695235,0.004908372658084372,0.0002000356382162842,0.0017999643663901533,0.1000178191081421,0.1000178191081421,0.0,4.606437627174831e-12,1.0,1.000000974070587,0.00048083781183549945,0.09269793352803031,0.0,9.016946806989625e-08,0.11581743905447298,0.0,1600116.495379056,266.632005034318,5.843368171554175e-07,1.0,1284441.8574666018,2598.395723360404,,,,,,,,,,,,,,,,,2.0,16540.900640959215,1553.2810725525358,0.37222520149941324,6.17534620354742,2.94010486512661
3244.0,-30.12202178056296,5.003989584811935,35.060665857783846,24.096582910884194,4.991192352252015,-26.610700367281098,-40.12819927940143,1.4798709381092021,-6.51798164572898,-6.517982226693038,40.12124805168755,42262.00796481524,25750.55281076232,25750.55281076232,68012.56077557756,77351.5092734732,77341.98173696733,25750.55281076232,103092.53454772965,103092.53454772965,103092.53454772965,130629.14246241952,126111.29489413896,4517.847568280557,0.0,91567.70705005563,56478.21151527334,38988.32837198032,27536.607914689863,66524.93628667018,20892.537105936746,1553.2793181936165,0.0,0.8785014064028702,2.7269290119989464,0.0014947054983599872,1.0,1.0,-6.517504151587389,334154.0550319923,1559767.7405997212,4.667810302198449,1559767.7405997212,4.667810302198449,0.7587186181632515,0.0926978855848206,4.028046144702076,101325.0,128400.35029743018,1.2672129316302017,1.0,0.0,4.028046144700967,1.2848215403356238,1.2851176885353048,3.1351016606165096,0.0,16540.896157242845,0.0,0.0,22732.536758669183,2318.073629493169,19322.65578898051,1970.362538581525,0.85,0.8499999799455601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.412885741144,4632.441516551485,6.171621437265372,5.003989584811935,-3.7107998070460804,8.714789391858016,2.940110134120055,3.5,0.8400314668914443,0.6,0.00023048553702408354,1.0000021896721423,0.000230485032337429,199.02303049070093,0.0,9.965125965504344e-08,0.2824116698623931,0.039428286659449197,7.771930912175915e-05,0.00015276622790232438,0.0006153494153426364,0.0926978853539852,0.0926978853539852,0.0926978853539852,0.09269797242076712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.05999175675,595.5722489375725,0.0,0.0926978853539852,0.0926978855848206,0.0926978855848206,0.3722250720865212,0.3722250720865212,0.5,9.996214431134415,0.0004486313061988767,0.0004486313061988767,-1.8985701899509877e-11,5.809640697407303e-07,0.0004780751056614463,-1.8985701899509877e-11,27536.607914689863,20892.537105936746,0.7587186181632515,1.0223619077588721,0.6352806980934067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226517320359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74181642705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846213945474,260.5846213945474,-12.565378605452565,244.78373268230564,276.38551010679413,127929.66119226426,127931.04189748867,-1.3807052244195552,0.0,nan,276.38551010679413,3.235510106794152,270.06515462189464,-3.084845378105342,263.7447991369941,-9.40520086300586,257.4244436520955,-15.7255563479045,251.10408816720042,-22.04591183279956,244.78373268230564,-28.366267317694337,1.0,1.0,26381.15544483698,26381.15544483698,275.5797564548657,2.4297564548656965,275.5797564548657,275.5797564548657,77342.18297290838,77341.98173696733,0.2012359410582576,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797564548657,2.4297564548656965,1.0,0.002,0.1295044364182382,0.004908375459525946,0.00020003550521650748,0.0017999644998812835,0.10001775260825374,0.10001775260825374,0.0,5.0977911128513576e-12,1.0,1.0000009684750455,0.0004780751246471482,0.0926978855848206,0.0,8.965135625853512e-08,0.11515195047995974,0.0,1600116.5109909961,266.632018354271,5.809830554426298e-07,1.0,1284441.811988727,2598.395907416691,,,,,,,,,,,,,,,,,2.0,16540.896157242845,1553.2793181936165,0.3722250720865212,6.17534620354742,2.940110134120055
