time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3245.0,-30.12204255352273,5.003984983183832,35.06066274989038,24.096576834004395,4.99119743140445,-26.61071855503166,-40.1282096869312,1.4798734329109633,-6.5179690562440555,-6.517969639280586,40.12124204345026,42261.96138434978,25750.552132757708,25750.552132757708,68012.5135171075,77351.4640325861,77341.93554404956,25750.552132757708,103092.48767680727,103092.48767680727,103092.48767680727,130629.06608804656,126111.21970634433,4517.846381702234,0.0,91567.67225908644,56478.175321056144,38988.32993114477,27536.578411239283,66524.90834238405,20892.516474092157,1553.277645461528,0.0,0.8785014974269141,2.7269302913320743,0.0014947054983599872,1.0,1.0,-6.517489894977302,334154.2210851895,1559767.4808824416,4.667807205358611,1559767.4808824416,4.667807205358611,0.7587186818230366,0.09269783837066187,4.028046144702076,101325.0,128400.33726922434,1.267212803051807,1.0,0.0,4.028046144700166,1.2848215297062073,1.2851176772549722,3.13510168655342,0.0,16540.891669506495,0.0,0.0,22732.5281214868,2318.072748745678,19322.6487701144,1970.361822856368,0.85,0.8499999941427816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.417370572992,4632.441516551485,6.1716146410399535,5.003984983183832,-3.7107885670237724,8.714773550207605,2.9401154012179544,3.5,0.8400329717765584,0.6,0.000230485032337429,1.000002164228086,0.0002304845335163282,199.0230476618774,0.0,1.0044426743243335e-07,0.2846590539035161,0.03942838710371663,7.771921748641468e-05,0.00015276581485101432,0.0006153477515528994,0.09269783812654034,0.09269783812654034,0.09269783812654034,0.09269792568769918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487983.0182754079,595.5722622090894,0.0,0.09269783812654034,0.09269783837066187,0.09269783837066187,0.37222494295343467,0.37222494295343467,0.5,9.996217057474903,0.000450315729722206,0.000450315729722206,2.7114310796605423e-11,5.830365239489765e-07,0.0004797443032771298,2.7114310796605423e-11,27536.578411239283,20892.516474092157,0.7587186818230366,1.0223616268220497,0.6352802647519625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266433548539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74406381109,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58461340261965,260.58461340261965,-12.565386597380325,244.78371209383778,276.38551471140664,127929.75815369145,127931.1333135645,-1.3751598730496313,0.0,nan,276.38551471140664,3.2355147114066654,270.065154187891,-3.084845812108995,263.74479366437384,-9.405206335626133,257.4244331408598,-15.725566859140201,251.10407261734895,-22.04592738265103,244.78371209383778,-28.3662879061622,1.0,1.0,26381.15544483698,26381.15544483698,275.5797636981927,2.429763698192744,275.5797636981927,275.5797636981927,77342.13542492638,77341.93554404956,0.19988087682577316,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797636981927,2.429763698192744,1.0,0.002,0.12950434645335854,0.004908378124240376,0.0002000353714298079,0.0017999646325989643,0.10001768571490395,0.10001768571490395,0.0,4.02877210758934e-12,1.0,1.0000009718559024,0.000479744276162819,0.09269783837066187,0.0,8.996432821671136e-08,0.11555394088360237,0.0,1600116.5257542005,266.6320309437559,5.830094096381799e-07,1.0,1284441.769022598,2598.396081307537,,,,,,,,,,,,,,,,,2.0,16540.891669506495,1553.277645461528,0.37222494295343467,6.17534620354742,2.9401154012179544
3246.0,-30.122063190853442,5.003980394037413,35.06065963969185,24.096571350842737,4.99120314053597,-26.610736557712134,-40.1282238663174,1.4798765074011608,-6.517956120064014,-6.517956689538533,40.12123576109356,42261.93095018864,25750.55063012843,25750.55063012843,68012.48158031706,77351.41859541956,77341.88661630536,25750.55063012843,103092.4372464338,103092.4372464338,103092.4372464338,130628.9846498408,126111.13951255323,4517.845137287565,0.0,91567.63747560247,56478.15550331995,38988.31330253614,27536.54740340701,66524.86070594315,20892.494781253998,1553.2758925012706,0.0,0.8785015914552825,2.726931607691345,0.0014947054983599872,1.0,1.0,-6.517488097399337,334154.39191739185,1559767.2093165522,4.667804006305417,1559767.2093165522,4.667804006305417,0.7587187484030418,0.09269779061616086,4.028046144702076,101325.0,128400.32752590801,1.2672127068927512,1.0,0.0,4.028046144703786,1.284821516352678,1.2851176632574355,3.1351017191374577,0.0,16540.887185962183,0.0,0.0,22732.5194861627,2318.071868187679,19322.645662042745,1970.3615059212623,0.85,0.850000180305771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.421850337287,4632.441516551485,6.171607654687847,5.003980394037413,-3.710777053128298,8.714757447165711,2.9401206623681633,3.5,0.8400344749623324,0.6,0.0002304845335163282,1.0000021500979475,0.00023048403795307128,199.02306472094392,0.0,9.927689572440766e-08,0.28135072248297127,0.03942848638061235,7.77190926411064e-05,0.0001527654408752218,0.0006153462451611501,0.0926977903706321,0.0926977903706321,0.0926977903706321,0.09269787574225102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.975544157,595.5722757972028,0.0,0.0926977903706321,0.09269779061616086,0.09269779061616086,0.3722248141243033,0.3722248141243033,0.5,9.996219619375506,0.0004493021751272863,0.0004493021751272863,4.547473508864641e-12,5.694745368600707e-07,0.00046859213921379705,4.547473508864641e-12,27536.54740340701,20892.494781253998,0.7587187484030418,1.0223618788312774,0.6352802621714181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267679248249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.740755479674,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846055066613,260.5846055066613,-12.565394493338658,244.78369173599955,276.3855192773275,127929.86240013437,127931.2210468227,-1.3586466883504844,0.0,nan,276.3855192773275,3.235519277327512,270.0651537690608,-3.0848462309391493,263.74478826079127,-9.40521173920871,257.424422752526,-15.72557724747395,251.10405724426272,-22.045942755737258,244.78369173599955,-28.366308264000423,1.0,1.0,26381.15544483698,26381.15544483698,275.5797709874557,2.429770987455697,275.5797709874557,275.5797709874557,77342.08983231484,77341.88661630536,0.2032160094822757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797709874557,2.429770987455697,1.0,0.002,0.12950425858057868,0.004908380851323469,0.00020003524102354413,0.0017999647638841853,0.10001762051177207,0.10001762051177207,0.0,4.907729604652911e-12,1.0,1.0000009492680517,0.00046859213466632355,0.09269779061616086,0.0,8.787298011296312e-08,0.11286772214136136,0.0,1600116.5409016316,266.63204387993596,5.694699893865618e-07,1.0,1284441.7248199254,2598.3962602029233,,,,,,,,,,,,,,,,,2.0,16540.887185962183,1553.2758925012706,0.3722248141243033,6.17534620354742,2.9401206623681633
3247.0,-30.122083610457615,5.003975823574447,35.06065653531904,24.096567334514134,4.991210505909558,-26.61075419881975,-40.12823420399798,1.4798810934232443,-6.517942827642628,-6.517943400611608,40.12122970836418,42261.88555063433,25750.548383100475,25750.548383100475,68012.4339337348,77351.37252365702,77341.84193527198,25750.548383100475,103092.39031837246,103092.39031837246,103092.39031837246,130628.90744048526,126111.0635313508,4517.84390913446,0.0,91567.60264349301,56478.121280095904,38988.31262599678,27536.51712211279,66524.82974810957,20892.47363253521,1553.2741660088727,0.0,0.8785016864477907,2.726932958302392,0.0014947054983599872,1.0,1.0,-6.517471935150638,334154.5672245535,1559766.9476769431,4.667800774450502,1559766.9476769431,4.667800774450502,0.7587188147246777,0.092697743023432,4.028046144702076,101325.0,128400.31104578436,1.2672125442465765,1.0,0.0,4.028046144703003,1.2848214959209094,1.285117642184214,3.135101768993156,0.0,16540.88270444254,0.0,0.0,22732.510838766862,2318.0709863987054,19322.632048331092,1970.3601177090131,0.85,0.8499999047786337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.42632677414,4632.441516551485,6.171600494863426,5.003975823574447,-3.710765280252597,8.714741103827045,2.9401259196142995,3.5,0.840035977032657,0.6,0.00023048403795307128,1.0000021274144626,0.00023048354761903868,199.02308160003756,0.0,9.862851815275161e-08,0.27951322044489807,0.039428585009130504,7.771900162099959e-05,0.0001527650363320717,0.000615344615642674,0.09269774279776867,0.09269774279776867,0.09269774279776867,0.09269782864233393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.93385735987,595.5722890569248,0.0,0.09269774279776867,0.092697743023432,0.092697743023432,0.37222468530497566,0.37222468530497566,0.5,9.996222194959506,0.0004489437209826974,0.0004489437209826974,1.0516032489249483e-11,5.729689860345388e-07,0.0004714654609756508,1.0516032489249483e-11,27536.51712211279,20892.47363253521,0.7587188147246777,1.0223616383725884,0.6352798753586482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268916814847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73891797764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845978595825,260.5845978595825,-12.565402140417461,244.7836716195216,276.3855240996477,127929.98504330798,127931.30086543238,-1.3158221244252024,0.0,nan,276.3855240996477,3.235524099647705,270.0651536036219,-3.0848463963780546,263.74478310759235,-9.405216892407623,257.424412611567,-15.725587388432984,251.1040421155447,-22.045957884455277,244.7836716195216,-28.366328380478365,1.0,1.0,26381.15544483698,26381.15544483698,275.57977910720797,2.4297791072079917,275.57977910720797,275.57977910720797,77342.04651120405,77341.84193527198,0.20457593207538594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57977910720797,2.4297791072079917,1.0,0.002,0.1295041701686436,0.004908383639861167,0.00020003510992394312,0.0017999648949479797,0.10001755496197155,0.10001755496197155,0.0,4.871922743704404e-12,1.0,1.000000955087871,0.0004714654504596183,0.092697743023432,0.0,8.841176410562631e-08,0.11355975477179636,0.0,1600116.5564910648,266.63205717235735,5.729584700020496e-07,1.0,1284441.6794593707,2598.396443784438,,,,,,,,,,,,,,,,,2.0,16540.88270444254,1553.2741660088727,0.37222468530497566,6.17534620354742,2.9401259196142995
3248.0,-30.12210382199547,5.003971264555932,35.06065344401304,24.09656251491981,4.991216875918441,-26.610771752204347,-40.128244541678555,1.4798848053227593,-6.517929912334637,-6.51793049986189,40.121223876738846,42261.840988870455,25750.547014642918,25750.547014642918,68012.38800351338,77351.32700764918,77341.79908489755,25750.547014642918,103092.34609954046,103092.34609954046,103092.34609954046,130628.83417745214,126110.99143547431,4517.842741977833,0.0,91567.56787640542,56478.0874102246,38988.311629089796,27536.48807791168,66524.79970700148,20892.453351962482,1553.2725074029074,0.0,0.8785017784975804,2.726934269324916,0.0014947054983599872,1.0,1.0,-6.517447126928005,334154.7374122273,1559766.6955944435,4.6677976427138,1559766.6955944435,4.6677976427138,0.7587188784876786,0.09269769600722488,4.028046144702076,101325.0,128400.3002446223,1.267212437647395,1.0,0.0,4.028046144700794,1.2848214795678154,1.2851176251973262,3.1351018088964535,0.0,16540.87822659678,0.0,0.0,22732.50220751331,2318.070106255787,19322.623806647425,1970.3592772911672,0.85,0.8499998649625606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.4308014942735,4632.441516551485,6.171593548159232,5.003971264555932,-3.71075379928924,8.714725063845172,2.940131174848034,3.5,0.8400374785280097,0.6,0.00023048354761903868,1.0000021057374249,0.00023048306228222863,199.02309830714358,0.0,9.758779018140201e-08,0.2765637973740933,0.039428682596920686,7.77189106009903e-05,0.0001527646370180484,0.0006153430071873619,0.09269769578380073,0.09269769578380073,0.09269769578380073,0.09269778393743978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8929083698,595.5723020875616,0.0,0.09269769578380073,0.09269769600722488,0.09269769600722488,0.3722245565727539,0.3722245565727539,0.5,9.99622483928298,0.0004511784465535129,0.0004511784465535129,1.120952219935134e-10,5.875272677258181e-07,0.00048337293389977276,1.120952219935134e-10,27536.48807791168,20892.453351962482,0.7587188784876786,1.0223614096256397,0.6352794923848911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227014132515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73596855456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58459034456047,260.58459034456047,-12.56540965543951,244.78365172741073,276.3855289617141,127930.09325110889,127931.38635033085,-1.2930992219821666,0.0,nan,276.3855289617141,3.235528961714124,270.0651535148526,-3.0848464851473523,263.744778067989,-9.405221932010988,257.4244026211272,-15.725597378872806,251.10402717426925,-22.04597282573073,244.78365172741073,-28.36634827258925,1.0,1.0,26381.15544483698,26381.15544483698,275.57978705057303,2.4297870505730543,275.57978705057303,275.57978705057303,77342.00095237975,77341.79908489755,0.20186748220294248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57978705057303,2.4297870505730543,1.0,0.002,0.12950407952353962,0.004908386365878804,0.00020003497521537897,0.0017999650291200247,0.10001748760768948,0.10001748760768948,0.0,4.3354035639264765e-12,1.0,1.0000009792055962,0.00048337282180455077,0.09269769600722488,0.0,9.064466245736772e-08,0.11642777848915227,0.0,1600116.5716540308,266.63207008766534,5.874151725038246e-07,1.0,1284441.6354234973,2598.3966220047905,,,,,,,,,,,,,,,,,2.0,16540.87822659678,1553.2725074029074,0.3722245565727539,6.17534620354742,2.940131174848034
3249.0,-30.12212390588502,5.0039667133951395,35.06065035669436,24.096556577738397,4.991222036210236,-26.610789311674676,-40.12825865121556,1.4798874420011974,-6.51791721204404,-6.5179177965203925,40.12121780950797,42261.812656409755,25750.546074966234,25750.546074966234,68012.35873137599,77351.28210813359,77341.75225551208,25750.546074966234,103092.29833047831,103092.29833047831,103092.29833047831,130628.75646092987,126110.91490152954,4517.841559400335,0.0,91567.5331814109,56478.06925044861,38988.29325662476,27536.458130451556,66524.75138707632,20892.432409464975,1553.2708103979112,0.0,0.8785018703725818,2.7269355604913668,0.0014947054983599872,1.0,1.0,-6.517436836483398,334154.9049928108,1559766.4333287673,4.667794516924194,1559766.4333287673,4.667794516924194,0.7587189431004129,0.0926976488331837,4.028046144702076,101325.0,128400.28699371208,1.267212306871079,1.0,0.0,4.028046144701597,1.2848214682346895,1.2851176132379845,3.135101836550493,0.0,16540.873752238618,0.0,0.0,22732.493594157535,2318.0692279379336,19322.62113911184,1970.359005278239,0.85,0.8500000696834217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.4352726647785,4632.441516551485,6.171586709485446,5.0039667133951395,-3.7107424679823615,8.7147091813775,2.9401364259167395,3.5,0.8400389788333541,0.6,0.00023048306228222863,1.0000020924387256,0.00023048258001155263,199.02311490873635,0.0,9.659323565819339e-08,0.27374522985532007,0.039428779190156346,7.771878637113611e-05,0.00015276427591109253,0.0006153415526318805,0.09269764860189536,0.09269764860189536,0.09269764860189536,0.09269773624740286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8508783568,595.5723154581895,0.0,0.09269764860189536,0.0926976488331837,0.0926976488331837,0.3722244282103588,0.3722244282103588,0.5,9.996227471511613,0.00045255472269900565,0.00045255472269900565,-9.890754881780595e-12,5.844763677487208e-07,0.0004809600370094813,-9.890754881780595e-12,27536.458130451556,20892.432409464975,0.7587189431004129,1.0223617121940671,0.6352795279234956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227135335846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73314998704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584582839216,260.584582839216,-12.565417160783966,244.78363202992313,276.3855336485129,127930.18605748184,127931.47749162953,-1.2914341476873303,0.0,nan,276.3855336485129,3.2355336485128987,270.0651533247938,-3.0848466752061654,263.74477300107367,-9.40522699892631,257.4243926773537,-15.725607322646283,251.10401235363852,-22.045987646361453,244.78363202992313,-28.36636797007685,1.0,1.0,26381.15544483698,26381.15544483698,275.5797943361958,2.429794336195812,275.5797943361958,275.5797943361958,77341.95375208753,77341.75225551208,0.20149657544970978,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5797943361958,2.429794336195812,1.0,0.002,0.12950398933288906,0.004908389059399098,0.00020003484112751435,0.001799965164633183,0.10001742056375718,0.10001742056375718,0.0,5.760697040918528e-12,1.0,1.000000974318773,0.0004809600469002362,0.0926976488331837,0.0,9.019216921184454e-08,0.1158465734140064,0.0,1600116.5865400555,266.63208278795594,5.844862585036026e-07,1.0,1284441.5920622163,2598.3967974949583,,,,,,,,,,,,,,,,,2.0,16540.873752238618,1553.2708103979112,0.3722244282103588,6.17534620354742,2.9401364259167395
3250.0,-30.122143858650105,5.003962182077019,35.060647271552924,24.09655259633439,4.991229320339534,-26.610806540750367,-40.128268919046945,1.4798920015809465,-6.517903858730165,-6.517904440991904,40.12121169722658,42261.76900337422,25750.543684458287,25750.543684458287,68012.31268783251,77351.23632787762,77341.70673684949,25750.543684458287,103092.25042130778,103092.25042130778,103092.25042130778,130628.67793259399,126110.83757890368,4517.840353690305,0.0,91567.49841928213,56478.036576003055,38988.29093697675,27536.427511286205,66524.71844826295,20892.41102199114,1553.269066150963,0.0,0.8785019659518296,2.7269369179418863,0.0014947054983599872,1.0,1.0,-6.517425260591779,334155.0811779922,1559766.1691142279,4.667791265108423,1559766.1691142279,4.667791265108423,0.7587190100614207,0.09269760131947824,4.028046144702076,101325.0,128400.27953311558,1.2672122332407163,1.0,0.0,4.02804614470213,1.2848214478991795,1.2851175922781233,3.135101886171314,0.0,16540.869279763967,0.0,0.0,22732.484964135063,2318.0683479205504,19322.616538937065,1970.3585361909588,0.85,0.8500001900110027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.439739380607,4632.441516551485,6.171579529697636,5.003962182077019,-3.710730641384156,8.714692823461174,2.9401416717574933,3.5,0.8400404776449981,0.6,0.00023048258001155263,1.0000020787778596,0.00023048210089046426,199.02313140194244,0.0,9.598301216745064e-08,0.2720158564825551,0.039428875173168516,7.771869596635836e-05,0.00015276388404519427,0.0006153399741779598,0.09269760109244021,0.09269760109244021,0.09269760109244021,0.0926976883819824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.8086966506,595.5723288759348,0.0,0.09269760109244021,0.09269760131947824,0.09269760131947824,0.3722243001205145,0.3722243001205145,0.5,9.996230090017711,0.00045306471133699233,0.00045306471133699233,-6.406253305613063e-11,5.822617481499037e-07,0.00047918040013428254,-6.406253305613063e-11,27536.427511286205,20892.41102199114,0.7587190100614207,1.022361526275778,0.6352791862808361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227255773722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73142061367,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845755467854,260.5845755467854,-12.565424453214575,244.78361253362985,276.3855385599456,127930.30360940339,127931.55840775261,-1.2547983492260129,0.0,nan,276.3855385599456,3.23553855994561,270.0651533546801,-3.0848466453198853,263.7447681494155,-9.405231850584471,257.42438294415086,-15.725617055849114,251.10399773889057,-22.046002261109408,244.78361253362985,-28.366387466370128,1.0,1.0,26381.15544483698,26381.15544483698,275.57980242564383,2.4298024256438566,275.57980242564383,275.57980242564383,77341.9106638184,77341.70673684949,0.20392696891212836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57980242564383,2.4298024256438566,1.0,0.002,0.12950389947404745,0.004908391863424389,0.00020003470782032487,0.0017999652969109524,0.10001735391016243,0.10001735391016243,0.0,4.731277002123502e-12,1.0,1.000000970714444,0.0004791804641968156,0.09269760131947824,0.0,8.985841597193548e-08,0.11541788277474367,0.0,1600116.6021928003,266.6320961412698,5.823258106829599e-07,1.0,1284441.5464745217,2598.396981995801,,,,,,,,,,,,,,,,,2.0,16540.869279763967,1553.269066150963,0.3722243001205145,6.17534620354742,2.9401416717574933
3251.0,-30.12216360645037,5.003957655915409,35.06064419488115,24.096546659152978,4.991234439428218,-26.61082380186448,-40.128282993659354,1.4798946348412312,-6.517891296825951,-6.517891883299481,40.121205771786464,42261.74193269932,25750.543076990307,25750.543076990307,68012.28500968963,77351.19161036365,77341.6613460724,25750.543076990307,103092.2044230627,103092.2044230627,103092.2044230627,130628.60273964942,126110.7635429785,4517.839196670918,0.0,91567.46375347397,56478.0195041547,38988.271388132525,27536.39831658671,66524.66970471924,20892.3906123743,1553.2674084762104,0.0,0.8785020565002322,2.726938194237909,0.0014947054983599872,1.0,1.0,-6.517409335532932,334155.2468405563,1559765.912975481,4.667788184453468,1559765.912975481,4.667788184453468,0.7587190732852541,0.09269755455180453,4.028046144702076,101325.0,128400.27045791235,1.2672121436754242,1.0,0.0,4.028046144700993,1.2848214365692094,1.2851175803299246,3.1351019138176537,0.0,16540.86480924671,0.0,0.0,22732.47635802507,2318.067470341561,19322.604888575635,1970.3573481847152,0.85,0.8499999993073489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.4442047314,4632.441516551485,6.171572779281298,5.003957655915409,-3.7107194178571916,8.7146770737726,2.9401469159988523,3.5,0.8400419759996721,0.6,0.00023048210089046426,1.0000020574239212,0.0002304816266920521,199.0231477257244,0.0,9.535617932833542e-08,0.27023941221650255,0.039428970529347844,7.771857204432053e-05,0.00015276352884614373,0.0006153385434197936,0.09269755431387867,0.09269755431387867,0.09269755431387867,0.09269764239344534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.7673052945,595.5723420458245,0.0,0.09269755431387867,0.09269755455180453,0.09269755455180453,0.37222417221875886,0.37222417221875886,0.5,9.996232731997441,0.00045443390189348065,0.00045443390189348065,5.95719029661268e-11,5.864735044269764e-07,0.0004825477665235667,5.95719029661268e-11,27536.39831658671,20892.3906123743,0.7587190732852541,1.022361859315851,0.6352792448318053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522273754252975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.729644169405,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845682503681,260.5845682503681,-12.565431749631898,244.78359321767024,276.38554328307043,127930.39386566325,127931.64934993502,-1.2554842717640375,0.0,nan,276.38554328307043,3.235543283070456,270.065153269988,-3.084846730011975,263.7447632569075,-9.405236743092473,257.42437324382485,-15.725626756175132,251.1039832307477,-22.046016769252276,244.78359321767024,-28.366406782329733,1.0,1.0,26381.15544483698,26381.15544483698,275.579809732051,2.4298097320510124,275.579809732051,275.579809732051,77341.86338933393,77341.6613460724,0.20204326152452268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579809732051,2.4298097320510124,1.0,0.002,0.12950380898372985,0.004908394525989272,0.00020003457320979444,0.0017999654308262804,0.10001728660489721,0.10001728660489721,0.0,4.0360748597423335e-12,1.0,1.00000097753468,0.0004825477069516637,0.09269755455180453,0.0,9.048982227577386e-08,0.11622888338525657,0.0,1600116.6169265998,266.632108703174,5.864139325240103e-07,1.0,1284441.503609557,2598.3971554773475,,,,,,,,,,,,,,,,,2.0,16540.86480924671,1553.2674084762104,0.37222417221875886,6.17534620354742,2.9401469159988523
3252.0,-30.1221832344203,5.003953149533681,35.060641120351626,24.096542747598164,4.991241754822359,-26.610840735496257,-40.12829322656614,1.4798992550400054,-6.517877945200098,-6.517878529803143,40.12119967977123,42261.69949135827,25750.540692066104,25750.540692066104,68012.24018342438,77351.14598722648,77341.616040221,25750.540692066104,103092.1567322871,103092.1567322871,103092.1567322871,130628.52445766274,126110.68645520335,4517.838002459395,0.0,91567.42902983064,56477.98792588737,38988.267893270306,27536.36772537565,66524.63561864596,20892.36924628183,1553.2656653374086,0.0,0.8785021519911287,2.726939551477169,0.0014947054983599872,1.0,1.0,-6.517397469156151,334155.4229989345,1559765.6496383375,4.667784935644486,1559765.6496383375,4.667784935644486,0.7587191402527951,0.09269750717526899,4.028046144702076,101325.0,128400.2539777887,1.2672119810292495,1.0,0.0,4.028046144701413,1.2848214159334328,1.2851175590800996,3.13510196417116,0.0,16540.86034217049,0.0,0.0,22732.467737556963,2318.066591298452,19322.600227760064,1970.3568729137946,0.85,0.8500001166101576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.448664973003,4632.441516551485,6.171565610438185,5.003953149533681,-3.7107075908427336,8.714660740376415,2.9401521542435614,3.5,0.8400434726410175,0.6,0.0002304816266920521,1.0000020449397193,0.00023048115537198296,199.02316395045546,0.0,9.437646063165707e-08,0.26746288943011615,0.03942906490580848,7.771848194727159e-05,0.00015276314474478052,0.0006153369962417784,0.09269750695145271,0.09269750695145271,0.09269750695145271,0.09269759457742785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.72517179814,595.5723554488875,0.0,0.09269750695145271,0.09269750717526899,0.09269750717526899,0.3722240445865304,0.3722240445865304,0.5,9.996235360831944,0.0004549448344164375,0.0004549448344164375,-5.7980287238024175e-12,5.846030717293615e-07,0.000481060647018694,-5.7980287238024175e-12,27536.36772537565,20892.36924628183,0.7587191402527951,1.0223617093268447,0.6352789323585996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274938477708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72686764662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58456116124677,260.58456116124677,-12.56543883875321,244.78357408992144,276.38554823257635,127930.5098648382,127931.7296799264,-1.2198150882147671,0.0,nan,276.38554823257635,3.2355482325763774,270.06515340404417,-3.08484659595581,263.7447585755114,-9.405241424488565,257.42436374697746,-15.725636253022515,251.10396891845005,-22.046031081549927,244.78357408992144,-28.366425910078533,1.0,1.0,26381.15544483698,26381.15544483698,275.5798178440871,2.429817844087097,275.5798178440871,275.5798178440871,77341.82046976898,77341.616040221,0.20442954798636492,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798178440871,2.429817844087097,1.0,0.002,0.12950371877257238,0.00490839733609733,0.00020003443935755558,0.0017999655654707483,0.10001721967877779,0.10001721967877779,0.0,4.8283039892627055e-12,1.0,1.00000097452285,0.0004810606528167227,0.09269750717526899,0.0,9.02109257534756e-08,0.11587065300492463,0.0,1600116.6325778677,266.6321220547999,5.846088697580853e-07,1.0,1284441.458028829,2598.397339950048,,,,,,,,,,,,,,,,,2.0,16540.86034217049,1553.2656653374086,0.3722240445865304,6.17534620354742,2.9401521542435614
3253.0,-30.122202585674664,5.0039486480905735,35.06063805433788,24.096536880265944,4.991246880031469,-26.61085763910644,-40.128303424548335,1.4799019334581354,-6.517865394563842,-6.517865983521241,40.121193776888354,42261.65822349331,25750.54011082344,25750.54011082344,68012.19833431675,77351.10146501983,77341.57083858184,25750.54011082344,103092.11094940528,103092.11094940528,103092.11094940528,130628.44956116052,126110.61270279191,4517.836858368607,0.0,91567.3944014853,56477.95647926349,38988.26435802424,27536.338611755244,66524.60296977949,20892.34889494105,1553.2640116764678,0.0,0.878502242391084,2.726940826599538,0.0014947054983599872,1.0,1.0,-6.517381345642775,334155.58850961167,1559765.394476446,4.6677818600408685,1559765.394476446,4.6677818600408685,0.7587192033592338,0.09269746056124728,4.028046144702076,101325.0,128400.24484690942,1.2672118909144774,1.0,0.0,4.028046144705502,1.2848214043760888,1.285117546914498,3.1351019923723182,0.0,16540.85587683661,0.0,0.0,22732.45914074747,2318.06571466785,19322.588532288515,1970.355680307599,0.85,0.8499999235741799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.4531238689315,4632.441516551485,6.171558875884052,5.0039486480905735,-3.710696374033338,8.71464502212391,2.9401573909115997,3.5,0.8400449688318856,0.6,0.00023048115537198296,1.000002016110407,0.0002304806906974638,199.0231799464522,0.0,9.38036113965176e-08,0.2658394346977309,0.039429158709419876,7.771839215781674e-05,0.0001527627632141662,0.0006153354594188583,0.09269746032830213,0.09269746032830213,0.09269746032830213,0.09269754877265778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.68383321527,595.5723686027237,0.0,0.09269746032830213,0.09269746056124728,0.09269746056124728,0.3722239171423793,0.3722239171423793,0.5,9.996238014491126,0.00045636008883320756,0.00045636008883320756,5.5138116294983774e-12,5.889573913009372e-07,0.00048463787845776096,5.5138116294983774e-12,27536.338611755244,20892.34889494105,0.7587192033592338,1.0223615820031733,0.6352786238001564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276115516703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72524419188,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845540677795,260.5845540677795,-12.565445932220484,244.78355514404802,276.3855529915149,127930.59866772334,127931.81923055633,-1.2205628329836316,0.0,nan,276.3855529915149,3.2355529915149077,270.06515342202005,-3.0848465779799312,263.7447538525255,-9.405246147474486,257.4243542830295,-15.725645716970462,251.10395471353905,-22.046045286460924,244.78355514404802,-28.366444855951954,1.0,1.0,26381.15544483698,26381.15544483698,275.5798251609652,2.4298251609652084,275.5798251609652,275.5798251609652,77341.77340724181,77341.57083858184,0.20256865996634588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798251609652,2.4298251609652084,1.0,0.002,0.12950362789078143,0.0049083999988801886,0.00020003430413759508,0.0017999657002382167,0.10001715206879754,0.10001715206879754,0.0,4.375811778895011e-12,1.0,1.000000981768384,0.00048463787294394933,0.09269746056124728,0.0,9.0881707548728e-08,0.11673222905997069,0.0,1600116.647298817,266.63213460543614,5.889518774893077e-07,1.0,1284441.4152031906,2598.3975132724486,,,,,,,,,,,,,,,,,2.0,16540.85587683661,1553.2640116764678,0.3722239171423793,6.17534620354742,2.9401573909115997
3254.0,-30.122221829127263,5.003944166497342,35.060634990413455,24.096533038560324,4.991254241910694,-26.610874222027427,-40.12831362253053,1.4799066339415052,-6.5178520386768355,-6.517852625886995,40.121187704655824,42261.617216125735,25750.53771735357,25750.53771735357,68012.15493347931,77351.056025636,77341.52572426658,25750.53771735357,103092.06344162015,103092.06344162015,103092.06344162015,130628.37152897677,126110.5358519763,4517.835677000472,0.0,91567.35972500243,56477.92620165529,38988.25947038571,27536.308087356618,66524.56755774232,20892.327577570806,1553.2622715470616,0.0,0.8785023378292708,2.726942184260678,0.0014947054983599872,1.0,1.0,-6.517369387341375,334155.76472293783,1559765.1319930984,4.667778613026064,1559765.1319930984,4.667778613026064,0.7587192702555352,0.09269741333291698,4.028046144702076,101325.0,128400.22819975753,1.2672117266198621,1.0,0.0,4.028046144704195,1.2848213833450441,1.285117525281551,3.135102043690323,0.0,16540.851416392,0.0,0.0,22732.450531987382,2318.0648368186266,19322.579297875855,1970.3547386595683,0.85,0.8499998392468329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.457577635107,4632.441516551485,6.171551714600925,5.003944166497342,-3.7106845419725354,8.714628708469878,2.9401626215588186,3.5,0.8400464633025196,0.6,0.0002304806906974638,1.000002004879381,0.00023048022861240573,199.0231958533408,0.0,9.248100044311151e-08,0.26209115525577803,0.03942925119042032,7.771830236845816e-05,0.00015276238832900564,0.0006153339493641326,0.09269741311056832,0.09269741311056832,0.09269741311056832,0.0926975011447921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.6417368339,595.5723819946855,0.0,0.09269741311056832,0.09269741333291698,0.09269741333291698,0.37222378997326167,0.37222378997326167,0.5,9.99624065547036,0.00045691988088947255,0.00045691988088947255,-4.285993782104924e-11,5.872101382919936e-07,0.00048323854559839674,-4.285993782104924e-11,27536.308087356618,20892.327577570806,0.7587192702555352,1.0223614738186126,0.6352783455441974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227727596196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72149591245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845471838909,260.5845471838909,-12.565452816109087,244.78353638593615,276.38555798184956,127930.71363164243,127931.89813265202,-1.184501009548182,0.0,nan,276.38555798184956,3.235557981849581,270.06515366266507,-3.084846337334909,263.7447493434818,-9.405250656518149,257.4243450242963,-15.725654975703662,251.10394070511646,-22.04605929488352,244.78353638593615,-28.366463614063832,1.0,1.0,26381.15544483698,26381.15544483698,275.5798332992982,2.4298332992981955,275.5798332992982,275.5798332992982,77341.73064314149,77341.52572426658,0.2049188749078894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798332992982,2.4298332992981955,1.0,0.002,0.12950353727122357,0.004908402810405271,0.0002000341696562255,0.001799965835122661,0.10001708482811275,0.10001708482811275,0.0,4.778886487921685e-12,1.0,1.0000009789343247,0.00048323858845833456,0.09269741333291698,0.0,9.061927023596453e-08,0.11639513957478445,0.0,1600116.6629552285,266.63214796132314,5.872529982298147e-07,1.0,1284441.3696082726,2598.3976978026008,,,,,,,,,,,,,,,,,2.0,16540.851416392,1553.2622715470616,0.37222378997326167,6.17534620354742,2.9401626215588186
3255.0,-30.12224095572195,5.00393969587452,35.06063193884301,24.096528358664386,4.991260658007,-26.61089079435096,-40.128327592369146,1.4799104958367024,-6.517839145835239,-6.51783974687932,40.121181933375716,42261.59238520214,25750.536407122465,25750.536407122465,68012.1287923246,77351.01106705943,77341.48328648516,25750.536407122465,103092.01969360762,103092.01969360762,103092.01969360762,130628.29893482856,126110.46436976147,4517.834565067103,0.0,91567.32509539851,56477.911667856286,38988.23714171358,27536.27924122094,66524.51638293453,20892.307440122924,1553.2606225204331,0.0,0.8785024295311895,2.726943493081186,0.0014947054983599872,1.0,1.0,-6.517345159164108,334155.9346236625,1559764.8825194994,4.667775493127658,1559764.8825194994,4.667775493127658,0.7587193337597986,0.09269736686239319,4.028046144702076,101325.0,128400.22190835897,1.267211664528586,1.0,0.0,4.028046144700859,1.284821366231882,1.2851175075707166,3.135102085448276,0.0,16540.846957461978,0.0,0.0,22732.441934865434,2318.063960156163,19322.579892922287,1970.3547993374177,0.85,0.850000186882108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.462030108674,4632.441516551485,6.1715448148612095,5.00393969587452,-3.7106730700824633,8.714612765956982,2.9401678506916773,3.5,0.8400479573404792,0.6,0.00023048022861240573,1.0000019927048467,0.00023047976933425232,199.02321166363544,0.0,9.196564501314092e-08,0.2606306379672414,0.03942934315606533,7.771817936949192e-05,0.0001527620492429138,0.0006153325835097077,0.09269736664436176,0.09269736664436176,0.09269736664436176,0.09269745689926769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.6007771577,595.5723950317586,0.0,0.09269736664436176,0.09269736686239319,0.09269736686239319,0.37222366299860327,0.37222366299860327,0.5,9.996243362539417,0.00045981015597362784,0.00045981015597362784,1.2846612662542611e-11,6.010440642967296e-07,0.0004945877151953937,1.2846612662542611e-11,27536.27924122094,20892.307440122924,0.7587193337597986,1.0223618673276322,0.6352784609801908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522278429942792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.720035395156,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845403961193,260.5845403961193,-12.565459603880697,244.78351779303333,276.3855629992088,127930.81496233855,127931.98292478884,-1.167962450304213,0.0,nan,276.3855629992088,3.2355629992088097,270.0651539579725,-3.0848460420274932,263.7447449167354,-9.405255083264592,257.42433587549937,-15.72566412450061,251.10392683426662,-22.04607316573336,244.78351779303333,-28.36648220696665,1.0,1.0,26381.15544483698,26381.15544483698,275.5798412686543,2.429841268654343,275.5798412686543,275.5798412686543,77341.68549020824,77341.48328648516,0.20220372307812795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798412686543,2.429841268654343,1.0,0.002,0.12950344452313908,0.004908405541114484,0.00020003403169034255,0.001799965972473656,0.10001701584517127,0.10001701584517127,0.0,4.163998573031291e-12,1.0,1.0000010019213519,0.000494587702348781,0.09269736686239319,0.0,9.274747476584921e-08,0.11912868943863553,0.0,1600116.6780908685,266.63216085416474,6.010312176840671e-07,1.0,1284441.3256467464,2598.3978757221744,,,,,,,,,,,,,,,,,2.0,16540.846957461978,1553.2606225204331,0.37222366299860327,6.17534620354742,2.9401678506916773
3256.0,-30.122259814283936,5.003935238704208,35.060628894448136,24.096523748617642,4.99126712761523,-26.610907120093124,-40.128337720502145,1.4799144326058775,-6.517826124269789,-6.5178267308257745,40.12117603724323,42261.55287695782,25750.534790732105,25750.534790732105,68012.08766768992,77350.96620454015,77341.43944361802,25750.534790732105,103091.97423435011,103091.97423435011,103091.97423435011,130628.22393589331,126110.39047977608,4517.833456117245,0.0,91567.29047543775,56477.88232840587,38988.23127447987,27536.2497015432,66524.48097602307,20892.286812385126,1553.2589370882868,0.0,0.8785025224495284,2.7269448159321787,0.0014947054983599872,1.0,1.0,-6.51732758171255,334156.10633129143,1559764.6276500642,4.66777233184442,1559764.6276500642,4.66777233184442,0.7587193985684357,0.09269732025137338,4.028046144702076,101325.0,128400.2107174642,1.2672115540830418,1.0,0.0,4.028046144704127,1.2848213487626354,1.2851174895073225,3.1351021280751135,0.0,16540.84250023156,0.0,0.0,22732.43334013749,2318.06308373782,19322.571426327922,1970.3539359850636,0.85,0.8500001358064493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.466479037016,4632.441516551485,6.171537847003913,5.003935238704208,-3.710661493514853,8.71459673221906,2.940173075664622,3.5,0.840049450189892,0.6,0.00023047976933425232,1.000001964780128,0.0002304793164930714,199.02322725237283,0.0,9.140701313752117e-08,0.259047475231735,0.03942943456307847,7.771809019535495e-05,0.00015276167913889736,0.0006153310927136511,0.09269732003459843,0.09269732003459843,0.09269732003459843,0.09269741108627547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.5590943853,595.5724082978604,0.0,0.09269732003459843,0.09269732025137338,0.09269732025137338,0.37222353646965317,0.37222353646965317,0.5,9.996246094362213,0.0004629852108450905,0.0004629852108450905,-1.3073986337985843e-11,6.065560000934056e-07,0.0004991491132386727,-1.3073986337985843e-11,27536.2497015432,20892.286812385126,0.7587193985684357,1.0223617932803266,0.6352782052097459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227957691613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71845223242,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845337162196,260.5845337162196,-12.565466283780381,244.78349938208567,276.3855680503571,127930.9165228455,127932.06592395839,-1.149401112862488,0.0,nan,276.3855680503571,3.2355680503571307,270.06515431670175,-3.0848456832982265,263.74474058304577,-9.405259416954209,257.4243268493898,-15.725673150610191,251.10391311573778,-22.046086884262195,244.78349938208567,-28.366500617914312,1.0,1.0,26381.15544483698,26381.15544483698,275.57984921250113,2.4298492125011535,275.57984921250113,275.57984921250113,77341.64067766813,77341.43944361802,0.20123405010963324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57984921250113,2.4298492125011535,1.0,0.002,0.12950335092025256,0.004908408303456533,0.0002000338924604155,0.001799966112235634,0.10001694623020775,0.10001694623020775,0.0,4.696049538815972e-12,1.0,1.000001011160338,0.0004991491263126591,0.09269732025137338,0.0,9.360281766770855e-08,0.12022732305069866,0.0,1600116.6933656477,266.6321738757302,6.065690740797436e-07,1.0,1284441.2812177036,2598.398055533891,,,,,,,,,,,,,,,,,2.0,16540.84250023156,1553.2589370882868,0.37222353646965317,6.17534620354742,2.940173075664622
3257.0,-30.122278574008988,5.0039307881487,35.06062585319396,24.09651798605921,4.991272253701024,-26.610923491237738,-40.128347848635144,1.4799171709273813,-6.517813487668889,-6.517814089701695,40.12117003944011,42261.51381311844,25750.53400263492,25750.53400263492,68012.04781575337,77350.92201612833,77341.39294573724,25750.53400263492,103091.92694837216,103091.92694837216,103091.92694837216,130628.14699544285,126110.31464934329,4517.832346099562,0.0,91567.25594239333,56477.85289606029,38988.22560703671,27536.220047070692,66524.4456541074,20892.26607839378,1553.2572552343083,0.0,0.8785026137242898,2.7269461008197893,0.0014947054983599872,1.0,1.0,-6.51731871941405,334156.27309409506,1559764.3683837522,4.667769226479666,1559764.3683837522,4.667769226479666,0.7587194626815275,0.09269727380947188,4.028046144702076,101325.0,128400.19729952575,1.2672114216582853,1.0,0.0,4.0280461447035165,1.2848213368868826,1.2851174770469822,3.1351021570532267,0.0,16540.838047733174,0.0,0.0,22732.424766987337,2318.062209519799,19322.564164548923,1970.3531954896855,0.85,0.8500001369237871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.470925073264,4632.441516551485,6.17153108195302,5.0039307881487,-3.71065020075947,8.71458098890817,2.940178297244702,3.5,0.8400509420699149,0.6,0.0002304793164930714,1.0000019544830887,0.00023047886602602544,199.02324275941245,0.0,9.012591325982312e-08,0.2554168381783387,0.03942952468899173,7.771800102131123e-05,0.00015276131547176016,0.0006153296278456411,0.09269727357528591,0.09269727357528591,0.09269727357528591,0.09269736402279728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.51700957026,595.5724216897135,0.0,0.09269727357528591,0.09269727380947188,0.09269727380947188,0.372223410422302,0.372223410422302,0.5,9.996248807598095,0.0004649047047564636,0.0004649047047564636,5.1102233555866405e-11,6.020327987243945e-07,0.0004953702876377974,5.1102233555866405e-11,27536.220047070692,20892.26607839378,0.7587194626815275,1.022361737057994,0.6352779553076832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522280707816393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.714821595364,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845270114251,260.5845270114251,-12.565472988574868,244.78348112486785,276.3855728979856,127931.00140586,127932.15509052918,-1.153684669160959,0.0,nan,276.3855728979856,3.2355728979856053,270.0651545433617,-3.084845456638277,263.74473618873674,-9.40526381126324,257.42431783411024,-15.725682165889737,251.10389947948877,-22.046100520511203,244.78348112486785,-28.36651887513213,1.0,1.0,26381.15544483698,26381.15544483698,275.57985647425846,2.429856474258486,275.57985647425846,275.57985647425846,77341.59418590274,77341.39294573724,0.2012401654938003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57985647425846,2.429856474258486,1.0,0.002,0.12950325802576335,0.004908410991890831,0.00020003375417058093,0.0017999662500416261,0.10001687708529046,0.10001687708529046,0.0,4.212206972109556e-12,1.0,1.000001003506532,0.0004953702365355639,0.09269727380947188,0.0,9.28941451111272e-08,0.11931707075581716,0.0,1600116.708174612,266.6321865123311,6.019816964908387e-07,1.0,1284441.2380681345,2598.398230167357,,,,,,,,,,,,,,,,,2.0,16540.838047733174,1553.2572552343083,0.372223410422302,6.17534620354742,2.940178297244702
