time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3258.0,-30.122297148006044,5.003926356608086,35.060622813389465,24.096514214202784,4.991279606565423,-26.61093947254712,-40.12835794184355,1.4799219302540274,-6.517800175595994,-6.517800774424075,40.1211639982871,42261.475311671355,25750.53171127803,25750.53171127803,68012.00702294939,77350.87691915726,77341.3479205211,25750.53171127803,103091.87963179914,103091.87963179914,103091.87963179914,130628.0692585616,126110.23804889504,4517.831209666565,0.0,91567.22133396164,56477.82482864886,38988.218339236424,27536.189626762465,66524.4079659989,20892.244834837275,1553.2555207785626,0.0,0.8785027088145577,2.7269474541962717,0.0014947054983599872,1.0,1.0,-6.517307997342471,334156.4487488215,1559764.1072445246,4.667765991303574,1559764.1072445246,4.667765991303574,0.7587195293909536,0.09269722700717833,4.028046144702076,101325.0,128400.18477240475,1.2672112980252135,1.0,0.0,4.028046144703468,1.2848213155512105,1.2851174551275926,3.1351022091145606,0.0,16540.833596586206,0.0,0.0,22732.416175121594,2318.0613333933193,19322.5548714997,1970.3522478623893,0.85,0.8500000493852626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.475366480174,4632.441516551485,6.171523963483748,5.003926356608086,-3.710638396411492,8.714564753019578,2.9401835133916303,3.5,0.8400524323976086,0.6,0.00023047886602602544,1.0000019351332778,0.00023047842001956502,199.02325811292891,0.0,8.965341224360005e-08,0.25407777029836254,0.039429614342403975,7.77179121548589e-05,0.00015276095387116654,0.0006153281713017641,0.09269722679559711,0.09269722679559711,0.09269722679559711,0.09269731655072161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.47480598383,595.572435118065,0.0,0.09269722679559711,0.09269722700717833,0.09269722700717833,0.37222328471172267,0.37222328471172267,0.5,9.996251501987306,0.00046567855179091566,0.00046567855179091566,-5.9117155615240335e-12,5.988280804558599e-07,0.0004927770816038901,-5.9117155615240335e-12,27536.189626762465,20892.244834837275,0.7587195293909536,1.0223617030565806,0.6352777364553398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228183278982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.713482527484,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58452050558043,260.58452050558043,-12.565479494419549,244.78346304575203,276.3855779654119,127931.11298353704,127932.23243503322,-1.119451496184643,0.0,nan,276.3855779654119,3.2355779654119488,270.06515498147917,-3.0848450185208094,263.74473199754647,-9.40526800245351,257.42430901361183,-15.725690986388145,251.10388602968135,-22.04611397031863,244.78346304575203,-28.366536954247948,1.0,1.0,26381.15544483698,26381.15544483698,275.57986458054273,2.4298645805427554,275.57986458054273,275.57986458054273,77341.55178553844,77341.3479205211,0.20386501733446494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57986458054273,2.4298645805427554,1.0,0.002,0.12950316561876032,0.004908413806006364,0.0002000336169108358,0.0017999663887163092,0.1000168084554179,0.1000168084554179,0.0,5.627145017311763e-12,1.0,1.000000998254376,0.0004927770875156057,0.09269722700717833,0.0,9.24078288262559e-08,0.11869242186481918,0.0,1600116.723777574,266.632199824404,5.988339921714214e-07,1.0,1284441.1926178166,2598.3984141123783,,,,,,,,,,,,,,,,,2.0,16540.833596586206,1553.2555207785626,0.37222328471172267,6.17534620354742,2.9401835133916303
3259.0,-30.122315545650842,5.003921935490629,35.060619785167745,24.096509639080637,4.991286013943858,-26.61095538968997,-40.128371806908376,1.479925857185954,-6.517787311699692,-6.517787922474588,40.12115825298946,42261.45320830745,25750.530466555912,25750.530466555912,68011.98367486337,77350.8323387468,77341.30553848516,25750.530466555912,103091.83600504107,103091.83600504107,103091.83600504107,130627.99688619596,126110.16674701306,4517.830139182904,0.0,91567.18678433853,56477.812707811965,38988.19341836285,27536.160881154894,66524.35429951774,20892.2247688832,1553.2538770279307,0.0,0.8785028002706672,2.726948760288253,0.0014947054983599872,1.0,1.0,-6.517285311482226,334156.6182922493,1559763.8588939724,4.667762879769815,1559763.8588939724,4.667762879769815,0.7587195927222139,0.09269718096930624,4.028046144702076,101325.0,128400.17831397789,1.267211234285496,1.0,0.0,4.02804614470185,1.284821298100581,1.2851174370998726,3.1351022516959737,0.0,16540.82914853467,0.0,0.0,22732.407597855625,2318.060458755602,19322.546415267567,1970.3513855666888,0.85,0.849999998112399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.47980645224,4632.441516551485,6.1715170979942915,5.003921935490629,-3.710626940885983,8.714548876376611,2.9401887278571266,3.5,0.8400539222448933,0.6,0.00023047842001956502,1.0000019167602803,0.00023047797824853083,199.0232733206723,0.0,8.876565889124531e-08,0.25156187729778917,0.03942970310806287,7.771779007895101e-05,0.00015276062994061402,0.0006153268664945508,0.09269718075732412,0.09269718075732412,0.09269718075732412,0.09269727250094782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.4337549919,595.5724481861092,0.0,0.09269718075732412,0.09269718096930624,0.09269718096930624,0.372223159220835,0.372223159220835,0.5,9.996254254059354,0.00046843148658126665,0.00046843148658126665,2.8990143619012088e-12,6.107749186412548e-07,0.0005026109923846889,2.8990143619012088e-12,27536.160881154894,20892.2247688832,0.7587195927222139,1.0223621768450057,0.6352779166864281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522282946625775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.710966634484,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845140925929,260.5845140925929,-12.565485907407094,244.78344513422257,276.38558305096575,127931.21134620518,127932.31482000797,-1.103473802754091,0.0,nan,276.38558305096575,3.235583050965772,270.0651554676166,-3.0848445323833857,263.7447278842672,-9.405272115732771,257.4243003009162,-15.725699699083805,251.1038727175689,-22.046127282431087,244.78344513422257,-28.366554865777402,1.0,1.0,26381.15544483698,26381.15544483698,275.5798725292899,2.4298725292899235,275.5798725292899,275.5798725292899,77341.5070801731,77341.30553848516,0.20154168794397265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798725292899,2.4298725292899235,1.0,0.002,0.12950307136638697,0.004908416536203577,0.00020003347661022076,0.0017999665276961197,0.10001673830511038,0.10001673830511038,0.0,4.30634044049083e-12,1.0,1.0000010181724441,0.0005026109894856745,0.09269718096930624,0.0,9.42518902607275e-08,0.12106100619823446,0.0,1600116.738876638,266.6322126883003,6.107720196268929e-07,1.0,1284441.1487487978,2598.3985916576257,,,,,,,,,,,,,,,,,2.0,16540.82914853467,1553.2538770279307,0.372223159220835,6.17534620354742,2.9401887278571266
3260.0,-30.122333769862102,5.003917520928961,35.06061675953654,24.0965039463714,4.991291152473318,-26.610971277627943,-40.12838186519218,1.4799286602442137,-6.517774678986257,-6.517775284087539,40.12115227162853,42261.41614830012,25750.529683270826,25750.529683270826,68011.94583157095,77350.78841492491,77341.25912786296,25750.529683270826,103091.78881113378,103091.78881113378,103091.78881113378,130627.92007562144,126110.09102636289,4517.829049258545,0.0,91567.15230445722,56477.7850473106,38988.185841274026,27536.131264487656,66524.31710576169,20892.20406273874,1553.2521968817223,0.0,0.8785028914675108,2.7269500449069595,0.0014947054983599872,1.0,1.0,-6.517277345957098,334156.7850182933,1559763.6003391556,4.667759777057248,1559763.6003391556,4.667759777057248,0.7587196568053354,0.09269713480520668,4.028046144702076,101325.0,128400.16478468721,1.2672111007617786,1.0,0.0,4.0280461447031195,1.284821285899106,1.2851174243279586,3.1351022814688867,0.0,16540.824703396916,0.0,0.0,22732.399037903713,2318.0595858834276,19322.5390888161,1970.3506384765542,0.85,0.8499999958912362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.484242809572,4632.441516551485,6.171510348456469,5.003917520928961,-3.710615647592974,8.714533168521935,2.9401939380810402,3.5,0.8400554108802972,0.6,0.00023047797824853083,1.000001898691363,0.00023047754064281503,199.02328838505522,0.0,8.792271728403718e-08,0.24917298078296135,0.039429791030780155,7.771770152021714e-05,0.0001527602767283137,0.0006153254437391062,0.09269713457246262,0.09269713457246262,0.09269713457246262,0.09269722552170301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.39168069675,595.5724615753504,0.0,0.09269713457246262,0.09269713480520668,0.09269713480520668,0.3722230341626422,0.3722230341626422,0.5,9.996256981605235,0.0004697762548744322,0.0004697762548744322,1.7053025658242404e-12,6.051012633179198e-07,0.0004979381304224262,1.7053025658242404e-12,27536.131264487656,20892.20406273874,0.7587196568053354,1.0223621795838085,0.6352777147807783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228404988649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70857773797,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58450765599576,260.58450765599576,-12.565492344004213,244.78342737823024,276.38558793376336,127931.29443401481,127932.40197030989,-1.107536295074751,0.0,nan,276.38558793376336,3.2355879337633837,270.065155822657,-3.0848441773429727,263.7447237115487,-9.405276288451262,257.42429160044026,-15.725708399559721,251.1038594893348,-22.046140510665168,244.78342737823024,-28.366572621769734,1.0,1.0,26381.15544483698,26381.15544483698,275.5798797984052,2.4298797984052385,275.5798797984052,275.5798797984052,77341.46081147718,77341.25912786296,0.20168361422838643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798797984052,2.4298797984052385,1.0,0.002,0.1295029779899373,0.0049084192261645765,0.00020003333757476563,0.0017999666662485633,0.10001666878738281,0.10001666878738281,0.0,3.823328806329407e-12,1.0,1.0000010087079532,0.0004979381287171236,0.09269713480520668,0.0,9.337557714339548e-08,0.11993542954292138,0.0,1600116.7536794855,266.6322253210137,6.05099558015354e-07,1.0,1284441.105608786,2598.3987662524873,,,,,,,,,,,,,,,,,2.0,16540.824703396916,1553.2521968817223,0.3722230341626422,6.17534620354742,2.9401939380810402
3261.0,-30.122351823111455,5.003913125350891,35.06061373522531,24.09650027928876,4.991298553496247,-26.6109867854489,-40.12838808177037,1.4799335149869945,-6.517761369372636,-6.517761971004513,40.12114625797548,42261.363907968895,25750.527395741155,25750.527395741155,68011.89130371006,77350.74357245424,77341.21433743516,25750.527395741155,103091.74173317631,103091.74173317631,103091.74173317631,130627.84267707675,126110.01474465946,4517.827932417286,0.0,91567.1177595337,56477.743054075465,38988.19411717582,27536.100943900445,66524.29506107626,20892.18289134616,1553.2504671234503,0.0,0.8785029864413911,2.7269513980722606,0.0014947054983599872,1.0,1.0,-6.517266892884152,334156.9606450639,1559763.3403897383,4.667756545842221,1559763.3403897383,4.667756545842221,0.7587197233882168,0.09269708828147578,4.028046144702076,101325.0,128400.15214621404,1.2672109760297463,1.0,0.0,4.028046144701734,1.2848212640904844,1.285117401952036,3.1351023346842726,0.0,16540.820261120363,0.0,0.0,22732.39046180446,2318.0587113646825,19322.534193563893,1970.35013929975,0.85,0.8500001012225311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.488674573594,4632.441516551485,6.171503245211977,5.003913125350891,-3.710603842282313,8.714516967633205,2.9401991429140883,3.5,0.8400568979754538,0.6,0.00023047754064281503,1.0000018808799391,0.00023047710714304775,199.02330330812066,0.0,8.709372857401769e-08,0.24682362677876613,0.03942987812450873,7.771764678604649e-05,0.00015275989385676853,0.0006153239015148548,0.09269708806786664,0.09269708806786664,0.09269708806786664,0.09269717831017465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.34954809083,595.572474981968,0.0,0.09269708806786664,0.09269708828147578,0.09269708828147578,0.37222290937847724,0.37222290937847724,0.5,9.996259688856178,0.00047003681970636535,0.00047003681970636535,4.206412995699793e-12,6.016318820911692e-07,0.0004950781203660881,4.206412995699793e-12,27536.100943900445,20892.18289134616,0.7587197233882168,1.0223616987037296,0.6352771400158174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522285142746987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70622838397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58450142130454,260.58450142130454,-12.56549857869544,244.78340979959358,276.38559304301776,127931.40454414698,127932.4773387262,-1.0727945792046727,0.0,nan,276.38559304301776,3.2355930430177864,270.0651563943326,-3.084843605667402,263.7447197456457,-9.405280254354295,257.4242830969611,-15.725716903038858,251.1038464482768,-22.046153551723165,244.78340979959358,-28.366590200406392,1.0,1.0,26381.15544483698,26381.15544483698,275.5798879296577,2.4298879296576956,275.5798879296577,275.5798879296577,77341.41869598809,77341.21433743516,0.20435855293180794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798879296577,2.4298879296576956,1.0,0.002,0.12950288515036432,0.004908422040355116,0.00020003319964596343,0.0017999668050925695,0.10001659982298171,0.10001659982298171,0.0,4.738532916742644e-12,1.0,1.0000010029152786,0.0004950781161596751,0.09269708828147578,0.0,9.283921810266387e-08,0.11924650372474438,0.0,1600116.7692790937,266.63223863062734,6.016276756781735e-07,1.0,1284441.0601657447,2598.3989501681044,,,,,,,,,,,,,,,,,2.0,16540.820261120363,1553.2504671234503,0.37222290937847724,6.17534620354742,2.9401991429140883
3262.0,-30.12236970889053,5.003908733430118,35.06061071878254,24.09649462150412,4.991303658650868,-26.61100237213612,-40.12839810512958,1.47993632189729,-6.517748887546077,-6.517749491901704,40.12114043686194,42261.328114760654,25750.526968487393,25750.526968487393,68011.85508324805,77350.69984218398,77341.16962655482,25750.526968487393,103091.69659504222,103091.69659504222,103091.69659504222,130627.7687380473,126109.94187453247,4517.826863514848,0.0,91567.08332270235,56477.71651169503,38988.185345563696,27536.072143005098,66524.2574885688,20892.162763262953,1553.2488295095889,0.0,0.8785030761658671,2.726952666386434,0.0014947054983599872,1.0,1.0,-6.517252135175227,334157.125269398,1559763.0887617853,4.66775349322359,1559763.0887617853,4.66775349322359,0.7587197859869831,0.0926970425396857,4.028046144702076,101325.0,128400.13856124727,1.2672108419565484,1.0,0.0,4.028046144703238,1.2848212518539084,1.2851173891556409,3.1351023645428366,0.0,16540.815821661272,0.0,0.0,22732.381912540102,2318.057839582335,19322.52237029463,1970.3489336618145,0.85,0.8499999007862676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.493104945829,4632.441516551485,6.171496589883931,5.003908733430118,-3.710592667760664,8.714501401190782,2.940204346116252,3.5,0.8400583846046434,0.6,0.00023047710714304775,1.0000018634322827,0.0002304766776653662,199.02331809275478,0.0,8.627655566707791e-08,0.2445077587604988,0.039429964401064395,7.771755853495836e-05,0.00015275954860808938,0.0006153225108372438,0.09269704231418228,0.09269704231418228,0.09269704231418228,0.0926971331594239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.30826098775,595.5724881230745,0.0,0.09269704231418228,0.0926970425396857,0.0926970425396857,0.37222278475813814,0.37222278475813814,0.5,9.99626241385651,0.0004710016514763993,0.0004710016514763993,-3.8255620893323794e-11,6.043556481927226e-07,0.0004973567264983103,-3.8255620893323794e-11,27536.072143005098,20892.162763262953,0.7587197859869831,1.022361731657582,0.6352769607691245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286225355479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70391251595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58449515831893,260.58449515831893,-12.565504841681047,244.78339237412115,276.38559794251927,127931.4858742498,127932.5635374755,-1.0776632256921383,0.0,nan,276.38559794251927,3.2355979425192913,270.06515682883895,-3.084843171161026,263.7447157151575,-9.40528428484248,257.4242746014779,-15.725725398522059,251.10383348779905,-22.046166512200926,244.78339237412115,-28.366607625878828,1.0,1.0,26381.15544483698,26381.15544483698,275.5798952361328,2.429895236132836,275.5798952361328,275.5798952361328,77341.37241859944,77341.16962655482,0.20279204461257905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5798952361328,2.429895236132836,1.0,0.002,0.12950279188336716,0.004908424700141082,0.00020003306071405354,0.0017999669432675232,0.10001653035702676,0.10001653035702676,0.0,3.981576787021046e-12,1.0,1.0000010075306438,0.0004973567647539312,0.0926970425396857,0.0,9.326648353171824e-08,0.11979529701261576,0.0,1600116.7839170946,266.6322511124539,6.043939038136159e-07,1.0,1284441.0175695706,2598.3991225619716,,,,,,,,,,,,,,,,,2.0,16540.815821661272,1553.2488295095889,0.37222278475813814,6.17534620354742,2.940204346116252
3263.0,-30.12238742990815,5.003904352920568,35.06060769879464,24.096489592362218,4.991309478655163,-26.61101773905383,-40.12840809356419,1.4799397878016933,-6.517736008035342,-6.517736597415719,40.12113430161602,42261.29289388554,25750.525593659127,25750.525593659127,68011.81848754466,77350.65587873964,77341.12177748882,25750.525593659127,103091.64737114795,103091.64737114795,103091.64737114795,130627.68901327565,126109.86328480027,4517.825728475384,0.0,91567.04887894385,56477.69076520796,38988.17568192877,27536.041642127708,66524.21732405647,20892.141436066857,1553.247101195474,0.0,0.8785031693348804,2.726953977162073,0.0014947054983599872,1.0,1.0,-6.517251594895811,334157.29537442885,1559762.8235554246,4.667750323414858,1559762.8235554246,4.667750323414858,0.7587198518796445,0.09269699615856365,4.028046144702076,101325.0,128400.12814981783,1.2672107392037288,1.0,0.0,4.028046144700882,1.2848212365260065,1.2851173732723753,3.1351024019445703,0.0,16540.811384955392,0.0,0.0,22732.37336155601,2318.056967624623,19322.514378042106,1970.3481186788665,0.85,0.8499998689410713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.497530016509,4632.441516551485,6.171489715311407,5.003904352920568,-3.710581179648387,8.714485532568954,2.9402095430957376,3.5,0.840059869455925,0.6,0.0002304766776653662,1.0000018462668452,0.00023047625214470328,199.02333274119673,0.0,8.547607322969546e-08,0.24223919153295692,0.03943004987713762,7.771747059145754e-05,0.00015275920707390867,0.0006153211351218039,0.09269699592507367,0.09269699592507367,0.09269699592507367,0.09269708440246714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.2657987318,595.5725016309246,0.0,0.09269699592507367,0.09269699615856365,0.09269699615856365,0.3722226603658097,0.3722226603658097,0.5,9.99626506752196,0.0004691529464935229,0.0004691529464935229,-1.5631940186722204e-11,5.893803631806804e-07,0.00048500251989480603,-1.5631940186722204e-11,27536.041642127708,20892.141436066857,0.7587198518796445,1.022361798805414,0.6352768148781064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522287297921346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70164394872,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844889521476,260.5844889521476,-12.565511047852397,244.78337510892217,276.38560279537523,127931.57653083555,127932.64441808978,-1.0678872542462425,0.0,nan,276.38560279537523,3.2356027953752573,270.06515725808447,-3.0848427419155087,263.7447117207927,-9.405288279207298,257.4242661835003,-15.725733816499655,251.10382064621058,-22.046179353789398,244.78337510892217,-28.366624891077805,1.0,1.0,26381.15544483698,26381.15544483698,275.57990259493266,2.4299025949326847,275.57990259493266,275.57990259493266,77341.32819844295,77341.12177748882,0.20642095412767958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57990259493266,2.4299025949326847,1.0,0.002,0.12950270093292512,0.004908427428217172,0.0002000329255311447,0.0017999670786130117,0.10001646276557234,0.10001646276557234,0.0,4.1441563722321995e-12,1.0,1.0000009825080023,0.0004850025355267462,0.09269699615856365,0.0,9.094972908006207e-08,0.11681955856418555,0.0,1600116.7989959593,266.63226399196463,5.893959951208672e-07,1.0,1284440.9735552983,2598.3993006951723,,,,,,,,,,,,,,,,,2.0,16540.811384955392,1553.247101195474,0.3722226603658097,6.17534620354742,2.9402095430957376
3264.0,-30.122385769704266,5.003899982260176,35.06060467961776,24.096486588846915,4.991315438205697,-26.611015648914165,-40.128404182009376,1.4799453174077186,-6.5177232106044585,-6.5177237925108455,40.12112828503637,42261.28335867783,25750.52441314567,25750.52441314567,68011.8077718235,77350.61963870602,77341.07534229764,25750.52441314567,103091.59975544331,103091.59975544331,103091.59975544331,130627.61148092034,126109.78689274222,4517.824588178113,0.0,91567.01436842093,56477.67808836097,38988.15142228885,27536.011725477023,66524.16314776588,20892.120524302543,1553.2454027686804,0.0,0.8785032615676494,2.726955278738704,0.0014947054983599872,1.0,1.0,-6.5172449998359525,334157.46429831575,1559762.5634787716,4.667747185459574,1559762.5634787716,4.667747185459574,0.7587199167616789,0.09269694996156949,4.028046144702076,101325.0,128400.11913029067,1.2672106501879168,1.0,0.0,4.028046144700918,1.2848212115351687,1.285117347729031,3.135102462924911,0.0,16540.806950954044,0.0,0.0,22732.36479399703,2318.0560939767433,19322.51329814454,1970.3480085599608,0.85,0.8500001417911024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.501951782503,4632.441516551485,6.1714828922117055,5.003899982260176,-3.7105697589953226,8.714469741255499,2.94021473619774,3.5,0.8400613531993544,0.6,0.00023047625214470328,0.9999998270315763,0.0002304762920098242,199.023331381601,0.0,8.468854048500827e-08,0.24000732373451344,0.03943013456567811,7.771750503085987e-05,0.0001527587471138434,0.0006153192823814363,0.09269694973701449,0.09269694973701449,0.09269694973701449,0.09269703701757125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.22407645517,595.5725149039537,0.0,0.09269694973701449,0.09269694996156949,0.09269694996156949,0.3722225358958232,0.3722225358958232,0.5,9.996267686726986,0.00046646432986108266,0.00046646432986108266,4.951061782776378e-11,5.81906363095186e-07,0.0004787926748690552,4.951061782776378e-11,27536.011725477023,20892.120524302543,0.7587199167616789,1.0223624703215464,0.6352771889036098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522288360607027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.699412080925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844845670756,260.5844845670756,-12.565515432924371,244.78336132379033,276.3856078103636,127931.74887197223,127932.50340515461,-0.7545331823995549,0.0,nan,276.3856078103636,3.2356078103636037,270.06515851304823,-3.0848414869517455,263.74470921573214,-9.405290784267834,257.42425991841657,-15.72574008158341,251.1038106211029,-22.046189378897083,244.78336132379033,-28.366638676209647,1.0,1.0,26381.15544483698,26381.15544483698,275.5799100277234,2.4299100277233947,275.5799100277234,275.5799100277234,77341.29094487047,77341.07534229764,0.21560257283272222,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799100277234,2.4299100277233947,1.0,0.002,0.129502611147931,0.004908430136333929,0.0002000327921115953,0.0017999672126458018,0.10001639605579765,0.10001639605579765,0.0,4.7573971671821536e-12,1.0,1.0000009699303025,0.00047879262535843736,0.09269694996156949,0.0,8.978518485298073e-08,0.11532376631901628,0.0,1600116.8139892507,266.6322767893955,5.818568524773582e-07,1.0,1284440.929846654,2598.399477591433,,,,,,,,,,,,,,,,,2.0,16540.806950954044,1553.2454027686804,0.3722225358958232,6.17534620354742,2.94021473619774
3265.0,-30.122404480913584,5.003895633769328,35.060601669646445,24.096484633069508,4.991323959502647,-26.611031636870166,-40.1284140656702,1.4799511146068707,-6.517709719188588,-6.517710313628034,40.121122511713644,42261.243989354516,25750.52174470734,25750.52174470734,68011.76573406186,77350.57707729882,77341.0343642989,25750.52174470734,103091.55610900624,103091.55610900624,103091.55610900624,130627.53840325869,126109.71492977883,4517.823473479866,0.0,91566.98283599922,56477.65443153954,38988.14267162188,27535.982294252455,66524.12496587433,20892.100004185926,1553.2437112480807,0.0,0.8785033565252536,2.726956648537918,0.0014947054983599872,1.0,1.0,-6.517221144278324,334157.6421117171,1559762.313917201,4.667743954800035,1559762.313917201,4.667743954800035,0.7587199824916616,0.09269690374755507,4.028046144702076,101325.0,128400.10960967872,1.2672105562267824,1.0,0.0,4.028046144701773,1.2848211844137116,1.2851173206013227,3.135102529104196,0.0,16540.802904632466,0.0,0.0,22732.356965779432,2318.0552957207033,19322.50297801501,1970.3469561996208,0.85,0.8499999805168682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.506369858784,4632.441516551485,6.171475717981672,5.003895633769328,-3.710557825519828,8.714453459289157,2.940219924970056,3.5,0.8400628357057303,0.6,0.00023047625214470328,1.0000017764617182,0.00023047584271319174,199.02334683579892,0.0,0.0,0.0,0.03943013456567811,7.771741800989787e-05,0.0001527588341348054,0.0006153196329058868,0.09269690354456883,0.09269690354456883,0.09269690354456883,0.09269699265132102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.1832712576,595.5725278906864,0.0,0.09269690354456883,0.09269690374755507,0.09269690374755507,0.37222241125081346,0.37222241125081346,0.5,9.996270359706806,0.00046614572437420065,0.00046614572437420065,-1.5290879673557356e-11,5.944394274592923e-07,0.000489169349691565,-1.5290879673557356e-11,27535.982294252455,20892.100004185926,0.7587199824916616,1.0223624251946293,0.6352769617192825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228826140036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844800529341,260.5844800529341,-12.565519947065866,244.78334689057596,276.38561321529517,127931.83698556716,127932.6137276294,-0.7767420622527414,0.0,nan,276.38561321529517,3.2356132152951886,270.0651599503502,-3.084840049649756,263.7447066854053,-9.4052933145947,257.42425342046045,-15.725746579539532,251.10380015551775,-22.04619984448223,244.78334689057596,-28.36665310942402,1.0,1.0,26381.15544483698,26381.15544483698,275.57991876583776,2.429918765837783,275.57991876583776,275.57991876583776,77341.25277181643,77341.0343642989,0.2184075175318867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57991876583776,2.429918765837783,1.0,0.002,0.12950251941653212,0.004908432973148611,0.00020003265596261384,0.001799967348665768,0.10001632798130691,0.10001632798130691,0.0,4.6283818791459375e-12,1.0,1.0000009909478722,0.0004891693649824447,0.09269690374755507,0.0,9.173103836074797e-08,0.11782309598744627,0.0,1600116.8298249657,266.6322902808114,5.944547183389659e-07,1.0,1284440.8838378873,2598.3996637967084,,,,,,,,,,,,,,,,,2.0,16540.802904632466,1553.2437112480807,0.37222241125081346,6.17534620354742,2.940219924970056
3266.0,-30.122421844207366,5.0038912954274135,35.06059867962669,24.096480442117922,4.991330764132073,-26.61104658337426,-40.12842398425562,1.4799555025085467,-6.517696856109751,-6.517697479124042,40.12111706762841,42261.21002710326,25750.520534718886,25750.520534718886,68011.73056182214,77350.53268297674,77340.99591215276,25750.520534718886,103091.51644687165,103091.51644687165,103091.51644687165,130627.4711891806,126109.64872415714,4517.822465023447,0.0,91566.9482154497,56477.630329144915,38988.130984783085,27535.95474230894,66524.08572709202,20892.080799874,1553.2421240909594,0.0,0.8785034467412816,2.726957952641971,0.0014947054983599872,1.0,1.0,-6.517184793752165,334157.8114257101,1559762.0785874245,4.667740885459415,1559762.0785874245,4.667740885459415,0.7587200442254272,0.09269685840838147,4.028046144702076,101325.0,128400.09351928778,1.2672103974269704,1.0,0.0,4.0280461447033895,1.2848211647309686,1.2851173003879695,3.1351025771322165,0.0,16540.798450258913,0.0,0.0,22732.34837090532,2318.0544192874554,19322.498553002122,1970.3465049738822,0.85,0.8500001072362855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.51078742394,4632.441516551485,6.171468894060538,5.0038912954274135,-3.710546377286752,8.714437672714165,2.9402251131457504,3.5,0.8400643180416429,0.6,0.00023047584271319174,1.0000018089978169,0.00023047542578364966,199.02336118854498,0.0,8.148642972575507e-08,0.23093254184278988,0.039430216052107836,7.771733068153244e-05,0.0001527585120316593,0.000615318335459551,0.09269685821423293,0.09269685821423293,0.09269685821423293,0.09269695177985482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.1434070178,595.5725405875771,0.0,0.09269685821423293,0.09269685840838147,0.09269685840838147,0.37222228670634117,0.37222228670634117,0.5,9.99627316774999,0.00047082640486451055,0.00047082640486451055,1.0743406164692715e-11,6.230142730601074e-07,0.0005126853718593338,1.0743406164692715e-11,27535.95474230894,20892.080799874,0.7587200442254272,1.0223624995138305,0.6352768259074671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289383113867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.690337299035,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844753996666,260.5844753996666,-12.56552460033339,244.78333214432885,276.3856186550067,127931.91306863721,127932.7137498224,-0.8006811851712825,0.0,nan,276.3856186550067,3.2356186550067036,270.06516135287075,-3.0848386471292315,263.7447040507341,-9.405295949265906,257.4242467485966,-15.725753251403376,251.1037894464624,-22.046210553537577,244.78333214432885,-28.366667855671125,1.0,1.0,26381.15544483698,26381.15544483698,275.5799271517907,2.4299271517907073,275.5799271517907,275.5799271517907,77341.20787713597,77340.99591215276,0.21196498320205137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799271517907,2.4299271517907073,1.0,0.002,0.12950242327611602,0.004908435712301439,0.00020003251273846806,0.0017999674920956606,0.10001625636923403,0.10001625636923403,0.0,4.834128757014167e-12,1.0,1.0000010385782185,0.0005126853611159277,0.09269685840838147,0.0,9.614081687193809e-08,0.12348719158400248,0.0,1600116.844946792,266.6323031438902,6.230035296539427e-07,1.0,1284440.8400283349,2598.3998411014136,,,,,,,,,,,,,,,,,2.0,16540.798450258913,1553.2421240909594,0.37222228670634117,6.17534620354742,2.9402251131457504
3267.0,-30.122438943181205,5.003886971556123,35.060595699607376,24.09647642578932,4.991337601599991,-26.611061288702146,-40.128430096060015,1.4799599463053599,-6.517683771118811,-6.5176844063884944,40.12111137609032,42261.1613915774,25750.518794510775,25750.518794510775,68011.68018608817,77350.48858369463,77340.9545728697,25750.518794510775,103091.47336738047,103091.47336738047,103091.47336738047,130627.3992664881,126109.5778028367,4517.821463651393,0.0,91566.91379639441,56477.59130108071,38988.13610590411,27535.925899107617,66524.06200501173,20892.060680538252,1553.2404697792767,0.0,0.8785035391881497,2.726959281169602,0.0014947054983599872,1.0,1.0,-6.517161599316182,334157.98388177884,1559761.832561238,4.667737740221294,1559761.832561238,4.667737740221294,0.7587201083082273,0.09269681275552513,4.028046144702076,101325.0,128400.08149325161,1.2672102787392214,1.0,0.0,4.028046144701894,1.2848211448022122,1.285117279918912,3.135102625760538,0.0,16540.794022264898,0.0,0.0,22732.339826054034,2318.053547955116,19322.485085056112,1970.345131625592,0.85,0.8499998342849946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.515201421833,4632.441516551485,6.171461948355751,5.003886971556123,-3.710534747609624,8.714421719165747,2.940230297135555,3.5,0.8400657991815871,0.6,0.00023047542578364966,1.0000017814598214,0.00023047501520167022,199.02337532280214,0.0,8.2978718843361e-08,0.23516168920208505,0.03943029903082668,7.771727687008464e-05,0.00015275814891356504,0.0006153168728031112,0.09269681255792277,0.09269681255792277,0.09269681255792277,0.09269690796614072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.1020784776,595.5725537485218,0.0,0.09269681255792277,0.09269681275552513,0.09269681275552513,0.3722221628092956,0.3722221628092956,0.5,9.99627603131449,0.00047650937398202586,0.00047650937398202586,-2.034994395216927e-11,6.352696573230787e-07,0.0005228070722864686,-2.034994395216927e-11,27535.925899107617,20892.060680538252,0.7587201083082273,1.0223621068263145,0.6352763213466064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522290424348019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69456644639,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844706595835,260.5844706595835,-12.565529340416504,244.78331718791637,276.38562413125254,127931.99280878398,127932.8084281952,-0.8156194112453297,0.0,nan,276.38562413125254,3.235624131252564,270.0651627425859,-3.0848372574140512,263.744701353917,-9.405298646082997,257.42423996524747,-15.725760034752511,251.10377857658165,-22.04622142341833,244.78331718791637,-28.36668281208361,1.0,1.0,26381.15544483698,26381.15544483698,275.57993544196063,2.4299354419606516,275.57993544196063,275.57993544196063,77341.16394770026,77340.9545728697,0.20937483056331985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57993544196063,2.4299354419606516,1.0,0.002,0.12950232523784072,0.004908438503091108,0.00020003236668075675,0.0017999676384821807,0.10001618334037837,0.10001618334037837,0.0,5.1629373519490596e-12,1.0,1.0000010590792885,0.0005228070926364126,0.09269681275552513,0.0,9.803884653211025e-08,0.12592509402037014,0.0,1600116.8603055533,266.63231622888117,6.352900072670309e-07,1.0,1284440.7954057928,2598.4000216964373,,,,,,,,,,,,,,,,,2.0,16540.794022264898,1553.2404697792767,0.3722221628092956,6.17534620354742,2.940230297135555
3268.0,-30.12245597529935,5.003882654082403,35.060592724480976,24.096471012476854,4.991342885910802,-26.611076089177008,-40.12843997972084,1.4799629997879156,-6.517671139577544,-6.517671774361085,40.12110555762822,42261.128774389326,25750.518032920507,25750.518032920507,68011.64680730984,77350.4452384582,77340.90998727617,25750.518032920507,103091.42802019668,103091.42802019668,103091.42802019668,130627.3249120076,126109.50443913149,4517.820472876115,0.0,91566.87947225402,56477.5676899037,38988.12420261146,27535.896891810924,66524.02109442238,20892.040415235326,1553.2388183005712,0.0,0.878503629730776,2.7269605650786897,0.0014947054983599872,1.0,1.0,-6.517149378766703,334158.1505246437,1559761.5810484954,4.667734659769925,1559761.5810484954,4.667734659769925,0.7587201716116443,0.09269676733928107,4.028046144702076,101325.0,128400.06757422828,1.2672101413691417,1.0,0.0,4.028046144701637,1.2848211313647557,1.2851172659508063,3.1351026585493864,0.0,16540.789598987314,0.0,0.0,22732.331304766252,2318.052679025585,19322.482001255066,1970.3448171653997,0.85,0.8500000172531249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.519612976936,4632.441516551485,6.171455240817545,5.003882654082403,-3.7105234512640344,8.714406105346438,2.940235478260095,3.5,0.8400672795028843,0.6,0.00023047501520167022,1.0000017744946872,0.00023047460622570596,199.0233894017972,0.0,8.171541139479325e-08,0.23158147589284409,0.03943038074623807,7.771718984935938e-05,0.00015275782535231086,0.0006153155694834487,0.09269676712019213,0.09269676712019213,0.09269676712019213,0.09269686260375441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0601327462,595.5725671039478,0.0,0.09269676712019213,0.09269676733928107,0.09269676733928107,0.3722220396795487,0.3722220396795487,0.5,9.996278895588361,0.00048113236368863,0.00048113236368863,-7.275957614183426e-12,6.347835324049811e-07,0.0005223955943733927,-7.275957614183426e-12,27535.896891810924,20892.040415235326,0.7587201716116443,1.0223622337978633,0.6352762217185434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522291449731688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69098623308,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844657133511,260.5844657133511,-12.56553428664887,244.7833020569802,276.38562936972346,127932.0563798416,127932.90747105212,-0.8510912105374193,0.0,nan,276.38562936972346,3.2356293697234833,270.06516390717644,-3.0848360928235365,263.74469844462567,-9.405301555374308,257.424232982074,-15.725767017925989,251.10376751952714,-22.04623248047284,244.7833020569802,-28.366697943019773,1.0,1.0,26381.15544483698,26381.15544483698,275.5799429158549,2.4299429158548946,275.5799429158549,275.5799429158549,77341.117945361,77340.90998727617,0.2079580848221667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799429158549,2.4299429158548946,1.0,0.002,0.12950222727582167,0.004908441209668898,0.0002000322205596563,0.001799967783550234,0.10001611027982815,0.10001611027982815,0.0,4.1098903794112296e-12,1.0,1.0000010582459458,0.0005223956016493503,0.09269676733928107,0.0,9.796164399229717e-08,0.12582592770477832,0.0,1600116.8751144023,266.63232886042243,6.347908083625953e-07,1.0,1284440.7522874172,2598.400196203866,,,,,,,,,,,,,,,,,2.0,16540.789598987314,1553.2388183005712,0.3722220396795487,6.17534620354742,2.940235478260095
3269.0,-30.12247285114025,5.003878356607104,35.06058975174596,24.096467799413972,4.991350615720969,-26.611090504450672,-40.128449828457065,1.47996826818385,-6.517657767393985,-6.517658401729213,40.12109967587524,42261.09659632694,25750.51562285338,25750.51562285338,68011.61221918033,77350.40087153089,77340.8667820412,25750.51562285338,103091.38240489457,103091.38240489457,103091.38240489457,130627.24938139562,126109.42991981801,4517.81946157761,0.0,91566.84506003269,56477.54542015357,38988.1107109768,27535.86697650106,66523.97768747786,20892.019542067534,1553.2371058698727,0.0,0.8785037245253099,2.7269619242595526,0.0014947054983599872,1.0,1.0,-6.517136370359026,334158.3269374365,1559761.3267993054,4.667731434660118,1559761.3267993054,4.667731434660118,0.7587202378591041,0.09269672157653168,4.028046144702076,101325.0,128400.05894443383,1.2672100561996924,1.0,0.0,4.028046144704128,1.2848211075617944,1.2851172416168704,3.1351027166311902,0.0,16540.785176479112,0.0,0.0,22732.32276161156,2318.05180786625,19322.476691255106,1970.3442756960947,0.85,0.8500001031080416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.524020036154,4632.441516551485,6.171448144864186,5.003878356607104,-3.7105115927426233,8.714389949349727,2.9402406541081163,3.5,0.8400687583166047,0.6,0.00023047460622570596,1.0000017582131437,0.00023047420100293648,199.02340335161298,0.0,8.139578259086322e-08,0.23067564786250638,0.039430462142020666,7.771710313621715e-05,0.0001527575030894888,0.0006153142713939308,0.09269672137656766,0.09269672137656766,0.09269672137656766,0.09269681661100247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.0179134281,595.5725805452389,0.0,0.09269672137656766,0.09269672157653168,0.09269672157653168,0.372221917193757,0.372221917193757,0.5,9.996281753126716,0.0004844908910399681,0.0004844908910399681,-1.3699263945454732e-11,6.343352083604259e-07,0.000522031370167042,-1.3699263945454732e-11,27535.86697650106,20892.019542067534,0.7587202378591041,1.022362380955198,0.6352761525305177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522292471106322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69008040505,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844608349777,260.5844608349777,-12.565539165022301,244.7832868324768,276.38563483747987,127932.15186533706,127932.99128042736,-0.8394150903084472,0.0,nan,276.38563483747987,3.2356348374798927,270.065165236481,-3.084834763518984,263.7446956354786,-9.405304364521385,257.4242260344743,-15.725773965525661,251.10375643347558,-22.046243566524396,244.7832868324768,-28.366713167523187,1.0,1.0,26381.15544483698,26381.15544483698,275.5799512900481,2.429951290048109,275.5799512900481,275.5799512900481,77341.07658334229,77340.8667820412,0.20980130109819584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799512900481,2.429951290048109,1.0,0.002,0.12950212938257788,0.0049084440558635895,0.00020003207484925407,0.0017999679301321993,0.10001603742462703,0.10001603742462703,0.0,4.98145318397758e-12,1.0,1.000001057508357,0.000522031383866306,0.09269672157653168,0.0,9.78933065753561e-08,0.12573814787308576,0.0,1600116.8907916793,266.632342232606,6.343489076243713e-07,1.0,1284440.7066411157,2598.4003809422666,,,,,,,,,,,,,,,,,2.0,16540.785176479112,1553.2371058698727,0.372221917193757,6.17534620354742,2.9402406541081163
3270.0,-30.122489502794522,5.003874069214986,35.06058679235428,24.096463643386983,4.991357253405605,-26.611104827176153,-40.128459642268695,1.4799725769902186,-6.517644913048457,-6.517645562828865,40.12109411554059,42261.06532522455,25750.51441974579,25750.51441974579,68011.57974497034,77350.35710120272,77340.82635640993,25750.51441974579,103091.34077615572,103091.34077615572,103091.34077615572,130627.17966406772,126109.36113328599,4517.8185307817275,0.0,91566.81070791387,56477.523505834324,38988.09689119949,27535.838887911996,66523.93577911149,20891.999952050843,1553.235492976884,0.0,0.8785038152070284,2.7269632289901184,0.0014947054983599872,1.0,1.0,-6.517110855904377,334158.4963101283,1559761.0864455167,4.6677283494773745,1559761.0864455167,4.6677283494773745,0.7587203003726992,0.09269667672285642,4.028046144702076,101325.0,128400.04714110201,1.2672099397098644,1.0,0.0,4.028046144702782,1.2848210882403999,1.2851172217703568,3.135102763777487,0.0,16540.78075653392,0.0,0.0,22732.31423337787,2318.050938228434,19322.46335940944,1970.3429162261773,0.85,0.8499998355221685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.528426102072,4632.441516551485,6.171441339658318,5.003874069214986,-3.710500136095497,8.714374205310483,2.940245828793205,3.5,0.8400702367980586,0.6,0.00023047420100293648,1.000001734856424,0.00023047380116398197,199.02341711611456,0.0,8.064881469815154e-08,0.22855874085456146,0.03943054279083536,7.771701673065754e-05,0.00015275718427227894,0.0006153129871834977,0.09269667652393507,0.09269667652393507,0.09269667652393507,0.09269677427364499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.97689209436,595.5725936127194,0.0,0.09269667652393507,0.09269667672285642,0.09269667672285642,0.37222179522340215,0.37222179522340215,0.5,9.996284684572815,0.0004899052804034909,0.0004899052804034909,4.5417891669785604e-11,6.497804179161903e-07,0.000534706924497641,4.5417891669785604e-11,27535.838887911996,20891.999952050843,0.7587203003726992,1.0223625368588907,0.6352760826651889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293483109527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68796349804,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844559332187,260.5844559332187,-12.565544066781285,244.78327156021163,276.3856403062272,127932.23470517909,127933.0781438373,-0.8434386581849407,0.0,nan,276.3856403062272,3.2356403062271966,270.06516655702563,-3.084833442974343,263.7446928078202,-9.405307192179805,257.42421905861454,-15.725780941385437,251.1037453094129,-22.04625469058709,244.78327156021163,-28.366728439788346,1.0,1.0,26381.15544483698,26381.15544483698,275.5799594520837,2.4299594520837218,275.5799594520837,275.5799594520837,77341.03261262734,77340.82635640993,0.2062562174105551,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799594520837,2.4299594520837218,1.0,0.002,0.12950202911144248,0.004908446809533927,0.0002000319252464923,0.0017999680785867921,0.10001596262324615,0.10001596262324615,0.0,3.833284384358038e-12,1.0,1.0000010831819302,0.0005347068790797493,0.09269667672285642,0.0,1.0027022529738826e-07,0.12879115464173027,0.0,1600116.9058844477,266.6323550869515,6.497350000245206e-07,1.0,1284440.6628164314,2598.4005583082712,,,,,,,,,,,,,,,,,2.0,16540.78075653392,1553.235492976884,0.37222179522340215,6.17534620354742,2.940245828793205
