time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3271.0,-30.12250601619843,5.003869787432572,35.06058383604182,24.096458230074518,4.991362467410997,-26.61111916783744,-40.1284656842239,1.479975619050329,-6.5176323255045645,-6.5176329702438,40.12108828595814,42261.018972117774,25750.513750039787,25750.513750039787,68011.53272215756,77350.31404972465,77340.78133702306,25750.513750039787,103091.29508706284,103091.29508706284,103091.29508706284,130627.10487829093,126109.28729490272,4517.81758338821,0.0,91566.77643941648,56477.48590092755,38988.100598321034,27535.809791228094,66523.91038954913,20891.979621546703,1553.2338378739153,0.0,0.8785039055777062,2.7269645089417804,0.0014947054983599872,1.0,1.0,-6.517102352450195,334158.66243167536,1559760.8344515192,4.66772527487729,1559760.8344515192,4.66772527487729,0.7587203637716196,0.09269663177754578,4.028046144702076,101325.0,128400.03322207868,1.2672098023397846,1.0,0.0,4.0280461447007445,1.2848210748341982,1.285117207847317,3.135102796490073,0.0,16540.776340517412,0.0,0.0,22732.30572590399,2318.050070707529,19322.455794231682,1970.342144792736,0.85,0.8499998208370608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.532828656259,4632.441516551485,6.171434667497295,5.003869787432572,-3.710488866618144,8.714358654050717,2.9402509993575947,3.5,0.84007171410217,0.6,0.00023047380116398197,1.0000017204530185,0.00023047340464531728,199.02343076633795,0.0,7.957731502222328e-08,0.22552211077298076,0.039430622368150384,7.77169635343962e-05,0.00015275683762958577,0.0006153115908907339,0.09269663156666243,0.09269663156666243,0.09269663156666243,0.09269672854197998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.9346709729,595.5726070571567,0.0,0.09269663156666243,0.09269663177754578,0.09269663177754578,0.3722216739889462,0.3722216739889462,0.5,9.996287594814108,0.0004935077116101638,0.0004935077116101638,-3.234390533179976e-11,6.447392593145196e-07,0.0005306177936290624,-3.234390533179976e-11,27535.809791228094,20891.979621546703,0.7587203637716196,1.022362220198681,0.6352756283364388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522294481668938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68492686796,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844508954713,260.5844508954713,-12.565549104528657,244.7832562598078,276.3856455311368,127932.3021663772,127933.16900452333,-0.8668381461464136,0.0,nan,276.3856455311368,3.235645531136811,270.06516767687197,-3.084832323128012,263.74468982260373,-9.405310177396245,257.424211968336,-15.725788031663967,251.10373411407167,-22.046265885928307,244.7832562598078,-28.366743740192163,1.0,1.0,26381.15544483698,26381.15544483698,275.5799668363498,2.42996683634982,275.5799668363498,275.5799668363498,77340.98693022582,77340.78133702306,0.20559320275788195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799668363498,2.42996683634982,1.0,0.002,0.1295019296084743,0.004908449520651119,0.00020003177672892956,0.0017999682279702554,0.10001588836446478,0.10001588836446478,0.0,4.6991850514988e-12,1.0,1.0000010748999042,0.0005306178259729677,0.09269663177754578,0.0,9.950339257641217e-08,0.12780619923633202,0.0,1600116.9206353251,266.6323676744954,6.447716032198514e-07,1.0,1284440.6198329884,2598.4007322696675,,,,,,,,,,,,,,,,,2.0,16540.776340517412,1553.2338378739153,0.3722216739889462,6.17534620354742,2.9402509993575947
3272.0,-30.122522388042416,5.003865516490603,35.060580875668336,24.096453480329387,4.9913683852775295,-26.611133310711192,-40.128479269891955,1.4799793079391834,-6.517619472296815,-6.517620100339113,40.121082256102696,42261.00446922495,25750.512445557,25750.512445557,68011.51691478195,77350.2707566697,77340.73433618397,25750.512445557,103091.24678174098,103091.24678174098,103091.24678174098,130627.02643665417,126109.20985357308,4517.816583081088,0.0,91566.74216033504,56477.480373059814,38988.068652528025,27535.779654913185,66523.8483074412,20891.958557932954,1553.2321269824442,0.0,0.8785039982124057,2.7269658172487063,0.0014947054983599872,1.0,1.0,-6.51710327436291,334158.8322133177,1559760.5738017764,4.667722123250864,1559760.5738017764,4.667722123250864,0.7587204291927583,0.09269658650749743,4.028046144702076,101325.0,128400.02720906062,1.2672097429959104,1.0,0.0,4.028046144702543,1.284821058395035,1.2851171908948826,3.135102836603415,0.0,16540.77192671546,0.0,0.0,22732.29721580251,2318.049202918684,19322.456565515,1970.3422234417462,0.85,0.8500001729734056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.537226563981,4632.441516551485,6.171427850090662,5.003865516490603,-3.7104773877002564,8.71434290419086,2.9402561644685914,3.5,0.8400731898481689,0.6,0.00023047340464531728,1.000001705704766,0.00023047301152640307,199.0234442995475,0.0,7.891650500964762e-08,0.22364937519734135,0.039430701284655395,7.771684391980471e-05,0.00015275656072551256,0.0006153104755083494,0.09269658629020167,0.09269658629020167,0.09269658629020167,0.09269668068352174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.8918601599,595.5726206835352,0.0,0.09269658629020167,0.09269658650749743,0.09269658650749743,0.37222155328610673,0.37222155328610673,0.5,9.996290426488939,0.0004935313649525597,0.0004935313649525597,1.1823431123048067e-11,6.280423008320213e-07,0.0005168259762058369,1.1823431123048067e-11,27535.779654913185,20891.958557932954,0.7587204291927583,1.0223629366789706,0.6352760031848267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522295471937934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68305413239,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58444582331543,260.58444582331543,-12.565554176684543,244.7832409672295,276.3856506794029,127932.38041578163,127933.25317434354,-0.8727585619108165,0.0,nan,276.3856506794029,3.2356506794029087,270.06516873696916,-3.0848312630308214,263.7446867945327,-9.40531320546728,257.4242048520957,-15.72579514790425,251.10372290966262,-22.046277090337355,244.7832409672295,-28.36675903277049,1.0,1.0,26381.15544483698,26381.15544483698,275.5799742687002,2.429974268700221,275.5799742687002,275.5799742687002,77340.94344486055,77340.73433618397,0.20910867657221388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799742687002,2.429974268700221,1.0,0.002,0.12950183269109078,0.0049084522680079715,0.0002000316323191785,0.0017999683720296917,0.10001581615958925,0.10001581615958925,0.0,4.3488702222704845e-12,1.0,1.00000104696541,0.0005168259643824058,0.09269658650749743,0.0,9.691705493726758e-08,0.12448419785839994,0.0,1600116.93568084,266.63238052770316,6.280304774008982e-07,1.0,1284440.575902518,2598.4009100638427,,,,,,,,,,,,,,,,,2.0,16540.77192671546,1553.2321269824442,0.37222155328610673,6.17534620354742,2.9402561644685914
3273.0,-30.12253854368498,5.003861263680235,35.0605779208476,24.096450476814084,4.991376258716634,-26.61114706344313,-40.128485241997964,1.4799847776408905,-6.517606201332228,-6.517606832570296,40.12107649511516,42260.959294914624,25750.510264545628,25750.510264545628,68011.46955946025,77350.22669796622,77340.69234720586,25750.510264545628,103091.20261175148,103091.20261175148,103091.20261175148,130626.9529519467,126109.13735059314,4517.81560135357,0.0,91566.70782323957,56477.44485757511,38988.0699618494,27535.750340195234,66523.82030204464,20891.93811114129,1553.2304455605008,0.0,0.8785040919793937,2.7269671657229746,0.0014947054983599872,1.0,1.0,-6.517087353196644,334159.00724277284,1559760.3247736718,4.667718933102038,1559760.3247736718,4.667718933102038,0.7587204943765176,0.09269654145451048,4.028046144702076,101325.0,128400.01351274167,1.267209607823752,1.0,0.0,4.02804614470376,1.2848210336175478,1.285117165606571,3.135102897063174,0.0,16540.767515198975,0.0,0.0,22732.288691298512,2318.0483336611906,19322.446560503537,1970.3412032145063,0.85,0.8500000515962038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.541621176768,4632.441516551485,6.171420827501127,5.003861263680235,-3.710465605535101,8.714326869215336,2.940261325713485,3.5,0.8400746644895671,0.6,0.00023047301152640307,1.0000016831799654,0.00023047262359950045,199.0234576540433,0.0,7.823988032573448e-08,0.2217318208431315,0.03943077952453572,7.771679133863707e-05,0.000152756220187766,0.0006153091038065923,0.09269654125873406,0.09269654125873406,0.09269654125873406,0.09269663606855828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.85029179463,595.5726339190596,0.0,0.09269654125873406,0.09269654145451048,0.09269654145451048,0.37222143272126296,0.37222143272126296,0.5,9.996293270139306,0.0004939374945820418,0.0004939374945820418,-1.34718902700115e-11,6.312380946837948e-07,0.0005194793736791326,-1.34718902700115e-11,27535.750340195234,20891.93811114129,0.7587204943765176,1.022362655221259,0.6352755915555216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296453718055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.68113657803,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58444092044283,260.58444092044283,-12.565559079557147,244.78322573617697,276.38565610470954,127932.48252665489,127933.32615703183,-0.8436303769076654,0.0,nan,276.38565610470954,3.2356561047095624,270.06517003100447,-3.084829968995507,263.7446839572954,-9.405316042704555,257.4241978835881,-15.725802116411899,251.10371180988255,-22.046288190117423,244.78322573617697,-28.366774263823004,1.0,1.0,26381.15544483698,26381.15544483698,275.5799826787398,2.4299826787398047,275.5799826787398,275.5799826787398,77340.90270288802,77340.69234720586,0.21035568216757383,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5799826787398,2.4299826787398047,1.0,0.002,0.12950173527583408,0.00490845509065662,0.00020003148730393644,0.0017999685170115498,0.10001574365196822,0.10001574365196822,0.0,4.315486336337049e-12,1.0,1.0000010523398737,0.0005194793871510228,0.09269654145451048,0.0,9.741459723361035e-08,0.12512325696030788,0.0,1600116.9512446711,266.63239379866775,6.312515665740648e-07,1.0,1284440.5306142084,2598.401093353448,,,,,,,,,,,,,,,,,2.0,16540.767515198975,1553.2304455605008,0.37222143272126296,6.17534620354742,2.940261325713485
3274.0,-30.122554569644787,5.003857013141824,35.06057497580865,24.096445133350812,4.991381455470661,-26.611160967132015,-40.12849117917938,1.4799878529580535,-6.5175937901370276,-6.517594426838943,40.12107086821738,42260.91476450465,25750.51000333064,25750.51000333064,68011.42476783528,77350.18391230957,77340.64952774605,25750.51000333064,103091.15953107669,103091.15953107669,103091.15953107669,130626.8818094534,126109.06714022142,4517.814669231985,0.0,91566.67361638471,56477.408873690554,38988.071936326836,27535.722278376725,66523.79421470356,20891.918514554123,1553.228844111113,0.0,0.8785041805678734,2.7269684265607923,0.0014947054983599872,1.0,1.0,-6.517070493709241,334159.1709013,1559760.0815417168,4.667715919137292,1559760.0815417168,4.667715919137292,0.7587205559143857,0.09269649711684619,4.028046144702076,101325.0,128399.99953804223,1.2672094699041918,1.0,0.0,4.028046144703701,1.2848210200311592,1.2851171515186082,3.1351029302154387,0.0,16540.763107468003,0.0,0.0,22732.28019912796,2318.047467700791,19322.438962324333,1970.340428415854,0.85,0.8500000348871983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.5460143828,4632.441516551485,6.171414267108959,5.003857013141824,-3.7104544757245557,8.714311488866379,2.9402664853098415,3.5,0.8400761386599547,0.6,0.00023047262359950045,1.0000016696691434,0.00023047223878711493,199.023470901343,0.0,7.720655347712481e-08,0.2188033725541717,0.039430856731089196,7.771673906499414e-05,0.00015275588453450632,0.0006153077517797737,0.09269649691040928,0.09269649691040928,0.09269649691040928,0.09269659270083745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.8092270567,595.5726469973844,0.0,0.09269649691040928,0.09269649711684619,0.09269649711684619,0.3722213123418002,0.3722213123418002,0.5,9.996296143823571,0.0004954639791776572,0.0004954639791776572,4.376943252282217e-11,6.367019409481145e-07,0.0005239331297275385,4.376943252282217e-11,27535.722278376725,20891.918514554123,0.7587205559143857,1.0223623828239627,0.6352751712884687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297422533217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67820812974,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844359245287,260.5844359245287,-12.565564075471286,244.7832105535299,276.38566129552925,127932.55184400828,127933.41148398016,-0.8596399718670906,0.0,nan,276.38566129552925,3.235661295529269,270.06517114712915,-3.084828852870828,263.7446809987279,-9.405319001272062,257.42419085032725,-15.725809149672727,251.10370070192857,-22.046299298071403,244.7832105535299,-28.36678944647008,1.0,1.0,26381.15544483698,26381.15544483698,275.579990130663,2.429990130663043,275.579990130663,275.579990130663,77340.85702831147,77340.64952774605,0.20750056541874073,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.579990130663,2.429990130663043,1.0,0.002,0.12950163702587136,0.004908457759425278,0.00020003134064500906,0.0017999686633907027,0.10001567032250452,0.10001567032250452,0.0,4.035711868854985e-12,1.0,1.0000010613606851,0.000523933085958106,0.09269649711684619,0.0,9.82497331849373e-08,0.12619593526427214,0.0,1600116.9658036064,266.63240620986295,6.366581715155917e-07,1.0,1284440.4882681074,2598.401264735462,,,,,,,,,,,,,,,,,2.0,16540.763107468003,1553.228844111113,0.3722213123418002,6.17534620354742,2.9402664853098415
3275.0,-30.122570461949156,5.003852782371928,35.060572032255926,24.096442059986316,4.991389215127185,-26.61117449424268,-40.12850088821722,1.479993246564911,-6.517580437997651,-6.517581071614472,40.12106502048934,42260.88626003776,25750.50761817796,25750.50761817796,68011.39387821572,77350.14005371835,77340.60649530309,25750.50761817796,103091.11411348105,103091.11411348105,103091.11411348105,130626.80657979443,126108.99289089516,4517.813688899278,0.0,91566.6393270348,56477.389898254434,38988.05492086708,27535.69246631338,66523.74738718045,20891.89771596453,1553.2271367491564,0.0,0.8785042751382846,2.72696978400793,0.0014947054983599872,1.0,1.0,-6.517059657245795,334159.34708459076,1559759.8287635506,4.667712701655193,1559759.8287635506,4.667712701655193,0.7587206220262397,0.09269645201595643,4.028046144702076,101325.0,128399.99068554335,1.2672093825368207,1.0,0.0,4.028046144702846,1.2848209955925203,1.2851171265798957,3.1351029898483747,0.0,16540.758701796483,0.0,0.0,22732.27168647724,2318.0465996519956,19322.42903409447,1970.3394160181583,0.85,0.8499999164442864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.550402134141,4632.441516551485,6.171407205772113,5.003852782371928,-3.710442626408241,8.714295408780169,2.9402716385035546,3.5,0.8400776110010156,0.6,0.00023047223878711493,1.000001655744432,0.00023047185718462064,199.0234840381626,0.0,7.658669661114116e-08,0.21704669819597405,0.039430933317785806,7.771665358228341e-05,0.0001527555852048315,0.000615306546066031,0.09269645182487524,0.09269645182487524,0.09269645182487524,0.09269654692734378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.76718975406,595.5726603811505,0.0,0.09269645182487524,0.09269645201595643,0.09269645201595643,0.37222119225814637,0.37222119225814637,0.5,9.996298997737062,0.0004958390554747893,0.0004958390554747893,1.6143530956469476e-11,6.33616821232863e-07,0.0005214143686771422,1.6143530956469476e-11,27535.69246631338,20891.89771596453,0.7587206220262397,1.0223626381475008,0.6352751899869925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229838357174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67645145539,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58443109763107,260.58443109763107,-12.56556890236891,244.7831954568718,276.38566673839233,127932.65255800346,127933.48311556742,-0.8305575639621258,0.0,nan,276.38566673839233,3.2356667383923536,270.06517248208775,-3.084827517912231,263.7446782257824,-9.405321774217555,257.42418396947755,-15.725816030522424,251.10368971317462,-22.04631028682536,244.7831954568718,-28.366804543128183,1.0,1.0,26381.15544483698,26381.15544483698,275.57999850743926,2.4299985074392794,275.57999850743926,275.57999850743926,77340.81615574144,77340.60649530309,0.20966043835505843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.57999850743926,2.4299985074392794,1.0,0.002,0.12950153924875604,0.004908460602558904,0.00020003119510677038,0.0017999688100165264,0.10001559755338518,0.10001559755338518,0.0,5.1232967521186445e-12,1.0,1.0000010562592503,0.0005214143525336112,0.09269645201595643,0.0,9.777737447549432e-08,0.1255892141555166,0.0,1600116.981453631,266.6324195620023,6.336006777019065e-07,1.0,1284440.442681274,2598.4014492332703,,,,,,,,,,,,,,,,,2.0,16540.758701796483,1553.2271367491564,0.37222119225814637,6.17534620354742,2.9402716385035546
3276.0,-30.122586146595108,5.0038485611552845,35.06056910184851,24.096438043657713,4.991395881438478,-26.611187943793325,-40.12851059725506,1.479997677856167,-6.517567619901797,-6.517568267928371,40.121059512812245,42260.85860105771,25750.50647891304,25750.50647891304,68011.36507997075,77350.09678250918,77340.56645738927,25750.50647891304,103091.07293630231,103091.07293630231,103091.07293630231,130626.737507714,126108.92472306936,4517.812784644637,0.0,91566.60509465497,56477.371221322304,38988.03763703629,27535.664571411693,66523.70220844798,20891.878264693587,1553.225533627668,0.0,0.8785043654284074,2.726971085168975,0.0014947054983599872,1.0,1.0,-6.517034980380174,334159.5159923259,1559759.5906859576,4.667709629797818,1559759.5906859576,4.667709629797818,0.7587206842425052,0.09269640777022797,4.028046144702076,101325.0,128399.9787151833,1.2672092643985522,1.0,0.0,4.028046144701341,1.284820975649323,1.2851171061417854,3.1351030385119465,0.0,16540.754298268334,0.0,0.0,22732.26318796987,2318.0457330454205,19322.424566464986,1970.3389604467363,0.85,0.8500000376861111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.554788928147,4632.441516551485,6.1714004444571655,5.0038485611552845,-3.7104311925399487,8.714279753695234,2.9402767905765392,3.5,0.8400790830218684,0.6,0.00023047185718462064,1.0000016341096563,0.00023047148056894875,199.02349700333014,0.0,7.594785793063559e-08,0.21523622937542125,0.03943100926564374,7.771656809965925e-05,0.0001527552890849614,0.0006153053532815298,0.09269640758458106,0.09269640758458106,0.09269640758458106,0.09269650500986444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.726461903,595.5726733557703,0.0,0.09269640758458106,0.09269640777022797,0.09269640777022797,0.3722210723592367,0.3722210723592367,0.5,9.996301921126994,0.0004987126114315288,0.0004987126114315288,1.3017142919125035e-11,6.48026571070659e-07,0.0005332875481940391,1.3017142919125035e-11,27535.664571411693,20891.878264693587,0.7587206842425052,1.0223628995701604,0.635275205649798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522299336595383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67464098657,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58442632850256,260.58442632850256,-12.565573671497418,244.78318045649723,276.3856722005095,127932.73896088747,127933.55957819633,-0.8206173088620006,0.0,nan,276.3856722005095,3.235672200509498,270.06517385170736,-3.0848261482926205,263.74467550290274,-9.40532449709724,257.4241771541,-15.725822845899984,251.10367880529867,-22.046321194701306,244.78318045649723,-28.366819543502743,1.0,1.0,26381.15544483698,26381.15544483698,275.5800066791159,2.430006679115934,275.5800066791159,275.5800066791159,77340.77264928083,77340.56645738927,0.20619189155695494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800066791159,2.430006679115934,1.0,0.002,0.12950143924510482,0.0049084633504377076,0.00020003104590262248,0.0017999689587110915,0.10001552295131123,0.10001552295131123,0.0,4.6137139247948156e-12,1.0,1.0000010803078017,0.0005332875351768962,0.09269640777022797,0.0,1.0000383612657846e-07,0.12844896717365137,0.0,1600116.996502493,266.6324323800982,6.480135539277398e-07,1.0,1284440.398976984,2598.401626112141,,,,,,,,,,,,,,,,,2.0,16540.754298268334,1553.225533627668,0.3722210723592367,6.17534620354742,2.9402767905765392
3277.0,-30.12260170926655,5.003844352256643,35.06056617841876,24.096434097178303,4.991402574264337,-26.611201280913964,-40.128520236443705,1.4800021451147947,-6.517554660179485,-6.517555312664768,40.12105385329538,42260.83139302967,25750.504998404056,25750.504998404056,68011.33639143372,77350.0535756405,77340.52467089484,25750.504998404056,103091.02966929889,103091.02966929889,103091.02966929889,130626.66553544426,126108.85365658191,4517.811878862354,0.0,91566.5708884756,56477.35298038312,38988.019897880535,27535.635866145367,66523.6557640259,20891.858239596655,1553.2238882537727,0.0,0.8785044571170608,2.72697240187124,0.0014947054983599872,1.0,1.0,-6.517018369430275,334159.68690007075,1559759.3460433015,4.667706510359946,1559759.3460433015,4.667706510359946,0.7587207479484019,0.09269636334335382,4.028046144702076,101325.0,128399.97142161508,1.2672091924166304,1.0,0.0,4.028046144701931,1.2848209555275594,1.2851170855314753,3.1351030876112405,0.0,16540.749898370526,0.0,0.0,22732.254695967018,2318.0448671021213,19322.420062862235,1970.338501207062,0.85,0.850000157102334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.55917216901,4632.441516551485,6.171393606628769,5.003844352256643,-3.7104196432846615,8.714263995541305,2.940281938480138,3.5,0.8400805538514681,0.6,0.00023047148056894875,1.0000016214019154,0.00023047110688265463,199.0235098676731,0.0,7.495536804577423e-08,0.21242351304172416,0.03943108422101178,7.771648323210457e-05,0.0001527549973368442,0.0006153041781066512,0.09269636315374329,0.09269636315374329,0.09269636315374329,0.0926964612465097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.68490487186,595.57268659259,0.0,0.09269636315374329,0.09269636334335382,0.09269636334335382,0.37222095291386986,0.37222095291386986,0.5,9.996304864205458,0.0005016879561026144,0.0005016879561026144,3.456079866737127e-11,6.52485255159263e-07,0.0005369432344650704,3.456079866737127e-11,27535.635866145367,20891.858239596655,0.7587207479484019,1.0223631820939751,0.6352752401782935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522300277166367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67182827023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58442162013915,260.58442162013915,-12.565578379860824,244.78316555620992,276.38567768407,127932.82527368721,127933.63543531846,-0.8101616312258703,0.0,nan,276.38567768407,3.2356776840700263,270.06517525849813,-3.0848247415018477,263.7446728329234,-9.405327167076564,257.42417040735205,-15.725829592647926,251.1036679817813,-22.046332018218664,244.78316555620992,-28.366834443790054,1.0,1.0,26381.15544483698,26381.15544483698,275.5800148000758,2.43001480007581,275.5800148000758,275.5800148000758,77340.7295731941,77340.52467089484,0.20490229925781023,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800148000758,2.43001480007581,1.0,0.002,0.12950133855567003,0.004908466130096331,0.00020003089570151615,0.001799969108888468,0.10001544785075807,0.10001544785075807,0.0,4.58998420868606e-12,1.0,1.000001087712251,0.0005369431999042718,0.09269636334335382,0.0,1.0068932056828942e-07,0.12932942663079489,0.0,1600117.0117031448,266.6324453398205,6.524506943605957e-07,1.0,1284440.3547552116,2598.4018050853547,,,,,,,,,,,,,,,,,2.0,16540.749898370526,1553.2238882537727,0.37222095291386986,6.17534620354742,2.940281938480138
3278.0,-30.122620167281195,5.003840154377294,35.060563261216096,24.09642966175454,4.991409080486842,-26.61121724252294,-40.12853029472751,1.4800061549179928,-6.517541773165476,-6.517542428109418,40.121048186135546,42260.793255932746,25750.503676649376,25750.503676649376,68011.29693258212,77350.00930599429,77340.48249086847,25750.503676649376,103090.98616751784,103090.98616751784,103090.98616751784,130626.5933470551,126108.7823620393,4517.810985015786,0.0,91566.53671618762,56477.325736430095,38988.01219973058,27535.607179537255,66523.61937926784,20891.83822371204,1553.2222454277546,0.0,0.8785045484513012,2.726973711409205,0.0014947054983599872,1.0,1.0,-6.517003443729664,334159.8568745639,1559759.10107283,4.6677034029803535,1559759.10107283,4.6677034029803535,0.75872081147488,0.0926963190545502,4.028046144702076,101325.0,128399.95588798507,1.2672090391116217,1.0,0.0,4.028046144702671,1.284820937539893,1.285117067059518,3.135103131503107,0.0,16540.745500393456,0.0,0.0,22732.246212378013,2318.044002016796,19322.407032678777,1970.3371724981291,0.85,0.8499999011165674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.563552580439,4632.441516551485,6.171386811046769,5.003840154377294,-3.710408146627364,8.714248301004659,2.940287083064307,3.5,0.8400820237326592,0.6,0.00023047110688265463,1.000001923054724,0.00023047066367495615,199.02352512535316,0.0,7.437235784537223e-08,0.21077126213378491,0.03943115859336963,7.771639467474792e-05,0.0001527547122079067,0.0006153030295941337,0.09269631886510779,0.09269631886510779,0.09269631886510779,0.09269641735417836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.6432538889,595.57269985959,0.0,0.09269631886510779,0.0926963190545502,0.0926963190545502,0.3722208339381208,0.3722208339381208,0.5,9.99630781910525,0.0005045019365184089,0.0005045019365184089,1.546140993013978e-11,6.549439603986684e-07,0.0005389843797729554,1.546140993013978e-11,27535.607179537255,20891.83822371204,0.75872081147488,1.0223631481148472,0.6352750143523215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301210422939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.670176019325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584416681315,260.584416681315,-12.565583318684958,244.78315023601087,276.38568312662034,127932.8964000831,127933.74621671505,-0.8498166319234839,0.0,nan,276.38568312662034,3.2356831266203585,270.06517654849887,-3.0848234515011086,263.74466997037416,-9.405330029625816,257.4241633922538,-15.725836607746203,251.10365681413217,-22.046343185867812,244.78315023601087,-28.36684976398911,1.0,1.0,26381.15544483698,26381.15544483698,275.5800228047994,2.430022804799421,275.5800228047994,275.5800228047994,77340.68516668357,77340.48249086847,0.20267581510415766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800228047994,2.430022804799421,1.0,0.002,0.12950123748349388,0.004908468898374702,0.00020003074488012407,0.001799969259638503,0.10001537244006203,0.10001537244006203,0.0,4.518626792182623e-12,1.0,1.000001091846624,0.0005389843643115455,0.0926963190545502,0.0,1.010720483948478e-07,0.12982101325093703,0.0,1600117.0268157471,266.6324582268345,6.549284989887383e-07,1.0,1284440.3107749296,2598.401983081241,,,,,,,,,,,,,,,,,2.0,16540.745500393456,1553.2222454277546,0.3722208339381208,6.17534620354742,2.940287083064307
3279.0,-30.12263514856609,5.003835968065977,35.060560349161705,24.096425610501342,4.991415687156487,-26.61123006499355,-40.128536127135135,1.4800106027855324,-6.517528858513231,-6.5175295139623115,40.12104250025978,42260.75267583781,25750.502288043925,25750.502288043925,68011.25496388173,77349.9659350204,77340.44008445517,25750.502288043925,103090.94237249909,103090.94237249909,103090.94237249909,130626.52075416021,126108.71065867289,4517.810095487326,0.0,91566.50207384073,56477.2929293503,38988.01016054493,27535.578381661115,66523.58854220604,20891.81812961765,1553.2205965834296,0.0,0.8785046400170424,2.7269750239793935,0.0014947054983599872,1.0,1.0,-6.516990084682959,334160.0272392936,1559758.8552910578,4.667700287725039,1559758.8552910578,4.667700287725039,0.7587208752270752,0.09269627483683841,4.028046144702076,101325.0,128399.94386194891,1.2672089204238728,1.0,0.0,4.028046144702048,1.2848209176463652,1.285117046591933,3.1351031800454834,0.0,16540.741043894253,0.0,0.0,22732.237612092504,2318.0431250317392,19322.39805294356,1970.3362568199705,0.85,0.8499998276749023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.567929846339,4632.441516551485,6.1713800041098965,5.003835968065977,-3.7103966267721447,8.714232594838123,2.9402922239577975,3.5,0.8400834925593708,0.6,0.00023047066367495615,1.000001560830349,0.00023047030394991123,199.0235375091162,0.0,8.820875851571207e-08,0.249983621633528,0.039431246802128145,7.771634332382297e-05,0.00015275432035113316,0.0006153014511769678,0.09269627464588845,0.09269627464588845,0.09269627464588845,0.09269637323006803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.601501192,595.5727131587479,0.0,0.09269627464588845,0.09269627483683841,0.09269627483683841,0.3722207154134931,0.3722207154134931,0.5,9.996310776330246,0.0005068314260938678,0.0005068314260938678,-1.944044925039634e-11,6.554490710186656e-07,0.0005394292793425848,-1.944044925039634e-11,27535.578381661115,20891.81812961765,0.7587208752270752,1.0223629911475962,0.6352746988239424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522302317306541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70938837882,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58441187912973,260.58441187912973,-12.565588120870245,244.78313517368645,276.3856885845742,127932.98680862118,127933.81311389101,-0.8263052698071053,0.0,nan,276.3856885845742,3.235688584574234,270.0651779023969,-3.0848220976030802,263.74466722021714,-9.405332779782839,257.42415653804073,-15.725843461959244,251.10364585586308,-22.0463541441369,244.78313517368645,-28.36686482631353,1.0,1.0,26381.15544483698,26381.15544483698,275.580030812924,2.4300308129240307,275.580030812924,275.580030812924,77340.64211937314,77340.44008445517,0.20203491796564776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580030812924,2.4300308129240307,1.0,0.002,0.12950113632757665,0.004908471671956806,0.00020003059394153524,0.0017999694103487973,0.10001529697076762,0.10001529697076762,0.0,4.290332412254516e-12,1.0,1.0000010927479253,0.000539429298783034,0.09269627483683841,0.0,1.0115544607461172e-07,0.12992812813359367,0.0,1600117.041957982,266.63247114148675,6.55468511467916e-07,1.0,1284440.2666936922,2598.402161485737,,,,,,,,,,,,,,,,,2.0,16540.741043894253,1553.2205965834296,0.3722207154134931,6.17534620354742,2.9402922239577975
3280.0,-30.12265023844234,5.003831785506978,35.060557438303285,24.09642026703807,4.99142078492608,-26.611243136105823,-40.12854195954276,1.480013682590008,-6.517516384067392,-6.51751702991089,40.12103671104628,42260.71164102249,25750.50184384979,25750.50184384979,68011.21348487228,77349.9237219803,77340.39487584832,25750.50184384979,103090.89671969811,103090.89671969811,103090.89671969811,130626.44620328938,126108.63700900253,4517.809194286847,0.0,91566.4680214209,56477.260088232186,38988.00881465412,27535.54948359127,66523.55829824539,20891.79793691373,1553.2189532251393,0.0,0.8785047296463744,2.726976292976333,0.0014947054983599872,1.0,1.0,-6.516985534704531,334160.1919309897,1559758.6050430415,4.6676972383507636,1559758.6050430415,4.6676972383507636,0.7587209381589924,0.09269623078269058,4.028046144702076,101325.0,128399.92988724947,1.2672087825043126,1.0,0.0,4.028046144702344,1.2848209039807479,1.2851170324609595,3.135103213391081,0.0,16540.736656430272,0.0,0.0,22732.229158261882,2318.0422629809245,19322.390451262512,1970.3354816642293,0.85,0.8499998093781276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.5723041233005,4632.441516551485,6.171373427945961,5.003831785506978,-3.7103854332104937,8.714217218717472,2.9402973613445127,3.5,0.8400849603841465,0.6,0.00023047030394991123,1.00000157214418,0.00023046994161793384,199.0235499826439,0.0,7.159375097014114e-08,0.20289669024938,0.039431318395879114,7.771629197292949e-05,0.00015275401197698175,0.0006153002090316561,0.09269623057868566,0.09269623057868566,0.09269623057868566,0.09269632774777987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.55944969325,595.5727265500027,0.0,0.09269623057868566,0.09269623078269058,0.09269623078269058,0.37222059728722745,0.37222059728722745,0.5,9.996313691880726,0.0005072632936276023,0.0005072632936276023,5.115907697472721e-12,6.458434995693096e-07,0.0005314952063599776,5.115907697472721e-12,27535.54948359127,20891.79793691373,0.7587209381589924,1.0223628324263305,0.6352743707959042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303215698982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66230144744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844070416956,260.5844070416956,-12.565592958304364,244.78312028987645,276.3856937935165,127933.05732704076,127933.88969750691,-0.8323704661590612,0.0,nan,276.3856937935165,3.235693793516532,270.0651790927879,-3.0848209072120767,263.7446643920584,-9.405335607941595,257.42414969133137,-15.725850308668612,251.10363499060315,-22.046365009396823,244.78312028987645,-28.366879710123527,1.0,1.0,26381.15544483698,26381.15544483698,275.5800380667655,2.430038066765519,275.5800380667655,275.5800380667655,77340.59715187164,77340.39487584832,0.2022760233230656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800380667655,2.430038066765519,1.0,0.002,0.12950103666005178,0.004908474361958788,0.00020003044512514762,0.0017999695592594927,0.10001522256257381,0.10001522256257381,0.0,4.384640220345126e-12,1.0,1.0000010766779746,0.0005314952012440699,0.09269623078269058,0.0,9.966758218451969e-08,0.12801705159463017,0.0,1600117.056569571,266.6324836159326,6.458383836616122e-07,1.0,1284440.22408034,2598.4023339494406,,,,,,,,,,,,,,,,,2.0,16540.736656430272,1553.2189532251393,0.37222059728722745,6.17534620354742,2.9402973613445127
3281.0,-30.12266519648846,5.003827612373791,35.06055452148306,24.09641562206673,4.9914266211250995,-26.61125601472791,-40.12855156380681,1.4800174393582004,-6.517503621122557,-6.51750424617654,40.12103071725144,42260.686745388935,25750.50070892245,25750.50070892245,68011.18745431138,77349.881210603,77340.34773822753,25750.50070892245,103090.84844714998,103090.84844714998,103090.84844714998,130626.36793395311,126108.55970760784,4517.808226345262,0.0,91566.43391944961,56477.24356573535,38987.98928190474,27535.519486803125,66523.50876870786,20891.77697040194,1553.217250643684,0.0,0.878504821676562,2.726977592578924,0.0014947054983599872,1.0,1.0,-6.516989879980827,334160.36057592515,1559758.3459517707,4.6676941072948575,1559758.3459517707,4.6676941072948575,0.7587210032632465,0.09269618629418629,4.028046144702076,101325.0,128399.92376287925,1.2672087220614778,1.0,0.0,4.028046144704101,1.2848208871534272,1.2851170151642046,3.13510325445158,0.0,16540.732266291463,0.0,0.0,22732.220692129657,2318.041399675695,19322.39115554131,1970.3355534806801,0.85,0.8500001569240045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.576673420227,4632.441516551485,6.1713666936202705,5.003827612373791,-3.7103740138499988,8.71420162622379,2.9403024928859907,3.5,0.8400864265388545,0.6,0.00023046994161793384,1.0000015584095938,0.00023046958245192547,199.02356234720017,0.0,7.211259641093832e-08,0.2043670982285992,0.03943139050847552,7.771620741314326e-05,0.0001527537342047906,0.0006152990901524524,0.09269618608469864,0.09269618608469864,0.09269618608469864,0.09269628002462582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.5168787456,595.5727401001417,0.0,0.09269618608469864,0.09269618629418629,0.09269618629418629,0.37222047934072044,0.37222047934072044,0.5,9.996316509974104,0.0005040749320528448,0.0005040749320528448,8.01492205937393e-12,6.250539854590897e-07,0.0005143661957163204,8.01492205937393e-12,27535.519486803125,20891.77697040194,0.7587210032632465,1.0223632023195883,0.6352744695461409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304120603495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66377185542,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58440225453677,260.58440225453677,-12.565597745463208,244.7831055816082,276.3856989274669,127933.13741345498,127933.96113325607,-0.8237198011022366,0.0,nan,276.3856989274669,3.235698927466899,270.0651802582946,-3.0848197417053598,263.744661589121,-9.405338410878983,257.42414291995084,-15.725857080049138,251.1036242507789,-22.046375749221085,244.7831055816082,-28.36689441839178,1.0,1.0,26381.15544483698,26381.15544483698,275.5800453971212,2.430045397121205,275.5800453971212,275.5800453971212,77340.55440459003,77340.34773822753,0.20666636250098236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800453971212,2.430045397121205,1.0,0.002,0.12950094020428576,0.00490847709245299,0.0002000303013929109,0.0017999697029148463,0.10001515069645545,0.10001515069645545,0.0,4.307757275889834e-12,1.0,1.000001041984242,0.0005143661877013983,0.09269618629418629,0.0,9.645546147412367e-08,0.12389127034064412,0.0,1600117.0715034483,266.6324963788774,6.250459705370304e-07,1.0,1284440.1804441186,2598.402510552901,,,,,,,,,,,,,,,,,2.0,16540.732266291463,1553.217250643684,0.37222047934072044,6.17534620354742,2.9403024928859907
3282.0,-30.12267996362246,5.003823456287358,35.0605516088819,24.09641279317441,4.99143447979238,-26.611268519283033,-40.12855732636524,1.480023034620138,-6.517490423173797,-6.517491048872307,40.12102500488557,42260.646760992786,25750.498658058088,25750.498658058088,68011.14541905088,77349.83789271872,77340.3058618454,25750.498658058088,103090.80451990348,103090.80451990348,103090.80451990348,130626.2948685469,126108.48760062919,4517.80726791771,0.0,91566.39975590781,56477.212679853496,38987.98564006035,27535.490348643416,66523.47598870377,20891.756648461484,1553.2155788963396,0.0,0.878504914876056,2.726978933922396,0.0014947054983599872,1.0,1.0,-6.51697607887462,334160.534675599,1559758.099026976,4.667690936457172,1559758.099026976,4.667690936457172,0.7587210681174869,0.09269614194053793,4.028046144702076,101325.0,128399.90984385592,1.267208584691398,1.0,0.0,4.028046144701394,1.2848208617184156,1.2851169892618426,3.135103316515787,0.0,16540.72787829066,0.0,0.0,22732.212210711972,2318.0405348117833,19322.376532298957,1970.3340623249487,0.85,0.8499998307773047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.58103919973,4632.441516551485,6.171359744997749,5.003823456287358,-3.7103622797689675,8.714185736056326,2.9403076202999916,3.5,0.8400878915142833,0.6,0.00023046958245192547,1.0000015385195105,0.00023046922787052184,199.02357455394673,0.0,7.148249846114648e-08,0.20258140063888913,0.039431461990973984,7.771615667731245e-05,0.00015275342577461301,0.0006152978477814647,0.09269614175662874,0.09269614175662874,0.09269614175662874,0.09269623568379733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.4756669015,595.5727532221075,0.0,0.09269614175662874,0.09269614194053793,0.09269614194053793,0.372220361175031,0.372220361175031,0.5,9.996319328445212,0.0005014958592823859,0.0005014958592823859,-8.077449820120819e-11,6.256985329855524e-07,0.0005149699977096134,-8.077449820120819e-11,27535.490348643416,20891.756648461484,0.7587210681174869,1.0223630742115721,0.6352741815260674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305017602573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.66198615783,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58439770972785,260.58439770972785,-12.565602290272125,244.78309106832597,276.3857043511313,127933.24069799109,127934.02271694886,-0.7820189577815005,0.0,nan,276.3857043511313,3.2357043511313464,270.06518169456956,-3.0848183054304172,263.744659038007,-9.405340961992977,257.424136381447,-15.725863618552978,251.10361372488603,-22.046386275113946,244.78309106832597,-28.366908931674004,1.0,1.0,26381.15544483698,26381.15544483698,275.5800537497225,2.4300537497225037,275.5800537497225,275.5800537497225,77340.51449098637,77340.3058618454,0.20862914097961038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800537497225,2.4300537497225037,1.0,0.002,0.1295008436357537,0.004908479900435879,0.00020003015765647608,0.001799969847245905,0.10001507882823804,0.10001507882823804,0.0,4.902381018495605e-12,1.0,1.000001043207499,0.0005149700784841116,0.09269614194053793,0.0,9.65686688070941e-08,0.12403667403764583,0.0,1600117.0869780963,266.6325095768262,6.257793074837537e-07,1.0,1284440.135396522,2598.402692868476,,,,,,,,,,,,,,,,,2.0,16540.72787829066,1553.2155788963396,0.372220361175031,6.17534620354742,2.9403076202999916
3283.0,-30.12269751339647,5.003819301362651,35.06054870491635,24.096407275088154,4.9914396226115585,-26.611283799794663,-40.12856724495066,1.4800259090140904,-6.517478087410723,-6.5174787166119135,40.12101942935669,42260.612105943794,25750.498530078436,25750.498530078436,68011.11063602223,77349.79469489153,77340.26317664131,25750.498530078436,103090.76170671974,103090.76170671974,103090.76170671974,130626.22422144326,126108.41786938434,4517.806352058923,0.0,91566.36573286766,56477.18796783796,38987.975294477445,27535.462514723524,66523.43780920097,20891.737212700726,1553.2139897940956,0.0,0.8785050028710027,2.726980187325176,0.0014947054983599872,1.0,1.0,-6.516960924527382,334160.6973657274,1559757.8580146336,4.6676879426892395,1559757.8580146336,4.6676879426892395,0.758721129217629,0.09269609823882745,4.028046144702076,101325.0,128399.89620321302,1.2672084500687197,1.0,0.0,4.028046144703747,1.284820849003164,1.2851169760880632,3.1351033475423904,0.0,16540.723493615857,0.0,0.0,22732.203764175134,2318.0396735047275,19322.373630506157,1970.3337664244323,0.85,0.8500000189580077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.5854034326785,4632.441516551485,6.171353259514873,5.003819301362651,-3.7103512006734176,8.714170502036069,2.940312745901207,3.5,0.8400893559717735,0.6,0.00023046922787052184,1.0000018284304384,0.000230468806474341,199.0235890608693,0.0,7.057005842015841e-08,0.19999554556272894,0.039431532561032406,7.771606935025736e-05,0.00015275315852026448,0.0006152967712686163,0.09269609803337521,0.09269609803337521,0.09269609803337521,0.09269619273667512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.4350148523,595.5727661687405,0.0,0.09269609803337521,0.09269609823882745,0.09269609823882745,0.37222024286234906,0.37222024286234906,0.5,9.996322168055634,0.0005003089677870776,0.0005003089677870776,-4.206412995699793e-12,6.292011676123366e-07,0.0005177920845085282,-4.206412995699793e-12,27535.462514723524,20891.737212700726,0.758721129217629,1.0223631381031169,0.635274025181222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305903153194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65940030275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843928633431,260.5843928633431,-12.565607136656865,244.7830762092504,276.38570951743793,127933.29742956125,127934.13134030272,-0.8339107414758776,0.0,nan,276.38570951743793,3.2357095174379538,270.065182855799,-3.084817144200997,263.7446561941599,-9.405343805840062,257.4241295325246,-15.725870467475374,251.1036028708869,-22.046397129113075,244.7830762092504,-28.36692379074958,1.0,1.0,26381.15544483698,26381.15544483698,275.5800611437069,2.4300611437069506,275.5800611437069,275.5800611437069,77340.4683998924,77340.26317664131,0.20522325109050144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800611437069,2.4300611437069506,1.0,0.002,0.12950074653678673,0.004908482547328978,0.00020003001274514017,0.0017999699905267982,0.10001500637257009,0.10001500637257009,0.0,3.271938275872799e-12,1.0,1.000001048923425,0.0005177920887149412,0.09269609823882745,0.0,9.709782404586158e-08,0.12471633817680126,0.0,1600117.101445742,266.63252191258925,6.292053740253323e-07,1.0,1284440.0933011107,2598.4028632360414,,,,,,,,,,,,,,,,,2.0,16540.723493615857,1553.2139897940956,0.37222024286234906,6.17534620354742,2.940312745901207
