time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3284.0,-30.122711819509448,5.003815165017996,35.06054580128702,24.096404236648254,4.991447313341668,-26.61129590622515,-40.12857674444092,1.480031399216096,-6.517464816214726,-6.517465440871983,40.121013630605376,42260.589656417025,25750.496287676953,25750.496287676953,68011.08594409398,77349.75122911288,77340.2202617731,25750.496287676953,103090.71654945005,103090.71654945005,103090.71654945005,130626.14944639176,126108.3440658593,4517.805380532465,0.0,91566.33116522487,56477.17352143335,38987.95293754613,27535.432896941707,66523.38583448784,20891.71655097858,1553.2122932007765,0.0,0.8785050968244071,2.7269815367234496,0.0014947054983599872,1.0,1.0,-6.516951411726495,334160.8725017581,1559757.6073542829,4.6676847462028235,1559757.6073542829,4.6676847462028235,0.7587211949480182,0.0926960536858746,4.028046144702076,101325.0,128399.88718368592,1.2672083610529081,1.0,0.0,4.02804614470041,1.2848208241881711,1.2851169507259042,3.1351034080936877,0.0,16540.719052703265,0.0,0.0,22732.19518243561,2318.0387984108347,19322.363603878453,1970.3327439929492,0.85,0.8499998987694855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.589762063099,4632.441516551485,6.17134627559093,5.003815165017996,-3.710339407005456,8.714154572023451,2.940317864926066,3.5,0.8400908185503047,0.6,0.000230468806474341,1.0000014904882177,0.00023046846296381242,199.02360088653143,0.0,8.386778032630458e-08,0.2376812894447472,0.03943161642881273,7.771598571316278e-05,0.00015275282076117824,0.0006152954107594312,0.09269605349631187,0.09269605349631187,0.09269605349631187,0.09269614726616875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.39341257955,595.5727794134332,0.0,0.09269605349631187,0.0926960536858746,0.0926960536858746,0.3722201245436743,0.3722201245436743,0.5,9.996324980861788,0.0004982666903856625,0.0004982666903856625,1.9838353182421997e-11,6.246572752388602e-07,0.0005140291455063561,1.9838353182421997e-11,27535.432896941707,20891.71655097858,0.7587211949480182,1.022363565698649,0.635274184052547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522306955572395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69708604663,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843882967199,260.5843882967199,-12.56561170328007,244.78306165068426,276.38571494275766,127933.40164132912,127934.18741371176,-0.785772382600056,0.0,nan,276.38571494275766,3.2357149427576815,270.06518428434174,-3.0848157156582374,263.74465362592485,-9.405346374075123,257.42412296751263,-15.725877032487347,251.10359230909836,-22.046407690901617,244.78306165068426,-28.366938349315717,1.0,1.0,26381.15544483698,26381.15544483698,275.58006945460085,2.4300694546008685,275.58006945460085,275.58006945460085,77340.42788716395,77340.2202617731,0.20762539085990284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58006945460085,2.4300694546008685,1.0,0.002,0.1295006501441814,0.004908485370601087,0.00020002986931272402,0.0017999701351939367,0.100014934656362,0.100014934656362,0.0,4.506660669645335e-12,1.0,1.000001041301866,0.000514029125668003,0.0926960536858746,0.0,9.639214654117629e-08,0.123809933328763,0.0,1600117.1169986862,266.63253518378525,6.246374368856777e-07,1.0,1284440.0479853877,2598.4030466367904,,,,,,,,,,,,,,,,,2.0,16540.719052703265,1553.2122932007765,0.3722201245436743,6.17534620354742,2.940317864926066
3285.0,-30.12272607718125,5.003811029913411,35.06054290535616,24.096399067807965,4.991452442980108,-26.611308225163647,-40.128582472074754,1.4800345909686732,-6.5174524831779195,-6.517453110544005,40.1210080459943,42260.551736448266,25750.49615149795,25750.49615149795,68011.04788794622,77349.70941817742,77340.17739264765,25750.49615149795,103090.6735441456,103090.6735441456,103090.6735441456,130626.07852855884,126108.27407021022,4517.804458348613,0.0,91566.29719112137,56477.14342840716,38987.94862523801,27535.404984413246,66523.35360965125,20891.697059369464,1553.2107002329456,0.0,0.8785051848427108,2.72698278992963,0.0014947054983599872,1.0,1.0,-6.516936829264125,334161.03516518493,1559757.3659500133,4.667681751641039,1559757.3659500133,4.667681751641039,0.7587212561861889,0.09269600993497762,4.028046144702076,101325.0,128399.8772733413,1.2672082632454114,1.0,0.0,4.0280461447020475,1.2848208099653375,1.28511693605842,3.1351034427989584,0.0,16540.71467618702,0.0,0.0,22732.18674804775,2318.03793834263,19322.360383497646,1970.3324156054969,0.85,0.850000072481239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.594119566655,4632.441516551485,6.1713397981235385,5.003811029913411,-3.7103283288243265,8.714139358737738,2.940322982631033,3.5,0.8400922807517237,0.6,0.00023046846296381242,1.000001485441529,0.00023046812061689495,199.02361267215255,0.0,6.836670234215415e-08,0.19375123443766487,0.03943168479551507,7.771593528495523e-05,0.00015275252767885718,0.0006152942302103178,0.09269600973657274,0.09269600973657274,0.09269600973657274,0.09269610408392652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.3527579937,595.5727923604443,0.0,0.09269600973657274,0.09269600993497762,0.09269600993497762,0.37222000613977685,0.37222000613977685,0.5,9.996327811888715,0.0004974241261948009,0.0004974241261948009,-5.343281372915953e-12,6.273660915212531e-07,0.0005162812798857885,-5.343281372915953e-12,27535.404984413246,20891.697059369464,0.7587212561861889,1.022363488873765,0.6352739217632749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307813476882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.653155991626,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843837305711,260.5843837305711,-12.565616269428858,244.78304732307507,276.3857201380685,127933.47231719412,127934.25800804819,-0.7856908540757855,0.0,nan,276.3857201380685,3.2357201380685296,270.0651855750693,-3.0848144249306984,263.74465101206886,-9.40534898793112,257.4241164490716,-15.725883550928359,251.10358188607327,-22.046418113926705,244.78304732307507,-28.36695267692491,1.0,1.0,26381.15544483698,26381.15544483698,275.5800768253749,2.430076825374897,275.5800768253749,275.5800768253749,77340.3831255952,77340.17739264765,0.20573294755013194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800768253749,2.430076825374897,1.0,0.002,0.12950055332989652,0.004908488019810424,0.0002000297248402643,0.0017999702794597604,0.10001486242013216,0.10001486242013216,0.0,4.3000247459956675e-12,1.0,1.0000010458635913,0.0005162812852290699,0.09269600993497762,0.0,9.681444148186412e-08,0.12435234178787204,0.0,1600117.131462142,266.63254751682206,6.27371434802626e-07,1.0,1284440.0058969145,2598.4032169763204,,,,,,,,,,,,,,,,,2.0,16540.71467618702,1553.2107002329456,0.37222000613977685,6.17534620354742,2.940322982631033
3286.0,-30.12274022821981,5.003806913840218,35.06054000976411,24.09639627384024,4.991460243365747,-26.611320181061647,-40.12859193664042,1.4800401953630353,-6.517439191937683,-6.51743981551743,40.12100226336721,42260.5297369913,25750.49385488003,25750.49385488003,68011.02359187133,77349.66646366952,77340.13469082792,25750.49385488003,103090.62854570795,103090.62854570795,103090.62854570795,130626.00397049425,126108.20048528175,4517.803485212498,0.0,91566.26311846073,56477.130278037694,38987.92537824782,27535.3754247863,66523.30080303412,20891.67644062772,1553.2090059613677,0.0,0.8785052788388994,2.7269841412753704,0.0014947054983599872,1.0,1.0,-6.516926645564467,334161.21055535215,1559757.1159876022,4.667678553699865,1559757.1159876022,4.667678553699865,0.7587213218753439,0.09269596539010855,4.028046144702076,101325.0,128399.86808678592,1.2672081725811588,1.0,0.0,4.028046144700144,1.2848207844528718,1.285116910100197,3.135103505052169,0.0,16540.710300164345,0.0,0.0,22732.178289192165,2318.0370757794117,19322.35473816112,1970.3318399413788,0.85,0.8500001404329907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.598471515838,4632.441516551485,6.171332811116447,5.003806913840218,-3.7103165198816295,8.714123433721847,2.9403280938161798,3.5,0.8400937410903371,0.6,0.00023046812061689495,1.0000014743320544,0.00023046778083085813,199.02362436963008,0.0,6.813512030213605e-08,0.19309493093625357,0.039431752930635375,7.771585195548203e-05,0.00015275226866141292,0.0006152931868761,0.09269596520046657,0.09269596520046657,0.09269596520046657,0.09269605882247868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.31125699944,595.5728055729926,0.0,0.09269596520046657,0.09269596539010855,0.09269596539010855,0.3722198877675465,0.3722198877675465,0.5,9.996330619861297,0.0004957800130682699,0.0004957800130682699,-1.4722445484949276e-11,6.235797513909347e-07,0.0005131699529670186,-1.4722445484949276e-11,27535.3754247863,20891.67644062772,0.7587213218753439,1.0223639352058334,0.6352740953447068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308668476562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65249968813,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58437941729807,260.58437941729807,-12.56562058270191,244.78303322712756,276.3857256074704,127933.57405040004,127934.31622906344,-0.7421786633695777,0.0,nan,276.3857256074704,3.2357256074704424,270.0651871314011,-3.084812868598874,263.744648655331,-9.405351344668986,257.42411017926315,-15.725889820736825,251.10357170319514,-22.046428296804834,244.78303322712756,-28.366966772872416,1.0,1.0,26381.15544483698,26381.15544483698,275.5800851802032,2.430085180203207,275.5800851802032,275.5800851802032,77340.34332870909,77340.13469082792,0.20863788116548676,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800851802032,2.430085180203207,1.0,0.002,0.12950045709820673,0.004908490842544541,0.00020002958166430277,0.001799970422636975,0.10001479083215138,0.10001479083215138,0.0,4.301277650026192e-12,1.0,1.0000010395619023,0.0005131699676894641,0.09269596539010855,0.0,9.623096288972499e-08,0.12360289417444346,0.0,1600117.1470397122,266.6325608080623,6.235944738364196e-07,1.0,1284439.9605154642,2598.40340064312,,,,,,,,,,,,,,,,,2.0,16540.710300164345,1553.2090059613677,0.3722198877675465,6.17534620354742,2.9403280938161798
3287.0,-30.12275420174048,5.003802806086561,35.06053712706772,24.096392501983814,4.991466917544189,-26.6113320898128,-40.12859382256863,1.480044804844525,-6.517426460885133,-6.5174271001339115,40.12099684441724,42260.477108540865,25750.49286401517,25750.49286401517,68010.96997255603,77349.62409529509,77340.09526984759,25750.49286401517,103090.58813386277,103090.58813386277,103090.58813386277,130625.93599712157,126108.1334072322,4517.802589889372,0.0,91566.22910043299,56477.08595142849,38987.93683222722,27535.347863258805,66523.28469548603,20891.657226782692,1553.2074202530969,0.0,0.8785053683132227,2.7269854334585704,0.0014947054983599872,1.0,1.0,-6.516901080787193,334161.3782998939,1559756.8817453098,4.6676755096021365,1559756.8817453098,4.6676755096021365,0.7587213835296783,0.09269592168161354,4.028046144702076,101325.0,128399.8516066623,1.2672080099349845,1.0,0.0,4.028046144702847,1.2848207635896889,1.2851168887956184,3.1351035559606224,0.0,16540.705925802635,0.0,0.0,22732.169843899705,2318.036214599247,19322.34559968237,1970.3309080758843,0.85,0.8500000542124939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.602822482223,4632.441516551485,6.171326138512403,5.003802806086561,-3.7103051479590348,8.714107954045597,2.940333203850622,3.5,0.8400952011001778,0.6,0.00023046778083085813,1.0000014558374433,0.0002304674453077218,199.0236359203697,0.0,6.762544855769262e-08,0.19165052121250087,0.039431820556083935,7.771583535109556e-05,0.00015275194547976259,0.0006152918850854994,0.09269592150400392,0.09269592150400392,0.09269592150400392,0.09269601755183147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.2711536252,595.5728183488795,0.0,0.09269592150400392,0.09269592168161354,0.09269592168161354,0.372219769355175,0.372219769355175,0.5,9.996333502720333,0.0004972436166781335,0.0004972436166781335,5.6274984672199935e-11,6.392487534867541e-07,0.000526019346693829,5.6274984672199935e-11,27535.347863258805,20891.657226782692,0.7587213835296783,1.0223633767316207,0.6352734580378961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309517081784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6510552784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843752246805,260.5843752246805,-12.565624775319463,244.78301934114583,276.3857311082168,127933.65965800763,127934.3810757778,-0.7214177701586797,0.0,nan,276.3857311082168,3.2357311082168394,270.06518875480253,-3.084811245197443,263.74464640138643,-9.405353598613544,257.42410404797255,-15.725895952027429,251.10356169455892,-22.046438305441058,244.78301934114583,-28.366980658854146,1.0,1.0,26381.15544483698,26381.15544483698,275.5800933349507,2.4300933349506977,275.5800933349507,275.5800933349507,77340.30075535017,77340.09526984759,0.2054855025780853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5800933349507,2.4300933349506977,1.0,0.002,0.12950035845842614,0.004908493571785344,0.00020002943453046706,0.0017999705704108684,0.10001471726523353,0.10001471726523353,0.0,4.941335535191271e-12,1.0,1.0000010655875968,0.0005260192904188443,0.09269592168161354,0.0,9.86404646938244e-08,0.12669775029525474,0.0,1600117.1619881915,266.63257353911484,6.391924785020819e-07,1.0,1284439.9171123018,2598.403576303457,,,,,,,,,,,,,,,,,2.0,16540.705925802635,1553.2074202530969,0.372219769355175,6.17534620354742,2.940333203850622
3288.0,-30.12276808266073,5.003798709787144,35.06053425090972,24.096388765051984,4.991473640722342,-26.61134391032113,-40.1286032522097,1.4800494675931604,-6.517413569835526,-6.517414214506792,40.120991267642104,42260.4561836044,25750.491486957417,25750.491486957417,68010.94767056181,77349.58176535864,77340.05406778009,25750.491486957417,103090.5455547375,103090.5455547375,103090.5455547375,130625.8650258696,126108.06333322547,4517.801692644136,0.0,91566.19510367779,56477.073334144145,38987.9130772596,27535.31947113209,66523.2325483917,20891.637425209785,1553.2057909796886,0.0,0.87850545930899,2.7269867430662296,0.0014947054983599872,1.0,1.0,-6.516883677261205,334161.5482886381,1559756.6406802617,4.66767241374221,1559756.6406802617,4.66767241374221,0.7587214467263577,0.09269587774084562,4.028046144702076,101325.0,128399.84397903753,1.2672079346561809,1.0,0.0,4.028046144701502,1.2848207424684996,1.2851168672384516,3.135103607498641,0.0,16540.701554525494,0.0,0.0,22732.16140388835,2318.0353539576054,19322.34090105786,1970.3304289495254,0.85,0.8500001631060372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.607169741419,4632.441516551485,6.171319378850899,5.003798709787144,-3.7102936468394265,8.714092356626571,2.9403383095346696,3.5,0.8400966598670484,0.6,0.0002304674453077218,1.0000014461899747,0.00023046711200849494,199.02364739456544,0.0,6.677703452577555e-08,0.18924611584604792,0.03943188733311846,7.771575232921008e-05,0.00015275169297851172,0.0006152908679988093,0.09269587755980609,0.09269587755980609,0.09269587755980609,0.09269597443392831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.23016886215,595.5728314036522,0.0,0.09269587755980609,0.09269587774084562,0.09269587774084562,0.37221965123769224,0.37221965123769224,0.5,9.996336410092848,0.0004992566444457225,0.0004992566444457225,-5.6274984672199935e-12,6.446712745855621e-07,0.0005305372455950419,-5.6274984672199935e-12,27535.31947113209,20891.637425209785,0.7587214467263577,1.0223638429038742,0.6352736414734872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310355041763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64865087304,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843711436537,260.5843711436537,-12.56562885634628,244.7830056433948,276.3857366439136,127933.74432689614,127934.446543504,-0.7022166078754724,0.0,nan,276.3857366439136,3.23573664391364,270.06519044380997,-3.0848095561900095,263.7446442437043,-9.405355756295705,257.4240980436019,-15.725901956398104,251.10355184349777,-22.04644815650221,244.7830056433948,-28.366994356605176,1.0,1.0,26381.15544483698,26381.15544483698,275.5801014538867,2.4301014538867207,275.5801014538867,275.5801014538867,77340.25843449142,77340.05406778009,0.20436671133211348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801014538867,2.4301014538867207,1.0,0.002,0.12950025897133416,0.004908496333793347,0.000200029286157782,0.0017999707187878085,0.10001464307889099,0.10001464307889099,0.0,4.9455903781969734e-12,1.0,1.0000010747385855,0.0005305372512225404,0.09269587774084562,0.0,9.948764716653083e-08,0.1277859009044295,0.0,1600117.1771097984,266.63258643016445,6.446769020840293e-07,1.0,1284439.8731284766,2598.4037543138625,,,,,,,,,,,,,,,,,2.0,16540.701554525494,1553.2057909796886,0.37221965123769224,6.17534620354742,2.9403383095346696
3289.0,-30.122781790090357,5.003794624379674,35.060531381077745,24.096385028120153,4.991480319023536,-26.61135557917888,-40.128608875069744,1.480054107327696,-6.517400710883692,-6.517401360365402,40.12098569785807,42260.420231193726,25750.490180198623,25750.490180198623,68010.91041139235,77349.53953528994,77340.01279723058,25750.490180198623,103090.5029774292,103090.5029774292,103090.5029774292,130625.79411325786,126107.99330199246,4517.80081126539,0.0,91566.16111833337,56477.045578786834,38987.90615505171,27535.291135828647,66523.19729088036,20891.617662610468,1553.2041651603088,0.0,0.878505550107862,2.7269880494891523,0.0014947054983599872,1.0,1.0,-6.5168668586759395,334161.71786287136,1559756.3999179718,4.6676693245814675,1559756.3999179718,4.6676693245814675,0.7587215097728348,0.09269583391861805,4.028046144702076,101325.0,128399.83161894477,1.2672078126715496,1.0,0.0,4.02804614470138,1.2848207214503873,1.285116845787243,3.135103658785143,0.0,16540.69718463767,0.0,0.0,22732.152966709826,2318.0344936048323,19322.327239161343,1970.3290358237873,0.85,0.8499998775944358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.6115141104065,4632.441516551485,6.171312640325825,5.003794624379674,-3.7102821687208505,8.714076793100524,2.940343411827823,3.5,0.8400981176650922,0.6,0.00023046711200849494,1.0000014281149217,0.00023046678287544337,199.02365872535213,0.0,6.633442780506615e-08,0.18799176839955747,0.03943195366754627,7.771570282360634e-05,0.0001527514091848886,0.0006152897248649998,0.09269583373471109,0.09269583373471109,0.09269583373471109,0.09269593139302758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.1891097976,595.5728444829323,0.0,0.09269583373471109,0.09269583391861805,0.09269583391861805,0.37221953348186365,0.37221953348186365,0.5,9.996339339889827,0.0005016713334384804,0.0005016713334384804,-7.389644451905042e-12,6.494817057500768e-07,0.0005345016894580112,-7.389644451905042e-12,27535.291135828647,20891.617662610468,0.7587215097728348,1.0223638246671578,0.6352734377213585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522311187448795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64739652559,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584367165621,260.584367165621,-12.56563283437896,244.78299212920888,276.38574220203395,127933.82746053963,127934.51195528833,-0.6844947487167088,0.0,nan,276.38574220203395,3.2357422020339754,270.0651921874695,-3.084807812530471,263.7446421729023,-9.405357827097703,257.4240921583388,-15.725907841661183,251.1035421437729,-22.04645785622708,244.78299212920888,-28.3670078707911,1.0,1.0,26381.15544483698,26381.15544483698,275.5801095334143,2.4301095334143383,275.5801095334143,275.5801095334143,77340.21625430544,77340.01279723058,0.2034570748655824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801095334143,2.4301095334143383,1.0,0.002,0.12950015874003498,0.00490849909166701,0.0002000291366226484,0.0017999708677565057,0.1000145683113242,0.1000145683113242,0.0,4.3791541573523496e-12,1.0,1.000001082768462,0.0005345016968476557,0.09269583391861805,0.0,1.0023103262722752e-07,0.1287407304334593,0.0,1600117.1921928118,266.6325992891163,6.494890953945287e-07,1.0,1284439.8292519157,2598.4039318901523,,,,,,,,,,,,,,,,,2.0,16540.69718463767,1553.2041651603088,0.37221953348186365,6.17534620354742,2.940343411827823
3290.0,-30.122795332977116,5.003790542124395,35.06052851257916,24.096379929129057,4.991485436887264,-26.61136725599155,-40.12861449792979,1.4800573599004236,-6.517388290249244,-6.517388932519275,40.120979997057965,42260.384988228405,25750.489807783797,25750.489807783797,68010.8747960122,77349.49808832562,77339.96834019177,25750.489807783797,103090.45814797557,103090.45814797557,103090.45814797557,130625.72072796346,126107.92080681246,4517.799921150999,0.0,91566.12721466633,56477.01783705676,38987.899308455075,27535.26257998788,66523.16188844296,20891.59771487716,1553.2025390299173,0.0,0.8785056390959877,2.726989312745927,0.0014947054983599872,1.0,1.0,-6.516860388356747,334161.8818136862,1559756.1534926507,4.667666297026365,1559756.1534926507,4.667666297026365,0.7587215721727232,0.09269579022393327,4.028046144702076,101325.0,128399.81736586487,1.267207672004588,1.0,0.0,4.028046144699303,1.2848207069133273,1.2851168308239336,3.135103694257166,0.0,16540.692817762738,0.0,0.0,22732.144549808472,2318.033635319755,19322.323958163055,1970.3287012550725,0.85,0.8500000479860512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.615855461017,4632.441516551485,6.171306130201798,5.003790542124395,-3.7102710141850004,8.714061556309396,2.940348510579548,3.5,0.8400995744512995,0.6,0.00023046678287544337,1.0000014109720963,0.00023046645769370246,199.02366992012614,0.0,6.550526413078448e-08,0.1856419185466432,0.0394320191728104,7.771565331803225e-05,0.00015275112955741112,0.0006152885985126171,0.09269579002126688,0.09269579002126688,0.09269579002126688,0.09269588667509526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.14756452735,595.5728577138954,0.0,0.09269579002126688,0.09269579022393327,0.09269579022393327,0.37221941613295906,0.37221941613295906,0.5,9.996342239121542,0.0005025652827725935,0.0005025652827725935,1.2107648217352107e-11,6.422700380426249e-07,0.0005285441625346721,1.2107648217352107e-11,27535.26257998788,20891.59771487716,0.7587215721727232,1.0223638333677536,0.6352732460176443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312009452083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64504667574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58436314495475,260.58436314495475,-12.565636855045227,244.78297877944726,276.38574751046286,127933.89178067823,127934.5836111024,-0.6918304241896065,0.0,nan,276.38574751046286,3.235747510462886,270.06519376426024,-3.084806235739734,263.744640018056,-9.405359981944002,257.42408627185296,-15.72591372814702,251.10353252564929,-22.046467474350692,244.78297877944726,-28.367021220552715,1.0,1.0,26381.15544483698,26381.15544483698,275.58011681799985,2.430116817999874,275.58011681799985,275.58011681799985,77340.1720497306,77339.96834019177,0.20370953882229514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58011681799985,2.430116817999874,1.0,0.002,0.12950005962582994,0.004908501767589275,0.00020002898863774883,0.0017999710152705774,0.10001449431887441,0.10001449431887441,0.0,3.9083263535244495e-12,1.0,1.0000010707018874,0.0005285441504270239,0.09269579022393327,0.0,9.911382241993642e-08,0.1273057369410097,0.0,1600117.2067447163,266.63261170975073,6.422579303944076e-07,1.0,1284439.7868304043,2598.4041035776213,,,,,,,,,,,,,,,,,2.0,16540.692817762738,1553.2025390299173,0.37221941613295906,6.17534620354742,2.940348510579548
3291.0,-30.12280879054729,5.003786468771212,35.06052563807398,24.096375528629892,4.9914913230669375,-26.61137877918708,-40.12862389264626,1.4800613117048442,-6.51737557804779,-6.51737620153874,40.1209740866902,42260.36569624385,25750.488735652416,25750.488735652416,68010.85443189627,77349.45635358497,77339.92190555531,25750.488735652416,103090.41064120772,103090.41064120772,103090.41064120772,130625.64352647623,126107.84455810358,4517.798968372647,0.0,91566.09330302631,56477.00634471493,38987.87439812376,27535.2328852685,66523.10728339225,20891.57696496467,1553.2008516193303,0.0,0.8785057305223457,2.726990606955627,0.0014947054983599872,1.0,1.0,-6.516863063387291,334162.0497622872,1559755.8980068578,4.6676631865181015,1559755.8980068578,4.6676631865181015,0.7587216368212298,0.09269574609190336,4.028046144702076,101325.0,128399.81090743805,1.2672076082648709,1.0,0.0,4.0280461447022375,1.2848206890968439,1.285116812585522,3.1351037377313435,0.0,16540.688453727238,0.0,0.0,22732.136130927753,2318.0327768328384,19322.319974493425,1970.3282950338214,0.85,0.8500001875408809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.62019182072,4632.441516551485,6.1712994597805,5.003786468771212,-3.7102596313747234,8.714046100145936,2.9403536034731714,3.5,0.8401010295637633,0.6,0.00023046645769370246,1.0000014020834993,0.00023046613456093805,199.02368104437707,0.0,6.471886346681488e-08,0.18341325906495337,0.039432083891673866,7.771557060381388e-05,0.00015275088708988858,0.0006152876218422478,0.09269574588563063,0.09269574588563063,0.09269574588563063,0.09269583960925049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.10542960884,595.5728711263255,0.0,0.09269574588563063,0.09269574609190336,0.09269574609190336,0.3722192990149444,0.3722192990149444,0.5,9.996345050455309,0.0005000899091669453,0.0005000899091669453,-6.605205271625891e-11,6.234909619706741e-07,0.0005131381514615896,-6.605205271625891e-11,27535.2328852685,20891.57696496467,0.7587216368212298,1.0223643664473778,0.6352734774732074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312821588197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.642818016255,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58435916701086,260.58435916701086,-12.565640832989118,244.78296558593675,276.38575274808653,127933.96593262309,127934.65041194575,-0.6844793226830284,0.0,nan,276.38575274808653,3.235752748086554,270.0651953156559,-3.0848046843440784,263.7446378832254,-9.405362116774597,257.42408045079515,-15.725919549204832,251.10352301836548,-22.0464769816345,244.78296558593675,-28.367034414063227,1.0,1.0,26381.15544483698,26381.15544483698,275.5801241769304,2.4301241769304056,275.5801241769304,275.5801241769304,77340.13007311893,77339.92190555531,0.2081675636145519,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801241769304,2.4301241769304056,1.0,0.002,0.1294999634004702,0.004908504488327406,0.0002000288452396081,0.001799971158888283,0.10001442261980406,0.10001442261980406,0.0,4.127891171240572e-12,1.0,1.0000010394981236,0.0005131382175136423,0.09269574609190336,0.0,9.62248301788458e-08,0.12359499618117158,0.0,1600117.221622066,266.6326244219522,6.235570140233904e-07,1.0,1284439.7433745004,2598.404279451492,,,,,,,,,,,,,,,,,2.0,16540.688453727238,1553.2008516193303,0.3722192990149444,6.17534620354742,2.9403536034731714
3292.0,-30.122822004633992,5.0037824124432,35.060522768079665,24.09637301405894,4.991499335590048,-26.61138987061116,-40.12862563887609,1.4800672007434046,-6.517362403053085,-6.517363029988289,40.12096846736121,42260.31582772398,25750.486687244793,25750.486687244793,68010.80251496877,77349.41378060276,77339.88093791108,25750.486687244793,103090.36762515586,103090.36762515586,103090.36762515586,130625.57171174756,126107.7736797516,4517.798031995966,0.0,91566.05931884059,56476.964994733826,38987.88258234085,27535.204086591686,66523.08666893253,20891.556887846975,1553.1991962494208,0.0,0.8785058232289619,2.72699194566709,0.0014947054983599872,1.0,1.0,-6.516847107509136,334162.2235249285,1559755.6551030364,4.6676600324533055,1559755.6551030364,4.6676600324533055,0.7587217012137619,0.09269570212266721,4.028046144702076,101325.0,128399.79654300594,1.2672074664989483,1.0,0.0,4.028046144703278,1.2848206622130345,1.2851167852803271,3.1351038033307956,0.0,16540.684090949486,0.0,0.0,22732.12769403689,2318.0319165093983,19322.309550500293,1970.3272320823414,0.85,0.8500000444555366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.624524670889,4632.441516551485,6.171292560591907,5.0037824124432,-3.7102479134233994,8.714030325866599,2.940358692248502,3.5,0.840102483499572,0.6,0.00023046613456093805,1.0000013767161895,0.00023046581727491626,199.0236919673617,0.0,6.431107223998584e-08,0.18225757872811987,0.039432148202746105,7.77155552294334e-05,0.00015275057933150464,0.0006152863821772759,0.0926957019380729,0.0926957019380729,0.0926957019380729,0.09269579610329269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.0646416738,595.5728841149966,0.0,0.0926957019380729,0.09269570212266721,0.09269570212266721,0.3722191817568244,0.3722191817568244,0.5,9.996347874319556,0.0004985077003425431,0.0004985077003425431,-1.4779288903810084e-12,6.269352184062882e-07,0.0005159224791668748,-1.4779288903810084e-12,27535.204086591686,20891.556887846975,0.7587217012137619,1.0223639028273026,0.6352729246921776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522313628608152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64166233592,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584355439459,260.584355439459,-12.565644560540989,244.7829525816542,276.38575829726574,127934.06481138254,127934.70620587702,-0.6413944944762788,0.0,nan,276.38575829726574,3.235758297265761,270.06519715414265,-3.0848028458573253,263.7446360110194,-9.405363988980582,257.42407486789693,-15.725925132103043,251.10351372477533,-22.04648627522465,244.7829525816542,-28.367047418345777,1.0,1.0,26381.15544483698,26381.15544483698,275.58013260891033,2.4301326089103554,275.58013260891033,275.58013260891033,77340.0909981697,77339.88093791108,0.2100602586288005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58013260891033,2.4301326089103554,1.0,0.002,0.12949986665256236,0.004908507290422507,0.00020002870121550525,0.0017999713027729925,0.10001435060775263,0.10001435060775263,0.0,3.9884979000093246e-12,1.0,1.0000010451376062,0.0005159224806448037,0.09269570212266721,0.0,9.67469057205588e-08,0.12426556640622684,0.0,1600117.2370735607,266.6326375969469,6.269366963351786e-07,1.0,1284439.6984142542,2598.404461413718,,,,,,,,,,,,,,,,,2.0,16540.684090949486,1553.1991962494208,0.3722191817568244,6.17534620354742,2.940358692248502
3293.0,-30.122835144823753,5.003778356125898,35.06051990745331,24.096367984917038,4.991504478921371,-26.611401182450106,-40.12863119188694,1.480070516548529,-6.517350151632684,-6.517350785039514,40.12096299819605,42260.282084868515,25750.48669790951,25750.48669790951,68010.76878277803,77349.37254848966,77339.83918704078,25750.48669790951,103090.32588495029,103090.32588495029,103090.32588495029,130625.50253850724,126107.70539055135,4517.797147955893,0.0,91566.02547743867,56476.93862561194,38987.874279807475,27535.176653556948,66523.05093336443,20891.537738394458,1553.1976277138099,0.0,0.8785059103451337,2.726993190142269,0.0014947054983599872,1.0,1.0,-6.516829460935014,334162.38506172487,1559755.418689256,4.667657068587015,1559755.418689256,4.667657068587015,0.7587217616668431,0.09269565886982924,4.028046144702076,101325.0,128399.78217857388,1.2672073247330262,1.0,0.0,4.028046144702148,1.2848206473556862,1.2851167700118777,3.1351038395843607,0.0,16540.67973260093,0.0,0.0,22732.119292593437,2318.031059800588,19322.301713127603,1970.3264328927416,0.85,0.8500000138316703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.628856110612,4632.441516551485,6.171286156974919,5.003778356125898,-3.710236897208878,8.714015253334775,2.940363779370837,3.5,0.8401039369630963,0.6,0.00023046581727491626,1.000001369017335,0.00023046550176364922,199.02370282926285,0.0,6.314743546492788e-08,0.1789598321076056,0.03943221135018157,7.77155063389202e-05,0.00015275031093599608,0.0006152853010677824,0.09269565867610917,0.09269565867610917,0.09269565867610917,0.09269575398639926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.0244079135,595.5728969308184,0.0,0.09269565867610917,0.09269565886982924,0.09269565886982924,0.37221906446363606,0.37221906446363606,0.5,9.996350733856348,0.0004986562616409174,0.0004986562616409174,-8.714096111361869e-11,6.334068416435912e-07,0.0005213241045112227,-8.714096111361869e-11,27535.176653556948,20891.537738394458,0.7587217616668431,1.022363944956521,0.635272758719384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314421027047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63836458929,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843516626573,260.5843516626573,-12.56564833734268,244.78293971887496,276.3857636064412,127934.12718773723,127934.77705670385,-0.6498689666461464,0.0,nan,276.3857636064412,3.2357636064411963,270.065198828927,-3.084801171072968,263.74463405141336,-9.40536594858662,257.42406927390016,-15.725930726099818,251.10350449638702,-22.04649550361296,244.78293971887496,-28.36706028112502,1.0,1.0,26381.15544483698,26381.15544483698,275.58014002367673,2.4301400236767563,275.58014002367673,275.58014002367673,77340.04657823416,77339.83918704078,0.2073911933839554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58014002367673,2.4301400236767563,1.0,0.002,0.1294997688926137,0.004908509928778767,0.0002000285552471653,0.001799971448787383,0.10001427762358264,0.10001427762358264,0.0,4.034548303083474e-12,1.0,1.0000010560785806,0.0005213241916521838,0.09269565886982924,0.0,9.77598102472373e-08,0.12556657710494348,0.0,1600117.2514467742,266.6326498483673,6.334939826047048e-07,1.0,1284439.6566173981,2598.4046305731376,,,,,,,,,,,,,,,,,2.0,16540.67973260093,1553.1976277138099,0.37221906446363606,6.17534620354742,2.940363779370837
3294.0,-30.122848123572957,5.003774319027773,35.06051704733254,24.096365470346086,4.991512414216855,-26.611412069793058,-40.12864048182962,1.4800763595976867,-6.517336868670725,-6.517337499820315,40.12095729096985,42260.26446116448,25750.484377923905,25750.484377923905,68010.74883908838,77349.3301453729,77339.7972523513,25750.484377923905,103090.2816302752,103090.2816302752,103090.2816302752,130625.42898126689,126107.63276922765,4517.7962120392285,0.0,91565.99153684589,56476.929416651445,38987.84680021605,27535.147350991683,66522.99415120773,20891.517305933943,1553.1959455534898,0.0,0.8785060040016182,2.7269945404856837,0.0014947054983599872,1.0,1.0,-6.516818104547667,334162.5603242943,1559755.1719858018,4.667653882206636,1559755.1719858018,4.667653882206636,0.7587218270390528,0.09269561475474333,4.028046144702076,101325.0,128399.77260228583,1.2672072302224113,1.0,0.0,4.0280461446995615,1.2848206206712955,1.2851167429159402,3.1351039046972136,0.0,16540.675375292307,0.0,0.0,22732.110866524927,2318.030200580721,19322.29582887373,1970.3258328658342,0.85,0.8500000700475003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.633181793816,4632.441516551485,6.171279203328811,5.003774319027773,-3.710225093157853,8.713999412185625,2.940368859735856,3.5,0.840105388495959,0.6,0.00023046550176364922,1.0000013521977074,0.0002304651901291475,199.02371355771564,0.0,6.279422065109861e-08,0.17795882132521346,0.03943227414440222,7.77154245473093e-05,0.00015275007721633993,0.0006152843596342225,0.09269561456747406,0.09269561456747406,0.09269561456747406,0.09269570937698055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.9831039109,595.5729100830027,0.0,0.09269561456747406,0.09269561475474333,0.09269561475474333,0.3722189473123169,0.3722189473123169,0.5,9.996353576599434,0.000498014370407418,0.000498014370407418,-3.126388037344441e-12,6.311495894806285e-07,0.0005193952726472162,-3.126388037344441e-12,27535.147350991683,20891.517305933943,0.7587218270390528,1.0223645178161849,0.635273036043842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522315209014585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63736357851,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843481140508,260.5843481140508,-12.565651885949194,244.78292702513778,276.38576920296543,127934.22301792805,127934.8336216246,-0.6106036965404747,0.0,nan,276.38576920296543,3.2357692029654572,270.0652007673987,-3.084799232601256,263.74463233183366,-9.40536766816632,257.42406389626774,-15.725936103732238,251.10349546070177,-22.046504539298212,244.78292702513778,-28.367072974862197,1.0,1.0,26381.15544483698,26381.15544483698,275.5801484574474,2.4301484574474443,275.5801484574474,275.5801484574474,77340.00749689288,77339.7972523513,0.21024454158032313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801484574474,2.4301484574474443,1.0,0.002,0.12949967149327088,0.004908512754184281,0.00020002841026356394,0.0017999715935921197,0.10001420513178197,0.10001420513178197,0.0,3.855683567560719e-12,1.0,1.0000010521717781,0.0005193952757736042,0.09269561475474333,0.0,9.739805984488189e-08,0.12510192612552282,0.0,1600117.2670166711,266.63266313132925,6.311527158686658e-07,1.0,1284439.6112690812,2598.4048141059807,,,,,,,,,,,,,,,,,2.0,16540.675375292307,1553.1959455534898,0.3722189473123169,6.17534620354742,2.940368859735856
3295.0,-30.122860950329056,5.0037702821502865,35.0605141960646,24.09636047612878,4.991517567275101,-26.61142309856947,-40.128645999915875,1.480079715517162,-6.51732461242932,-6.517325249728189,40.120951826711355,42260.23189233421,25750.48436499257,25750.48436499257,68010.71625732679,77349.28906348537,77339.75550825708,25750.48436499257,103090.23987324965,103090.23987324965,103090.23987324965,130625.35979154654,126107.56445289959,4517.795338646952,0.0,91565.95772278946,56476.90407727489,38987.83738390508,27535.11991829688,66522.95730220196,20891.49815741064,1553.194376835135,0.0,0.8785060911273828,2.7269957855025964,0.0014947054983599872,1.0,1.0,-6.5168008163156514,334162.72193065163,1559754.9357859178,4.667650918014762,1559754.9357859178,4.667650918014762,0.7587218875167634,0.09269557156011668,4.028046144702076,101325.0,128399.76235788467,1.2672071291180327,1.0,0.0,4.028046144701277,1.2848206056146083,1.2851167274553676,3.13510394143719,0.0,16540.671020779868,0.0,0.0,22732.102471870243,2318.029344564173,19322.28345814161,1970.324571402223,0.85,0.8499998397443395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.637506654301,4632.441516551485,6.171272803814629,5.0037702821502865,-3.710214072503079,8.713984354653366,2.940373939138132,3.5,0.840106839753752,0.6,0.0002304651901291475,1.0000013363623483,0.00023046488214455637,199.02372416052933,0.0,6.202265580753832e-08,0.1757722065585636,0.03943233616705803,7.771537596435905e-05,0.00015274981416478844,0.0006152833000504346,0.09269557136612716,0.09269557136612716,0.09269557136612716,0.09269566726840893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.94281011564,595.5729229185895,0.0,0.09269557136612716,0.09269557156011668,0.09269557156011668,0.37221883023439206,0.37221883023439206,0.5,9.996356453510604,0.0004988816597801815,0.0004988816597801815,3.029754225281067e-11,6.372988536895718e-07,0.0005244334125222849,3.029754225281067e-11,27535.11991829688,20891.49815741064,0.7587218875167634,1.0223645943514839,0.635272898352271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522315987320982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63517696375,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434451303685,260.58434451303685,-12.565655486963124,244.78291447066832,276.3857745554063,127934.28401613906,127934.90363756457,-0.6196214255231914,0.0,nan,276.3857745554063,3.2357745554062944,270.0652025384585,-3.084797461541484,263.74463052151054,-9.405369478489433,257.42405850456265,-15.725941495437326,251.10348648761462,-22.04651351238536,244.78291447066832,-28.36708552933166,1.0,1.0,26381.15544483698,26381.15544483698,275.5801558781411,2.430155878141136,275.5801558781411,275.5801558781411,77339.96318046642,77339.75550825708,0.2076722093479475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801558781411,2.430155878141136,1.0,0.002,0.12949957315017305,0.004908515395783307,0.00020002826339662682,0.0017999717404416577,0.10001413169831341,0.10001413169831341,0.0,3.838284291096672e-12,1.0,1.000001062376294,0.0005244333822247427,0.09269557156011668,0.0,9.834277960694568e-08,0.12631535749728007,0.0,1600117.2813949012,266.63267538757066,6.37268556147319e-07,1.0,1284439.5694542557,2598.4049833381737,,,,,,,,,,,,,,,,,2.0,16540.671020779868,1553.194376835135,0.37221883023439206,6.17534620354742,2.940373939138132
3296.0,-30.12287362708044,5.003766254808585,35.06051133969739,24.096356250252597,4.991523566573991,-26.611433907713298,-40.12865148307753,1.4800838472154638,-6.517311880865748,-6.517312502397977,40.120945976957,42260.19983272019,25750.483214163505,25750.483214163505,68010.6830468837,77349.24768328757,77339.70987938544,25750.483214163505,103090.19309354894,103090.19309354894,103090.19309354894,130625.28351035126,126107.48912086166,4517.794389489603,0.0,91565.9238957961,56476.87952965808,38987.8270734867,27535.09041680232,66522.91749028902,20891.47754893633,1553.1926979724149,0.0,0.8785061824118279,2.7269970813414646,0.0014947054983599872,1.0,1.0,-6.516801028238717,334162.890095833,1559754.682919926,4.667647812336706,1559754.682919926,4.667647812336706,0.7587219519783397,0.09269552757799382,4.028046144702076,101325.0,128399.75562107738,1.2672070626309142,1.0,0.0,4.028046144700989,1.284820586921005,1.2851167083617303,3.135103987051644,0.0,16540.666668879738,0.0,0.0,22732.09407400385,2318.0284882201213,19322.28378751356,1970.3246049888148,0.85,0.8500001682471608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.641825839492,4632.441516551485,6.171266140002988,5.003766254808585,-3.710202677042721,8.713968931851305,2.94037901187847,3.5,0.8401082891081343,0.6,0.00023046488214455637,1.0000013207341727,0.00023046457776211294,199.02373463934754,0.0,6.129624030836412e-08,0.17371354503390393,0.03943239746329834,7.771532768892412e-05,0.00015274955445563227,0.0006152822539299694,0.09269552737851511,0.09269552737851511,0.09269552737851511,0.09269562075258404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.90101444826,595.572936223666,0.0,0.09269552737851511,0.09269552757799382,0.09269552757799382,0.37221871337925405,0.37221871337925405,0.5,9.996359255274472,0.0004968043417079571,0.0004968043417079571,-5.343281372915953e-12,6.215322514435684e-07,0.0005114741592819882,-5.343281372915953e-12,27535.09041680232,20891.47754893633,0.7587219519783397,1.0223647069720274,0.6352727966101203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231675651277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63311830222,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434095971234,260.58434095971234,-12.565659040287642,244.78290206374814,276.38577985567724,127934.35616270502,127934.96757843696,-0.6114157319663931,0.0,nan,276.38577985567724,3.235779855677265,270.0652042972919,-3.0847957027080497,263.7446287389053,-9.405371261094672,257.4240531805186,-15.72594681948135,251.1034776221327,-22.04652237786729,244.78290206374814,-28.367097936251838,1.0,1.0,26381.15544483698,26381.15544483698,275.5801633466407,2.430163346640711,275.5801633466407,275.5801633466407,77339.92143607212,77339.70987938544,0.21155668668507133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801633466407,2.430163346640711,1.0,0.002,0.12949947723766306,0.004908518119549569,0.00020002812048842413,0.0017999718840677919,0.10001406024421207,0.10001406024421207,0.0,4.556216081502695e-12,1.0,1.0000010361282035,0.0005114741646252696,0.09269552757799382,0.0,9.59126058675137e-08,0.1231939420123678,0.0,1600117.296299185,266.63268811913423,6.215375947249413e-07,1.0,1284439.5259423817,2598.4051594386447,,,,,,,,,,,,,,,,,2.0,16540.666668879738,1553.1926979724149,0.37221871337925405,6.17534620354742,2.94037901187847
