time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3297.0,-30.122886155870024,5.003762245157737,35.06050848917878,24.09635401507842,4.991531765286304,-26.611444363756465,-40.12865315945817,1.4800899723428098,-6.517298683782542,-6.5172993124799605,40.12094043249774,42260.1525106677,25750.48108594159,25750.48108594159,68010.63359660929,77349.2054042732,77339.66990220173,25750.48108594159,103090.15098814332,103090.15098814332,103090.15098814332,130625.21286601623,126107.41940001525,4517.79346600098,0.0,91565.89000404427,56476.84055079938,38987.83272582765,27535.061877872915,66522.89460370057,20891.45766116072,1553.191054292498,0.0,0.8785062749330408,2.7269984218731556,0.0014947054983599872,1.0,1.0,-6.5167819903086865,334163.0641011425,1559754.4432519951,4.667644664581774,1559754.4432519951,4.667644664581774,0.7587220160906566,0.0926954837886193,4.028046144702076,101325.0,128399.73663552955,1.2672068752581254,1.0,0.0,4.028046144700618,1.2848205588939696,1.285116679937138,3.1351040554407037,0.0,16540.662319557137,0.0,0.0,22732.08566006056,2318.0276302366824,19322.273126893073,1970.3235179080598,0.85,0.850000013894088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.646141742346,4632.441516551485,6.171259246821519,5.003762245157737,-3.7101909446094314,8.713953189767167,2.940384080767307,3.5,0.8401097373620877,0.6,0.00023046457776211294,1.0000013053188053,0.0002304642769327583,199.023744995859,0.0,6.057933065026563e-08,0.1716818230628528,0.03943245804262899,7.77153129295609e-05,0.00015274926483255203,0.0006152810873148376,0.09269548361276059,0.09269548361276059,0.09269548361276059,0.09269557798607457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.86055199924,595.5729491101607,0.0,0.09269548361276059,0.0926954837886193,0.0926954837886193,0.37221859642843985,0.37221859642843985,0.5,9.996362086724124,0.0004961525687576795,0.0004961525687576795,6.036771083017811e-11,6.286974212343921e-07,0.0005173221712766463,6.036771083017811e-11,27535.061877872915,20891.45766116072,0.7587220160906566,1.022364315349951,0.6352723038049645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522317516709187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63108658025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584337658802,260.584337658802,-12.565662341197992,244.78288982310164,276.38578549450267,127934.4533970424,127935.0213799229,-0.5679828804780528,0.0,nan,276.38578549450267,3.235785494502693,270.065206360224,-3.0847936397759668,263.74462722594336,-9.405372774056616,257.4240480916601,-15.72595190833988,251.10346895738041,-22.046531042619563,244.78288982310164,-28.367110176898336,1.0,1.0,26381.15544483698,26381.15544483698,275.5801719115752,2.4301719115752007,275.5801719115752,275.5801719115752,77339.882883865,77339.66990220173,0.21298166326596402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801719115752,2.4301719115752007,1.0,0.002,0.1294993802283116,0.004908520926656574,0.0002000279760680031,0.0017999720285557079,0.10001398803400154,0.10001398803400154,0.0,4.62371113618687e-12,1.0,1.0000010479730155,0.0005173221109089354,0.0926954837886193,0.0,9.700918822718518e-08,0.12460243137094007,0.0,1600117.3117818795,266.63270131621744,6.286370535235619e-07,1.0,1284439.4809194203,2598.405341654785,,,,,,,,,,,,,,,,,2.0,16540.662319557137,1553.191054292498,0.37221859642843985,6.17534620354742,2.940384080767307
3298.0,-30.122898539598303,5.003758243321301,35.06050565410331,24.096350592467957,4.991538596667887,-26.611454825971986,-40.128662379551656,1.480094882283901,-6.517286004598304,-6.517286654778797,40.12093517719807,42260.137177437646,25750.480154755005,25750.480154755005,68010.61733219265,77349.16381190997,77339.63227724923,25750.480154755005,103090.11243200423,103090.11243200423,103090.11243200423,130625.14739876695,126107.35477131963,4517.792627447321,0.0,91565.8561830538,56476.83294935847,38987.80359299481,27535.03496676271,66522.83855975751,20891.438914642764,1553.1895004110543,0.0,0.8785063634715894,2.7269997081140285,0.0014947054983599872,1.0,1.0,-6.516751636839274,334163.2310845582,1559754.2160859122,4.667641652325372,1559754.2160859122,4.667641652325372,0.7587220767963662,0.09269544074921024,4.028046144702076,101325.0,128399.72861817211,1.2672067961329594,1.0,0.0,4.028046144703032,1.284820536544686,1.2851166571961719,3.135104109975425,0.0,16540.657972776153,0.0,0.0,22732.077263684438,2318.026774044596,19322.26818105083,1970.3230135725075,0.85,0.8500001102811251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.65045647106,4632.441516551485,6.171252642267327,5.003758243321301,-3.7101796135679397,8.713937856889242,2.940389148280649,3.5,0.8401111852230425,0.6,0.0002304642769327583,1.0000012902056417,0.00023046397958683163,199.02375523246124,0.0,5.987218476618361e-08,0.16967777162736436,0.03943251791481375,7.771523175311e-05,0.0001527490451796483,0.0006152802025428056,0.09269544058070857,0.09269544058070857,0.09269544058070857,0.09269553831302796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.82099663356,595.5729617158656,0.0,0.09269544058070857,0.09269544074921024,0.09269544074921024,0.372218479546794,0.372218479546794,0.5,9.996365020063225,0.0004993621573703422,0.0004993621573703422,6.349409886752255e-11,6.501804818981327e-07,0.0005350179395122723,6.349409886752255e-11,27535.03496676271,20891.438914642764,0.7587220767963662,1.022364932174364,0.6352726085113661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318268032743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.629082528816,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843344532989,260.5843344532989,-12.565665546701098,244.78287773112294,276.38579117547505,127934.53161299533,127935.0831793928,-0.5515663974807519,0.0,nan,276.38579117547505,3.2357911754750717,270.0652084866062,-3.0847915133937818,263.7446257977351,-9.405374202264852,257.42404310886195,-15.725956891138026,251.10346041999216,-22.046539580007817,244.78287773112294,-28.36712226887704,1.0,1.0,26381.15544483698,26381.15544483698,275.5801802164238,2.430180216423821,275.5801802164238,275.5801802164238,77339.8410213759,77339.63227724923,0.20874412667762954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801802164238,2.430180216423821,1.0,0.002,0.12949927990141355,0.004908523651302732,0.0002000278263043794,0.0017999721785140251,0.1000139131521897,0.1000139131521897,0.0,4.818404356066175e-12,1.0,1.0000010838149487,0.0005350178760181734,0.09269544074921024,0.0,1.0032749400287786e-07,0.12886458998424571,0.0,1600117.3266779291,266.6327139954017,6.501169877992652e-07,1.0,1284439.4377133478,2598.405516517642,,,,,,,,,,,,,,,,,2.0,16540.657972776153,1553.1895004110543,0.372218479546794,6.17534620354742,2.940389148280649
3299.0,-30.12291070377086,5.00375425298825,35.06050282670955,24.096347239706688,4.991545479127939,-26.61146508548157,-40.1286639860831,1.4800998600565998,-6.517273138162182,-6.517273797154796,40.12092972864668,42260.09130099183,25750.478771326118,25750.478771326118,68010.57007231795,77349.12230334287,77339.59244745036,25750.478771326118,103090.07121877647,103090.07121877647,103090.07121877647,130625.07825731012,126107.28646483207,4517.791792478052,0.0,91565.82237812271,56476.79471609817,38987.8085133606,27535.00703853364,66522.81555189424,20891.419448047855,1553.1878933544658,0.0,0.8785064538275049,2.7270010148334323,0.0014947054983599872,1.0,1.0,-6.516731451090209,334163.4007043291,1559753.9805630485,4.667638578238954,1559753.9805630485,4.667638578238954,0.7587221393773943,0.09269539745519582,4.028046144702076,101325.0,128399.71570131849,1.2672066686535257,1.0,0.0,4.028046144702431,1.2848205138708686,1.2851166341350724,3.1351041653020464,0.0,16540.6536284836,0.0,0.0,22732.068871295203,2318.0259182590594,19322.254180670643,1970.321585931041,0.85,0.8499998082035426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.654767513944,4632.441516551485,6.17124593479565,5.00375425298825,-3.7101681308562435,8.713922383844494,2.940394211468587,3.5,0.8401126318481678,0.6,0.00023046397958683163,1.0000012673312126,0.00023046368751300706,199.0237652875758,0.0,5.917890292741282e-08,0.16771301089628793,0.039432577093716684,7.771521760873679e-05,0.00015274876197809485,0.00061527906179388,0.0926953972829718,0.0926953972829718,0.0926953972829718,0.09269549635420886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.7803136487,595.5729746787894,0.0,0.0926953972829718,0.09269539745519582,0.09269539745519582,0.37221836315597717,0.37221836315597717,0.5,9.99636799345541,0.0005033233377957913,0.0005033233377957913,-1.9610979506978765e-11,6.589926329070295e-07,0.000542346064605681,-1.9610979506978765e-11,27535.00703853364,20891.419448047855,0.7587221393773943,1.0223645753427728,0.6352721385946881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319010657367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62711776808,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843313504587,260.5843313504587,-12.565668649541294,244.78286579916931,276.38579690174856,127934.6098394289,127935.14374073231,-0.5339013034307325,0.0,nan,276.38579690174856,3.2357969017485857,270.06521068123357,-3.0847893187664113,263.7446244607164,-9.405375539283568,257.42403824020005,-15.72596175979993,251.10345201968428,-22.046547980315694,244.78286579916931,-28.367134200830662,1.0,1.0,26381.15544483698,26381.15544483698,275.58018846611526,2.4301884661152826,275.58018846611526,275.58018846611526,77339.79960511111,77339.59244745036,0.2071576607559109,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58018846611526,2.4301884661152826,1.0,0.002,0.1294991782003557,0.004908526417875781,0.00020002767450034265,0.001799972330440011,0.10001383725017132,0.10001383725017132,0.0,4.9403536817038685e-12,1.0,1.000001098657955,0.0005423460842166605,0.09269539745519582,0.0,1.0170165543227805e-07,0.13062961265444922,0.0,1600117.341775529,266.6327268618378,6.590122438865365e-07,1.0,1284439.3938251473,2598.4056941412105,,,,,,,,,,,,,,,,,2.0,16540.6536284836,1553.1878933544658,0.37221836315597717,6.17534620354742,2.940394211468587
3300.0,-30.122925122658263,5.003750272861305,35.06050000630746,24.096343502774857,4.99155218537431,-26.61147739187247,-40.12867348557336,1.4801044537966952,-6.517260345048442,-6.517261010894393,40.12092427561684,42260.06827436436,25750.4775471687,25750.4775471687,68010.54582153306,77349.07999996339,77339.5522549973,25750.4775471687,103090.029802166,103090.029802166,103090.029802166,130625.0089518155,126107.2179714914,4517.790980324109,0.0,91565.78861990951,56476.78085433212,38987.7864061971,27534.979149649498,66522.76555584659,20891.400005386655,1553.186289870452,0.0,0.8785065438142609,2.7270023143363975,0.0014947054983599872,1.0,1.0,-6.5167130245156955,334163.56938392704,1559753.7448478306,4.6676355167124735,1559753.7448478306,4.6676355167124735,0.758722201743617,0.09269535433660359,4.028046144702076,101325.0,128399.70818504588,1.2672065944736826,1.0,0.0,4.028046144702055,1.2848204929828109,1.2851166128669185,3.1351042162712184,0.0,16540.64928817669,0.0,0.0,22732.060490504122,2318.025063656205,19322.249552961806,1970.3211140360681,0.85,0.849999918002739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.659075829617,4632.441516551485,6.171239269541553,5.003750272861305,-3.710156701370731,8.713906974232035,2.940399271456985,3.5,0.8401140775591386,0.6,0.00023046368751300706,1.0000015022403026,0.0002304633413016875,199.02377720647775,0.0,5.8129632308162796e-08,0.16473937796133337,0.03943263522334899,7.771513397248938e-05,0.0001527485535405177,0.0006152782221977009,0.09269535416269675,0.09269535416269675,0.09269535416269675,0.09269545432425065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.73945462075,595.5729876987442,0.0,0.09269535416269675,0.09269535433660359,0.09269535433660359,0.37221824734635395,0.37221824734635395,0.5,9.996370998870757,0.0005076461142152766,0.0005076461142152766,-1.2448708730516955e-11,6.658459597019828e-07,0.0005479863787059003,-1.2448708730516955e-11,27534.979149649498,20891.400005386655,0.758722201743617,1.0223649791654776,0.635272269895132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319740115792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62414413515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58432811062244,260.58432811062244,-12.56567188937754,244.7828536070928,276.38580261415285,127934.67501966377,127935.23249375926,-0.5574740954525045,0.0,nan,276.38580261415285,3.235802614152874,270.0652128127413,-3.084787187258655,263.74462301132775,-9.40537698867223,257.4240332099159,-15.725966790084101,251.10344340850375,-22.046556591496227,244.7828536070928,-28.367146392907188,1.0,1.0,26381.15544483698,26381.15544483698,275.5801966024875,2.430196602487513,275.5801966024875,275.5801966024875,77339.75722201193,77339.5522549973,0.20496701463707723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5801966024875,2.430196602487513,1.0,0.002,0.1294990754411975,0.0049085291745889085,0.00020002752103262826,0.001799972483531353,0.10001376051631412,0.10001376051631412,0.0,4.5639811374620365e-12,1.0,1.000001110082209,0.000547986391154609,0.09269535433660359,0.0,1.0275929801072301e-07,0.1319880859618695,0.0,1600117.356784232,266.63273965495154,6.658584084107133e-07,1.0,1284439.3501802285,2598.4058707802174,,,,,,,,,,,,,,,,,2.0,16540.64928817669,1553.186289870452,0.37221824734635395,6.17534620354742,2.940399271456985
3301.0,-30.122936891239636,5.003746295315419,35.060497186966714,24.096338578406744,4.991557318892578,-26.611487470227097,-40.12867886396123,1.4801078978788433,-6.517247986512132,-6.517248645188291,40.120918665827084,42260.039759847714,25750.477243047873,25750.477243047873,68010.51700289559,77349.03910779748,77339.50852521206,25750.477243047873,103089.98576825994,103089.98576825994,103089.98576825994,130624.93670021012,126107.14654026943,4517.790159940686,0.0,91565.75455861227,56476.75844540829,38987.77345911554,27534.95093195018,66522.72439106571,20891.38029976095,1553.1846808281678,0.0,0.8785066321191096,2.727003571279586,0.0014947054983599872,1.0,1.0,-6.516706565509537,334163.73251541925,1559753.5023566405,4.6676325124081774,1559753.5023566405,4.6676325124081774,0.7587222636202208,0.09269531135852703,4.028046144702076,101325.0,128399.69359790944,1.267206450509839,1.0,0.0,4.028046144704471,1.284820477585072,1.2851165970207883,3.135104253843406,0.0,16540.64490229485,0.0,0.0,22732.052034469605,2318.0242013806555,19322.24158562099,1970.3203015934075,0.85,0.8499998837026164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.663381101202,4632.441516551485,6.171232829294774,5.003746295315419,-3.7101455912798613,8.713891886595281,2.940404327873671,3.5,0.8401155222496203,0.6,0.0002304633413016875,1.0000012261165685,0.00023046305872711278,199.02378693459175,0.0,6.89042845321468e-08,0.19527474236410403,0.03943270412763353,7.771508661965096e-05,0.00015274825468203655,0.0006152770183819481,0.09269531116570282,0.09269531116570282,0.09269531116570282,0.09269541033832429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.69798352144,595.5730009100528,0.0,0.09269531116570282,0.09269531135852703,0.09269531135852703,0.3722181321584012,0.3722181321584012,0.5,9.99637397400632,0.0005100746153061664,0.0005100746153061664,-1.3244516594568267e-11,6.586761855942314e-07,0.0005420796787802828,-1.3244516594568267e-11,27534.95093195018,20891.38029976095,0.7587222636202208,1.0223651785979724,0.6352722343633211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320604784558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65467949955,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58432485665946,260.58432485665946,-12.565675143340513,244.78284164567043,276.3858080676495,127934.73538487671,127935.29528967573,-0.5599047990140041,0.0,nan,276.3858080676495,3.2358080676495433,270.065214783254,-3.0847852167459564,263.74462149885653,-9.405378501143446,257.4240282144611,-15.725971785538889,251.10343493006516,-22.046565069934815,244.78284164567043,-28.367158354329547,1.0,1.0,26381.15544483698,26381.15544483698,275.5802039090694,2.430203909069405,275.5802039090694,275.5802039090694,77339.71356225503,77339.50852521206,0.20503704296424985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802039090694,2.430203909069405,1.0,0.002,0.1294989737893593,0.004908531849675834,0.0002000273691024,0.0017999726349043565,0.10001368455120001,0.10001368455120001,0.0,4.0067562982748495e-12,1.0,1.0000010981186132,0.0005420796920247994,0.09269531135852703,0.0,1.016516270900882e-07,0.13056534555370516,0.0,1600117.3712633955,266.63275201348785,6.586894301108259e-07,1.0,1284439.3079708635,2598.406041609277,,,,,,,,,,,,,,,,,2.0,16540.64490229485,1553.1846808281678,0.3722181321584012,6.17534620354742,2.940404327873671
3302.0,-30.12294869353606,5.003742359849444,35.0604943816516,24.096340604033344,4.991570190444969,-26.611496805140764,-40.12868410265071,1.4801182987043844,-6.517233430521628,-6.517234119876403,40.12091343002933,42260.01054423141,25750.472163992534,25750.472163992534,68010.48270822395,77348.99516185746,77339.47667025778,25750.472163992534,103089.9488342503,103089.9488342503,103089.9488342503,130624.87133935263,126107.0819628964,4517.789376456233,0.0,91565.72060840669,56476.739221250595,38987.7570968401,27534.922505102317,66522.67960194242,20891.360578013013,1553.1830100175414,0.0,0.8785067306989366,2.727005047225461,0.0014947054983599872,1.0,1.0,-6.516666774462408,334163.9241372367,1559753.2760315752,4.667629158529408,1559753.2760315752,4.667629158529408,0.7587223306745015,0.09269526789362748,4.028046144702076,101325.0,128399.6855248759,1.2672063708351926,1.0,0.0,4.028046144701042,1.2848204295097223,1.2851165485712819,3.135104371152588,0.0,16540.64056902685,0.0,0.0,22732.043606014624,2318.023341917436,19322.235614669065,1970.3196927257593,0.85,0.849999936193886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.66768138467,4632.441516551485,6.171225252102374,5.003742359849444,-3.7101328406898393,8.713875200539285,2.9404093784354304,3.5,0.8401169652672659,0.6,0.00023046305872711278,1.0000012296293013,0.00023046277534333138,199.02379669057603,0.0,5.623906195115792e-08,0.15938150156958156,0.03943276036669548,7.771504049678211e-05,0.00015274801823033068,0.0006152760659435659,0.09269526777460804,0.09269526777460804,0.09269526777460804,0.0926953711943297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.6577066776,595.5730137513434,0.0,0.09269526777460804,0.09269526789362748,0.09269526789362748,0.3722180173750004,0.3722180173750004,0.5,9.996377076556353,0.0005162919664485344,0.0005162919664485344,-3.410605131648481e-13,6.89354749283666e-07,0.0005673454139696332,-3.410605131648481e-13,27534.922505102317,20891.360578013013,0.7587223306745015,1.0223653514137467,0.6352722229036222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321310520407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61878625876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843222915308,260.5843222915308,-12.565677708469195,244.78282993748718,276.3858146455748,127934.88454419805,127935.32592216345,-0.4413779653965198,0.0,nan,276.3858146455748,3.2358146455748056,270.06521770395835,-3.084782296041624,263.7446207623378,-9.405379237662203,257.4240238207224,-15.725976179277552,251.10342687910435,-22.04657312089563,244.78282993748718,-28.3671700625128,1.0,1.0,26381.15544483698,26381.15544483698,275.5802147490632,2.430214749063225,275.5802147490632,275.5802147490632,77339.68209837626,77339.47667025778,0.20542811848281417,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802147490632,2.430214749063225,1.0,0.002,0.12949886739954503,0.004908534942723609,0.00020002721074162264,0.0017999727946599253,0.10001360537081132,0.10001360537081132,0.0,5.401547698707931e-12,1.0,1.0000011492931256,0.0005673454143106937,0.09269526789362748,0.0,1.0638945707233753e-07,0.13665079534248703,0.0,1600117.3883729696,266.63276656947835,6.893550903441792e-07,1.0,1284439.2583898033,2598.4062422729667,,,,,,,,,,,,,,,,,2.0,16540.64056902685,1553.1830100175414,0.3722180173750004,6.17534620354742,2.9404093784354304
3303.0,-30.122960275667854,5.003738413536452,35.060491612248555,24.096335155796282,4.9915746757699875,-26.611506780525172,-40.12868570918215,1.4801211783753172,-6.517221714975278,-6.517222455475095,40.120908856868134,42259.96698894347,25750.473498424624,25750.473498424624,68010.44048736809,77348.9550281251,77339.44506057358,25750.473498424624,103089.91855899821,103089.91855899821,103089.91855899821,130624.81777983996,126107.02893240437,4517.788847435591,0.0,91565.68696798947,56476.702103185795,38987.76096089298,27534.89922084175,66522.66018173473,20891.344386268018,1553.1816515886246,0.0,0.878506811263855,2.727006232115821,0.0014947054983599872,1.0,1.0,-6.516612960586485,334164.07801699376,1559753.0783495177,4.667626417553467,1559753.0783495177,4.667626417553467,0.7587223842263027,0.09269522720023696,4.028046144702076,101325.0,128399.67188423306,1.2672062362125147,1.0,0.0,4.028046144703458,1.2848204166227657,1.2851165353172391,3.135104402598192,0.0,16540.636234691137,0.0,0.0,22732.035254467497,2318.022490296635,19322.23271011812,1970.3193965439903,0.85,0.8500001207028195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.671986829086,4632.441516551485,6.171219204314459,5.003738413536452,-3.710122253330402,8.713860666866854,2.940414435062054,3.5,0.8401184100177297,0.6,0.00023046277534333138,1.0000012066914306,0.00023046249724621088,199.02380626456923,0.0,5.64001160934024e-08,0.15983792900870242,0.03943281676681157,7.771502635244122e-05,0.00015274774899089015,0.0006152749814346755,0.09269522706110542,0.09269522706110542,0.09269522706110542,0.09269533889916887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.61941669194,595.5730259790287,0.0,0.09269522706110542,0.09269522720023696,0.09269522720023696,0.37221790345444705,0.37221790345444705,0.5,9.996380431639876,0.000530727176169421,0.000530727176169421,-6.536993168992922e-12,7.404998427773535e-07,0.0006094948886357088,-6.536993168992922e-12,27534.89922084175,20891.344386268018,0.7587223842263027,1.022365015192851,0.635271753617377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232201827814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.619242686196,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843195476253,260.5843195476253,-12.565680452374693,244.78281839829052,276.3858206969606,127934.9277028719,127935.39984279712,-0.4721399252384795,0.0,nan,276.3858206969606,3.235820696960616,270.06522023722766,-3.084779762772314,263.7446197774903,-9.405380222509677,257.4240193177587,-15.7259806822413,251.1034188580241,-22.046581141975878,244.78281839829052,-28.36718160170946,1.0,1.0,26381.15544483698,26381.15544483698,275.5802227565218,2.4302227565218004,275.5802227565218,275.5802227565218,77339.63406675156,77339.44506057358,0.18900617798499297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802227565218,2.4302227565218004,1.0,0.002,0.1294987531060088,0.004908537540448756,0.00020002703899637278,0.001799972964712656,0.10001351949818639,0.10001351949818639,0.0,3.709028743859033e-12,1.0,1.0000012346647729,0.0006094948951727019,0.09269522720023696,0.0,1.1429335095510017e-07,0.14680286238900694,0.0,1600117.4021816226,266.6327782850247,7.405063797705225e-07,1.0,1284439.2185742988,2598.4064034136595,,,,,,,,,,,,,,,,,2.0,16540.636234691137,1553.1816515886246,0.37221790345444705,6.17534620354742,2.940414435062054
3304.0,-30.12297173541307,5.003734472550361,35.06048882891491,24.09632970755922,4.991579081767265,-26.611516653696224,-40.128691017720826,1.480124000047518,-6.517209225166312,-6.517209931238874,40.12090291662867,42259.93957394497,25750.472852399213,25750.472852399213,68010.41242634418,77348.91501378664,77339.3967759965,25750.472852399213,103089.86962839571,103089.86962839571,103089.86962839571,130624.73895730179,126106.95082493138,4517.788132370412,0.0,91565.65336075124,56476.68107075028,38987.74698888995,27534.86932890608,66522.61631779603,20891.323486767076,1553.1799587073522,0.0,0.8785069016836266,2.727007505533727,0.0014947054983599872,1.0,1.0,-6.516628799134935,334164.24323995673,1559752.8215735196,4.667623341296549,1559752.8215735196,4.667623341296549,0.7587224488781352,0.09269518445229794,4.028046144702076,101325.0,128399.66253064934,1.2672061438998208,1.0,0.0,4.028046144701867,1.2848204039962319,1.2851165223304717,3.135104433408336,0.0,16540.631904372643,0.0,0.0,22732.026911157358,2318.0216395157736,19322.22537081027,1970.3186481428693,0.85,0.850000109815395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.676283899733,4632.441516551485,6.171212694298233,5.003734472550361,-3.710111019650785,8.713845492201147,2.9404194818573837,3.5,0.8401198519592524,0.6,0.00023046249724621088,1.0000011939406102,0.00023046222208800482,199.02381573739632,0.0,5.5347947433136644e-08,0.15685608302550924,0.039432872114759,7.771497961463413e-05,0.00015274751763157677,0.0006152740495086852,0.09269518425764021,0.09269518425764021,0.09269518425764021,0.0926952906925108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.57529726735,595.5730400353679,0.0,0.09269518425764021,0.09269518445229794,0.09269518445229794,0.37221779126625887,0.37221779126625887,0.5,9.996383624639849,0.0005362927925034455,0.0005362927925034455,-1.48929757415317e-11,7.060725693008862e-07,0.0005811321039459472,-1.48929757415317e-11,27534.86932890608,20891.323486767076,0.7587224488781352,1.0223652674970052,0.6352717603898519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232271283315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.616260840216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843166613616,260.5843166613616,-12.565683338638394,244.7828070177735,276.3858263049503,127934.97325995033,127935.46989518772,-0.4966352374004024,0.0,nan,276.3858263049503,3.235826304950308,270.06522244751574,-3.0847775524842405,263.7446185900776,-9.40538140992237,257.42401473264414,-15.725985267355838,251.10341087520823,-22.04658912479175,244.7828070177735,-28.36719298222647,1.0,1.0,26381.15544483698,26381.15544483698,275.5802296946873,2.430229694687341,275.5802296946873,275.5802296946873,77339.58985208925,77339.3967759965,0.19307609274983406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802296946873,2.430229694687341,1.0,0.002,0.129498644131082,0.004908540278079488,0.00020002687581986467,0.0017999731283842725,0.10001343790993233,0.10001343790993233,0.0,4.2041370384993115e-12,1.0,1.0000011772175919,0.0005811321188389229,0.09269518445229794,0.0,1.089746833626306e-07,0.139971352483959,0.0,1600117.416775742,266.63279077483367,7.060874622766278e-07,1.0,1284439.17582382,2598.406576432761,,,,,,,,,,,,,,,,,2.0,16540.631904372643,1553.1799587073522,0.37221779126625887,6.17534620354742,2.9404194818573837
3305.0,-30.12298306838361,5.003730538839992,35.06048603240482,24.096325307060056,4.991584667012685,-26.61152629484266,-40.1286963262595,1.480127893472878,-6.517196641849864,-6.517197313740999,40.12089696973769,42259.91256136026,25750.47197846004,25750.47197846004,68010.3845398203,77348.87453446016,77339.34877716759,25750.47197846004,103089.82075562762,103089.82075562762,103089.82075562762,130624.66018437414,126106.87283506252,4517.787349311622,0.0,91565.61972381432,56476.660865722464,38987.73206454651,27534.839428746516,66522.57149329303,20891.302584910165,1553.1782636320804,0.0,0.8785069926335816,2.727008788426577,0.0014947054983599872,1.0,1.0,-6.51664432894961,334164.40969315934,1559752.5645113175,4.667620247002167,1559752.5645113175,4.667620247002167,0.7587225136711542,0.09269514176142286,4.028046144702076,101325.0,128399.64721972367,1.267205992792733,1.0,0.0,4.028046144704784,1.2848203863495749,1.2851165043262003,3.135104476468139,0.0,16540.627576119896,0.0,0.0,22732.018560474247,2318.0207879830778,19322.216954365726,1970.3177899043737,0.85,0.8500000518195343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.680576735547,4632.441516551485,6.171206135938076,5.003730538839992,-3.7100997163517744,8.713830255191766,2.9404245236824735,3.5,0.8401212924807068,0.6,0.00023046222208800482,1.00000118073262,0.00023046194997406282,199.02382510543,0.0,5.476303610184319e-08,0.15519844431262358,0.0394329268777951,7.771493287685348e-05,0.00015274728921115134,0.0006152731294206712,0.09269514156956848,0.09269514156956848,0.09269514156956848,0.09269524273281646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.53190847987,595.5730538537714,0.0,0.09269514156956848,0.09269514176142286,0.09269514176142286,0.3722176798460381,0.3722176798460381,0.5,9.996386659419374,0.0005350821957676999,0.0005350821957676999,-3.47313289239537e-11,6.71891143610992e-07,0.0005529847913976482,-3.47313289239537e-11,27534.839428746516,20891.302584910165,0.7587225136711542,1.022365537187288,0.6352717823847355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323400048964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6146032015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58431377735303,260.58431377735303,-12.565686222646946,244.782795799704,276.3858317550031,127935.0350932106,127935.5313404914,-0.4962472807860319,0.0,nan,276.3858317550031,3.235831755003119,270.0652245639435,-3.084775436056475,263.74461737288146,-9.405382627118513,257.4240101818231,-15.725989818176856,251.1034029907631,-22.046597009236876,244.782795799704,-28.367204200295987,1.0,1.0,26381.15544483698,26381.15544483698,275.58023675917286,2.4302367591728853,275.58023675917286,275.58023675917286,77339.54892653208,77339.34877716759,0.20014936449297238,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58023675917286,2.4302367591728853,1.0,0.002,0.12949854043434542,0.004908543009070834,0.00020002672083451077,0.0017999732833648262,0.10001336041725538,0.10001336041725538,0.0,4.199337058641284e-12,1.0,1.0000011202068435,0.0005529848261289771,0.09269514176142286,0.0,1.0369642752119633e-07,0.13319174943512097,0.0,1600117.431479858,266.6328033581501,6.71925874939916e-07,1.0,1284439.132755037,2598.4067507401087,,,,,,,,,,,,,,,,,2.0,16540.627576119896,1553.1782636320804,0.3722176798460381,6.17534620354742,2.9404245236824735
3306.0,-30.122994277118828,5.003726610235911,35.06048323031167,24.09632111610847,4.991590512719052,-26.611535798134806,-40.128701634798176,1.48013203373704,-6.517184172913858,-6.517184823058058,40.120891215618606,42259.88599722789,25750.47136792761,25750.47136792761,68010.3573651555,77348.83400585546,77339.30321351544,25750.47136792761,103089.77458144305,103089.77458144305,103089.77458144305,130624.58506368948,126106.79852341094,4517.786540278545,0.0,91565.58609283081,56476.641165064095,38987.71658640746,27534.810482246416,66522.52706865387,20891.282361939753,1553.1766169679,0.0,0.8785070821641198,2.7270100582721604,0.0014947054983599872,1.0,1.0,-6.516649784832794,334164.57447419164,1559752.3157804168,4.667617200999504,1559752.3157804168,4.667617200999504,0.758722576841769,0.09269509941540714,4.028046144702076,101325.0,128399.64042724029,1.267205925756134,1.0,0.0,4.028046144702594,1.2848203675418297,1.2851164851644847,3.1351045223611274,0.0,16540.62325002487,0.0,0.0,22732.010211269124,2318.0199366010947,19322.20828992709,1970.3169063775185,0.85,0.8499999828588998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.684865844654,4632.441516551485,6.171199646229475,5.003726610235911,-3.7100885100946424,8.713815120330553,2.9404295611340965,3.5,0.840122731752599,0.6,0.00023046194997406282,1.000001167789179,0.0002304616808434058,199.0238343707694,0.0,5.415715760176447e-08,0.15348138464340053,0.0394329810349527,7.771488613909845e-05,0.00015274706383496437,0.0006152722215949901,0.09269509922733413,0.09269509922733413,0.09269509922733413,0.09269519706897403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.48993391095,595.5730672217217,0.0,0.09269509922733413,0.09269509941540714,0.09269509941540714,0.3722175684362122,0.3722175684362122,0.5,9.996389594218249,0.0005305701519091599,0.0005305701519091599,1.1368683772161603e-12,6.501442157968995e-07,0.0005350382252800046,1.1368683772161603e-12,27534.810482246416,20891.282361939753,0.758722576841769,1.0223658114335634,0.6352718073024198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232407966244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61288614183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58431093016156,260.58431093016156,-12.565689069838413,244.7827847383714,276.3858371219524,127935.10039634796,127935.59030855868,-0.4899122107149829,0.0,nan,276.3858371219524,3.235837121952443,270.0652266452365,-3.084773354763456,263.74461616851846,-9.405383831481515,257.4240056918037,-15.725994308196277,251.10339521508686,-22.046604784913114,244.7827847383714,-28.367215261628587,1.0,1.0,26381.15544483698,26381.15544483698,275.5802439785705,2.430243978570502,275.5802439785705,275.5802439785705,77339.5081960026,77339.30321351544,0.2049824871646706,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802439785705,2.430243978570502,1.0,0.002,0.1294984401028271,0.004908545702074166,0.00020002657099503783,0.001799973432918608,0.10001328549751891,0.10001328549751891,0.0,3.913645883063532e-12,1.0,1.000001083857045,0.0005350382241431362,0.09269509941540714,0.0,1.0033102173839864e-07,0.12886908627237154,0.0,1600117.4460675588,266.6328158270861,6.501430789285223e-07,1.0,1284439.090118932,2598.4069232963534,,,,,,,,,,,,,,,,,2.0,16540.62325002487,1553.1766169679,0.3722175684362122,6.17534620354742,2.9404295611340965
3307.0,-30.12300536315743,5.003722697032951,35.06048043120981,24.096318950783484,4.991598535435679,-26.6115449732987,-40.12870310163123,1.4801381447788107,-6.517171128257189,-6.517171776423865,40.120885697246976,42259.84407759762,25750.469513154156,25750.469513154156,68010.31359075177,77348.79257480615,77339.26273535009,25750.469513154156,103089.73224850424,103089.73224850424,103089.73224850424,130624.51431353815,126106.72858749628,4517.785726041862,0.0,91565.55239445025,56476.606941135105,38987.71717035016,27534.782065033916,66522.49923538408,20891.26255539043,1553.1749820212033,0.0,0.8785071738091452,2.7270113843611976,0.0014947054983599872,1.0,1.0,-6.516638382635165,334164.74658932467,1559752.0772419379,4.667614083058294,1559752.0772419379,4.667614083058294,0.7587226405514206,0.09269505703434455,4.028046144702076,101325.0,128399.62567307557,1.2672057801438497,1.0,0.0,4.028046144701044,1.284820339507905,1.2851164567782962,3.135104590767021,0.0,16540.61892604093,0.0,0.0,22732.00184533205,2318.019083512928,19322.19764472488,1970.3158208689902,0.85,0.8499998273883933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.689150680164,4632.441516551485,6.171192864667796,5.003722697032951,-3.7100768823087624,8.713799579341714,2.940434593569932,3.5,0.8401241695914091,0.6,0.0002304616808434058,1.000001155006056,0.00023046141465907623,199.0238435346863,0.0,5.356341530752192e-08,0.15179871898151712,0.03943303459836801,7.77148732247235e-05,0.00015274680761868232,0.000615271189543983,0.09269505687309569,0.09269505687309569,0.09269505687309569,0.09269515423924794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.4491621263,595.5730802100946,0.0,0.09269505687309569,0.09269505703434455,0.09269505703434455,0.37221745666273,0.37221745666273,0.5,9.996392515998155,0.0005264311859605186,0.0005264311859605186,1.972466634470038e-11,6.481666900981509e-07,0.0005333937887144202,1.972466634470038e-11,27534.782065033916,20891.26255539043,0.7587226405514206,1.022365581156282,0.6352714429454136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232475182586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61120347617,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58430832215817,260.58430832215817,-12.565691677841812,244.78277384626278,276.3858427980547,127935.1905948737,127935.63935047782,-0.4487556041150665,0.0,nan,276.3858427980547,3.235842798054705,270.06522900769494,-3.084770992305039,263.7446152173366,-9.405384782663361,257.4240014269796,-15.725998573020377,251.1033876366202,-22.04661236337978,244.78277384626278,-28.367226153737192,1.0,1.0,26381.15544483698,26381.15544483698,275.58025234226227,2.4302523422622926,275.58025234226227,275.58025234226227,77339.47061148864,77339.26273535009,0.20787613854918163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58025234226227,2.4302523422622926,1.0,0.002,0.12949834008053832,0.004908548498098964,0.00020002642186175434,0.001799973582953674,0.10001321093087717,0.10001321093087717,0.0,4.815428004262268e-12,1.0,1.0000010805263992,0.0005333937689897539,0.09269505703434455,0.0,1.0002261617276847e-07,0.12847295365388414,0.0,1600117.4613585237,266.6328288717428,6.481469654318062e-07,1.0,1284439.0455851862,2598.407103532715,,,,,,,,,,,,,,,,,2.0,16540.61892604093,1553.1749820212033,0.37221745666273,6.17534620354742,2.940434593569932
3308.0,-30.123016252417088,5.003718782165479,35.06047764000837,24.09631413118916,4.991603604448936,-26.611554266729403,-40.12871211217714,1.480141618763607,-6.517159012592117,-6.517159662118333,40.12088032752399,42259.834439454185,25750.46972477498,25750.46972477498,68010.30416422916,77348.75255309389,77339.22142783756,25750.46972477498,103089.69115261253,103089.69115261253,103089.69115261253,130624.44620242549,126106.66125185197,4517.78495057352,0.0,91565.51882348613,56476.60370289044,38987.68346732854,27534.755049812953,66522.43851714149,20891.24370149034,1553.173435937743,0.0,0.8785072598392035,2.7270126156399606,0.0014947054983599872,1.0,1.0,-6.516625131063051,334164.90640445123,1559751.8451270757,4.667611156149516,1559751.8451270757,4.667611156149516,0.7587227002272627,0.09269501530861747,4.028046144702076,101325.0,128399.61999411407,1.2672057240968573,1.0,0.0,4.02804614470234,1.284820323805015,1.2851164407297704,3.1351046290838203,0.0,16540.614604141385,0.0,0.0,22731.9935110273,2318.01823365036,19322.194143431578,1970.3154638364354,0.85,0.8499999850016837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.693433893578,4632.441516551485,6.171186580737369,5.003718782165479,-3.7100659611298954,8.713784743295374,2.9404396241040986,3.5,0.8401256068868853,0.6,0.00023046141465907623,1.0000011345046023,0.00023046115319983726,199.02385253594295,0.0,5.297702835961988e-08,0.15013689837116276,0.03943308757539637,7.771479389360658e-05,0.00015274662076546964,0.00061527043689062,0.0926950151322777,0.0926950151322777,0.0926950151322777,0.0926951128976745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.4090512967,595.5730929908168,0.0,0.0926950151322777,0.09269501530861747,0.09269501530861747,0.37221734457407335,0.37221734457407335,0.5,9.996395449782781,0.0005236835821733621,0.0005236835821733621,-1.5916157281026244e-12,6.495262141470448e-07,0.0005345310552797855,-1.5916157281026244e-12,27534.755049812953,20891.24370149034,0.7587227002272627,1.0223663726143215,0.6352718779027422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325416631487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60954165556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843056592233,260.5843056592233,-12.565694340776702,244.78276309974763,276.3858482187006,127935.24401080186,127935.70221826281,-0.4582074609470762,0.0,nan,276.3858482187006,3.235848218700596,270.0652311949085,-3.0847688050914712,263.7446141711176,-9.405385828882402,257.42399714732835,-15.726002852671627,251.10338012353714,-22.04661987646284,244.78276309974763,-28.36723690025235,1.0,1.0,26381.15544483698,26381.15544483698,275.58025967767776,2.430259677677782,275.58025967767776,275.58025967767776,77339.42722280892,77339.22142783756,0.20579497136350255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58025967767776,2.430259677677782,1.0,0.002,0.12949823984499864,0.004908551121462375,0.00020002627201575948,0.0017999737322236871,0.10001313600787974,0.10001313600787974,0.0,4.2394464674910814e-12,1.0,1.0000010828300225,0.0005345310568714012,0.09269501530861747,0.0,1.0023584627379778e-07,0.12874683057646977,0.0,1600117.4755651434,266.63284098740786,6.495278057627729e-07,1.0,1284439.0042340064,2598.4072708886597,,,,,,,,,,,,,,,,,2.0,16540.614604141385,1553.173435937743,0.37221734457407335,6.17534620354742,2.9404396241040986
3309.0,-30.123027029669654,5.003714885712333,35.060474847982896,24.096311965864174,4.991611605055186,-26.61156316619648,-40.128709737304575,1.4801477407593526,-6.517145819363748,-6.517146462403933,40.120874720770765,42259.77799308496,25750.467501101863,25750.467501101863,68010.24549418682,77348.71129834987,77339.18011814595,25750.467501101863,103089.64761924781,103089.64761924781,103089.64761924781,130624.37373681828,126106.58962766484,4517.784109153431,0.0,91565.48516774566,56476.55482139526,38987.700384833784,27534.72611757046,66522.42650240424,20891.223533478555,1553.1717728325955,0.0,0.8785073526492371,2.7270139573471517,0.0014947054983599872,1.0,1.0,-6.516617278446063,334165.08053900674,1559751.602767757,4.667607998573295,1559751.602767757,4.667607998573295,0.7587227650013721,0.09269497261021649,4.028046144702076,101325.0,128399.60106424229,1.2672055372735485,1.0,0.0,4.02804614470182,1.2848202957040038,1.285116412286337,3.135104697653418,0.0,16540.610285814444,0.0,0.0,22731.985155676033,2318.0173816416445,19322.187980735293,1970.3148354163036,0.85,0.8500000263246109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.697711123418,4632.441516551485,6.171179722043427,5.003714885712333,-3.7100542183173273,8.71376910402966,2.9404446476141333,3.5,0.8401270421754666,0.6,0.00023046115319983726,1.0000011228351724,0.00023046089443023914,199.02386144461326,0.0,5.203662502107127e-08,0.14747179530971596,0.03943313961202139,7.771481480257565e-05,0.0001527463383972616,0.0006152692994984482,0.09269497244234576,0.09269497244234576,0.09269497244234576,0.09269506904102287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.3679690999,595.573106075797,0.0,0.09269497244234576,0.09269497261021649,0.09269497261021649,0.37221723230923687,0.37221723230923687,0.5,9.996398347299051,0.000520024770537475,0.000520024770537475,2.8421709430404007e-12,6.4304020952477e-07,0.0005291839578944746,2.8421709430404007e-12,27534.72611757046,20891.223533478555,0.7587227650013721,1.0223656753069403,0.6352711441089361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326069636764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6068765525,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843032280368,260.5843032280368,-12.56569677196319,244.7827525183517,276.38585393772337,127935.33236367212,127935.75069468295,-0.418331010829108,0.0,nan,276.38585393772337,3.235853937723391,270.06523365384817,-3.0847663461518096,263.7446133699731,-9.405386630026896,257.4239930860995,-15.726006913900505,251.10337280222487,-22.04662719777511,244.7827525183517,-28.367247481648263,1.0,1.0,26381.15544483698,26381.15544483698,275.58026809825,2.4302680982499965,275.58026809825,275.58026809825,77339.38943525382,77339.18011814595,0.2093171078740852,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58026809825,2.4302680982499965,1.0,0.002,0.12949814061133613,0.004908553939746406,0.0002000261241635201,0.0017999738801514561,0.10001306208176006,0.10001306208176006,0.0,4.314976327635112e-12,1.0,1.0000010719998553,0.0005291839550523036,0.09269497261021649,0.0,9.923311664868329e-08,0.12745888106420158,0.0,1600117.4910238686,266.63285418063623,6.43037367353827e-07,1.0,1284438.9591777758,2598.407453239644,,,,,,,,,,,,,,,,,2.0,16540.610285814444,1553.1717728325955,0.37221723230923687,6.17534620354742,2.9404446476141333
