time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3310.0,-30.123037692040935,5.003710987996273,35.06047206398107,24.096307216119044,4.991616707339607,-26.611572252100355,-40.128718747850485,1.4801512674019386,-6.5171336899497305,-6.517134335993137,40.12086936879113,42259.76919777662,25750.46766649769,25750.46766649769,68010.23686427431,77348.67139424334,77339.13905214329,25750.46766649769,103089.60671864098,103089.60671864098,103089.60671864098,130624.30587114165,126106.52254909147,4517.783322050174,0.0,91565.45163609221,56476.55237030287,38987.66585087705,27534.699152500674,66522.36500337772,20891.204716822343,1553.1702287690798,0.0,0.878507438677748,2.727015189844106,0.0014947054983599872,1.0,1.0,-6.516602722866253,334165.24051495106,1559751.3714194256,4.667605071717924,1559751.3714194256,4.667605071717924,0.7587228246481503,0.09269493079252486,4.028046144702076,101325.0,128399.59527392863,1.2672054801275956,1.0,0.0,4.028046144702793,1.2848202797394508,1.285116395985615,3.135104736608707,0.0,16540.605969368404,0.0,0.0,22731.976831130523,2318.0165327742425,19322.184426779637,1970.3144730136833,0.85,0.8500001812565059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.701987524616,4632.441516551485,6.171173437136284,5.003710987996273,-3.710043288137002,8.713754276133276,2.9404496701543765,3.5,0.8401284771869647,0.6,0.00023046089443023914,1.000001110866276,0.00023046063841928796,199.02387025832132,0.0,5.150132464148979e-08,0.14595475403398206,0.03943319111334603,7.771473547151367e-05,0.00015274615895872546,0.0006152685767117445,0.09269493061211043,0.09269493061211043,0.09269493061211043,0.0926950278610528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.32802309823,595.5731188037843,0.0,0.09269493061211043,0.09269493079252486,0.09269493079252486,0.37221711978597843,0.37221711978597843,0.5,9.996401264692171,0.0005179705357249986,0.0005179705357249986,5.718447937397286e-11,6.460434178734431e-07,0.000531613126895536,5.718447937397286e-11,27534.699152500674,20891.204716822343,0.7587228246481503,1.022366490740686,0.6352715991927054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326715925276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.605359511224,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843007334211,260.5843007334211,-12.56569926657886,244.7827420655485,276.38585940129497,127935.38434309362,127935.8135881372,-0.4292450435881733,0.0,nan,276.38585940129497,3.235859401294988,270.0652359341449,-3.084764065855097,263.74461246699474,-9.40538753300524,257.4239889998466,-15.726011000153392,251.10336553269693,-22.04663446730305,244.7827420655485,-28.367257934451487,1.0,1.0,26381.15544483698,26381.15544483698,275.58027547371114,2.4302754737111627,275.58027547371114,275.58027547371114,77339.34615296098,77339.13905214329,0.20710081768629607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58027547371114,2.4302754737111627,1.0,0.002,0.12949804092248846,0.004908556563204938,0.00020002597516695275,0.0017999740286382898,0.10001298758347638,0.10001298758347638,0.0,3.805242579368873e-12,1.0,1.0000010769200076,0.0005316130697110566,0.09269493079252486,0.0,9.968859138162655e-08,0.12804390642972852,0.0,1600117.5052488449,266.63286631005025,6.459862333940691e-07,1.0,1284438.9177850103,2598.4076207639177,,,,,,,,,,,,,,,,,2.0,16540.605969368404,1553.1702287690798,0.37221711978597843,6.17534620354742,2.9404496701543765
3311.0,-30.123048164686846,5.003707098775025,35.06046927364462,24.096303269639634,4.991622701204472,-26.611581078099164,-40.12872014483435,1.4801556146093187,-6.517121063035802,-6.517121690082566,40.120863617922105,42259.72969672651,25750.46664036619,25750.46664036619,68010.1963370927,77348.63118254517,77339.09400381206,25750.46664036619,103089.56064417824,103089.56064417824,103089.56064417824,130624.23067697874,126106.44823059757,4517.782446381177,0.0,91565.41808443863,56476.51947710458,38987.665119260055,27534.67003280049,66522.33515206055,20891.184379966173,1553.1685699065322,0.0,0.878507529036094,2.7270164754283495,0.0014947054983599872,1.0,1.0,-6.516605722963732,334165.40734358475,1559751.122830242,4.66760199755364,1559751.122830242,4.66760199755364,0.7587228884558881,0.09269488806678113,4.028046144702076,101325.0,128399.5834149207,1.2672053630882871,1.0,0.0,4.028046144700647,1.2848202599302996,1.285116375842953,3.1351047849452454,0.0,16540.60165486458,0.0,0.0,22731.968501619787,2318.015683400528,19322.171061672132,1970.3131101520023,0.85,0.8499999047726691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.706258069176,4632.441516551485,6.171166875350968,5.003707098775025,-3.710031966683366,8.713739065458391,2.940454685819552,3.5,0.8401299102341577,0.6,0.00023046063841928796,1.0000010910996942,0.00023046038696403025,199.02387891519967,0.0,5.0952290332525956e-08,0.14439879080237855,0.039433242065636365,7.771472317213025e-05,0.00015274591524715771,0.0006152675950303036,0.09269488788224944,0.09269488788224944,0.09269488788224944,0.0926949820910122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2865837491,595.5731319978353,0.0,0.09269488788224944,0.09269488806678113,0.09269488806678113,0.3722170071632746,0.3722170071632746,0.5,9.996404091736197,0.0005130106267756673,0.0005130106267756673,5.297806637827307e-11,6.270467451940931e-07,0.000515967118815297,5.297806637827307e-11,27534.67003280049,20891.184379966173,0.7587228884558881,1.0223663402920404,0.6352712904639743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232735532466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.603803547994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58429828520985,260.58429828520985,-12.565701714790123,244.7827317588324,276.38586481158853,127935.44832903512,127935.86958930371,-0.4212602685625869,0.0,nan,276.38586481158853,3.2358648115885558,270.0652382010366,-3.0847617989633704,263.7446115904845,-9.405388409515467,257.42398497993435,-15.726015020065631,251.10335836938276,-22.046641630617216,244.7827317588324,-28.36726824116758,1.0,1.0,26381.15544483698,26381.15544483698,275.5802829079542,2.430282907954222,275.5802829079542,275.5802829079542,77339.30552818741,77339.09400381206,0.2115243753505638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802829079542,2.430282907954222,1.0,0.002,0.12949794416811178,0.004908559272262594,0.00020002583091658648,0.0017999741736657643,0.10001291545829324,0.10001291545829324,0.0,4.582350558030024e-12,1.0,1.0000010452299295,0.0005159670658372306,0.09269488806678113,0.0,9.675460292778282e-08,0.12427537329878593,0.0,1600117.52002574,266.6328789369642,6.269937671277148e-07,1.0,1284438.8746191692,2598.407795464181,,,,,,,,,,,,,,,,,2.0,16540.60165486458,1553.1685699065322,0.3722170071632746,6.17534620354742,2.940454685819552
3312.0,-30.123058532963167,5.003703216227416,35.06046648241151,24.096299532707803,4.9916288768631984,-26.611589791979785,-40.12872150689361,1.4801601358775132,-6.517108534181716,-6.5171091517235,40.120858011380825,42259.69057140141,25750.46584124334,25750.46584124334,68010.15641264475,77348.5909583488,77339.05069584279,25750.46584124334,103089.51653708612,103089.51653708612,103089.51653708612,130624.15817367742,126106.37661343584,4517.7815602415785,0.0,91565.38455171564,56476.48701458369,38987.66393014661,27534.641636591296,66522.30556673791,20891.164557464945,1553.1669480391722,0.0,0.8785076182629332,2.727017749950693,0.0014947054983599872,1.0,1.0,-6.516600975288156,334165.5727528501,1559750.8804791688,4.667598961885776,1559750.8804791688,4.667598961885776,0.7587229510080963,0.09269484549273636,4.028046144702076,101325.0,128399.5671018254,1.2672052020905542,1.0,0.0,4.0280461447041915,1.2848202392974208,1.2851163548822273,3.1351048352917723,0.0,16540.59734380617,0.0,0.0,22731.96017680876,2318.0148345060506,19322.166508258768,1970.3126458330592,0.85,0.8500000157474903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.710525261604,4632.441516551485,6.171160372939827,5.003703216227416,-3.710020727082406,8.713723943309823,2.940459697551136,3.5,0.8401313421574674,0.6,0.00023046038696403025,1.0000010802259671,0.0002304601380150048,199.02388748580483,0.0,5.0045600763442444e-08,0.1418292325635959,0.039433292111237125,7.771471118023402e-05,0.00015274567578379625,0.0006152666304608337,0.09269484531648951,0.09269484531648951,0.09269484531648951,0.09269493803338723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2460503871,595.5731449043384,0.0,0.09269484531648951,0.09269484549273636,0.09269484549273636,0.37221689412654224,0.37221689412654224,0.5,9.996406875626114,0.0005075233208344798,0.0005075233208344798,4.774847184307873e-12,6.175417865961208e-07,0.0005081764353462859,4.774847184307873e-12,27534.641636591296,20891.164557464945,0.7587229510080963,1.0223661948158753,0.6352709848428922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327983346675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60123398975,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58429590098046,260.58429590098046,-12.565704099019513,244.78272159132294,276.38587021063955,127935.51410935108,127935.92436026646,-0.4102509153915431,0.0,nan,276.38587021063955,3.2358702106395754,270.06524048677534,-3.0847595132246397,263.7446107629115,-9.405389237088457,257.42398103904833,-15.726018960951649,251.1033513151851,-22.04664868481487,244.78272159132294,-28.367278408677038,1.0,1.0,26381.15544483698,26381.15544483698,275.5802904359892,2.430290435989207,275.5802904359892,275.5802904359892,77339.26531661673,77339.05069584279,0.2146207739424426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5802904359892,2.430290435989207,1.0,0.002,0.1294978488756634,0.004908561955354107,0.0002000256888801107,0.001799974316389337,0.10001284444005534,0.10001284444005534,0.0,5.2694476386505595e-12,1.0,1.0000010294504955,0.0005081764305714387,0.09269484549273636,0.0,9.529366183618257e-08,0.12239887968877321,0.0,1600117.5347012929,266.63289146581826,6.175370117489365e-07,1.0,1284438.8318205955,2598.407968678068,,,,,,,,,,,,,,,,,2.0,16540.59734380617,1553.1669480391722,0.37221689412654224,6.17534620354742,2.940459697551136
3313.0,-30.12306879250837,5.003699351351836,35.06046369816877,24.096297821402572,4.991637337897813,-26.61159817946879,-40.128726640809305,1.4801667240489684,-6.517095388690848,-6.517096015664664,40.1208526301024,42259.66739571727,25750.463713551275,25750.463713551275,68010.13110926855,77348.54977527373,77339.0123801644,25750.463713551275,103089.47609371567,103089.47609371567,103089.47609371567,130624.08981664164,126106.30912616811,4517.780690473529,0.0,91565.35094470419,56476.47138180747,38987.64395877413,27534.613722925977,66522.25768170011,20891.14511954435,1553.1653348159352,0.0,0.8785077098702859,2.727019084969531,0.0014947054983599872,1.0,1.0,-6.516580004917614,334165.7460468264,1559750.647865917,4.667595845228703,1559750.647865917,4.667595845228703,0.758723014230989,0.09269480284119719,4.028046144702076,101325.0,128399.55630066326,1.2672050954913718,1.0,0.0,4.028046144704111,1.2848202089896388,1.2851163242475887,3.135104909246146,0.0,16540.593034489546,0.0,0.0,22731.951833554926,2318.0139837309302,19322.1598774468,1970.3119696784122,0.85,0.8500000360252881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.714788646191,4632.441516551485,6.17115355777907,5.003699351351836,-3.7100090335287765,8.713708384880611,2.940464704813899,3.5,0.8401327728039713,0.6,0.0002304601380150048,1.0000010688978245,0.00023045989167692796,199.02389596653154,0.0,4.95468028322042e-08,0.14041563922646672,0.03943334165803996,7.77146659800245e-05,0.0001527454720349803,0.0006152658097512011,0.09269480268013085,0.09269480268013085,0.09269480268013085,0.0926948967990847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.2064129188,595.5731575305501,0.0,0.09269480268013085,0.09269480284119719,0.09269480284119719,0.3722167806124839,0.3722167806124839,0.5,9.996409699635615,0.0005044848379043287,0.0005044848379043287,-7.344169716816396e-11,6.269738150876947e-07,0.0005160107470487674,-7.344169716816396e-11,27534.613722925977,20891.14511954435,0.758723014230989,1.0223665503760817,0.6352710937431496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232860510992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59982039641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58429378674634,260.58429378674634,-12.565706213253634,244.7827115772666,276.38587599622775,127935.60554416169,127935.96933736907,-0.36379320736244924,0.0,nan,276.38587599622775,3.235875996227776,270.0652431124345,-3.0847568875655043,263.7446102286424,-9.40538977135759,257.42397734484945,-15.72602265515053,251.10334446105753,-22.046655538942446,244.7827115772666,-28.367288422733367,1.0,1.0,26381.15544483698,26381.15544483698,275.580299139285,2.4302991392850117,275.580299139285,275.580299139285,77339.22814052275,77339.0123801644,0.21576035836187657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580299139285,2.4302991392850117,1.0,0.002,0.1294977521129338,0.004908564749680453,0.00020002554481830397,0.0017999744598059713,0.10001277240915198,0.10001277240915198,0.0,4.624275354997431e-12,1.0,1.0000010453187669,0.0005160108204904645,0.09269480284119719,0.0,9.676273868384527e-08,0.12428581470012642,0.0,1600117.5501269079,266.63290461130913,6.270472567848628e-07,1.0,1284438.786981917,2598.4081501486494,,,,,,,,,,,,,,,,,2.0,16540.593034489546,1553.1653348159352,0.3722167806124839,6.17534620354742,2.940464704813899
3314.0,-30.12307886946117,5.003695485278638,35.06046092550786,24.096293246280425,4.991642557398765,-26.611606726773562,-40.1287317398004,1.480170414713001,-6.517083267480473,-6.5170839064130694,40.12084739635839,42259.645102275994,25750.463869944753,25750.463869944753,68010.10897222074,77348.51012148632,77338.97290033085,25750.463869944753,103089.4367702756,103089.4367702756,103089.4367702756,130624.02402971176,126106.24414477195,4517.779884939811,0.0,91565.31747419876,56476.4552247421,38987.62472161851,27534.58725943616,66522.21198105467,20891.126663716946,1553.1638148879638,0.0,0.8785077953564993,2.727020315616834,0.0014947054983599872,1.0,1.0,-6.516558169052473,334165.9057979418,1559750.4216301525,4.667592936824854,1559750.4216301525,4.667592936824854,0.7587230731616474,0.09269476092181674,4.028046144702076,101325.0,128399.55023196909,1.2672050355980171,1.0,0.0,4.028046144703326,1.2848201922320641,1.2851163071696354,3.1351049501365016,0.0,16540.588727005557,0.0,0.0,22731.943524189977,2318.0131364115146,19322.15166583247,1970.3111323267854,0.85,0.8499999854949045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.719051057358,4632.441516551485,6.171147291457267,5.003695485278638,-3.7099981175147327,8.71369360279337,2.9404697109368114,3.5,0.8401342031248032,0.6,0.00023045989167692796,1.000001049874374,0.00023045964972324742,199.02390429632476,0.0,4.902716377676585e-08,0.1389429821433544,0.03943339068520374,7.771462108732317e-05,0.0001527452705896048,0.0006152649983199329,0.09269476073856935,0.09269476073856935,0.09269476073856935,0.09269485693907577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.16719656653,595.5731700270568,0.0,0.09269476073856935,0.09269476092181674,0.09269476092181674,0.37221666690393845,0.37221666690393845,0.5,9.996412584279852,0.0005043696706366063,0.0005043696706366063,7.827338777133264e-11,6.389325903910503e-07,0.0005257373605900284,7.827338777133264e-11,27534.58725943616,20891.126663716946,0.7587230731616474,1.0223669199633623,0.6352711950455198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329220352843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59834773933,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842916153326,260.5842916153326,-12.565708384667403,244.78270169083373,276.38588153983295,127935.65635528725,127936.02998745584,-0.3736321685968144,0.0,nan,276.38588153983295,3.235881539832974,270.06524557003195,-3.0847544299680294,263.7446096002318,-9.40539039976818,257.42397363043233,-15.726026369567649,251.1033376606324,-22.046662339367572,244.78270169083373,-28.367298309166245,1.0,1.0,26381.15544483698,26381.15544483698,275.58030668109177,2.4303066810917926,275.58030668109177,275.58030668109177,77339.18488777708,77338.97290033085,0.2119874462368898,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58030668109177,2.4303066810917926,1.0,0.002,0.1294976535252219,0.004908567362633831,0.00020002539751553578,0.0017999746055834185,0.10001269875776789,0.10001269875776789,0.0,3.0989542529336056e-12,1.0,1.0000010650193298,0.0005257372823166406,0.09269476092181674,0.0,9.858661708556271e-08,0.12662847078699874,0.0,1600117.5643549166,266.6329167325195,6.38854317003279e-07,1.0,1284438.7456473801,2598.4083174373422,,,,,,,,,,,,,,,,,2.0,16540.588727005557,1553.1638148879638,0.37221666690393845,6.17534620354742,2.9404697109368114
3315.0,-30.12308884827776,5.003691638882162,35.06045815448075,24.096291430201404,4.991650846513924,-26.61161487879775,-40.12873306693507,1.4801768762093648,-6.517070025574128,-6.517070666468717,40.120841897588534,42259.60730408087,25750.46149421792,25750.46149421792,68010.06879829879,77348.46916596347,77338.93316523041,25750.46149421792,103089.39465944833,103089.39465944833,103089.39465944833,130623.95332451293,126106.1742943183,4517.779030194625,0.0,91565.2839117439,56476.42478929283,38987.62124716785,27534.5586650646,66522.17991223244,20891.106743734614,1553.1621664585348,0.0,0.8785078879732,2.7270216612948692,0.0014947054983599872,1.0,1.0,-6.516543250511631,334166.0804625764,1559750.1839375151,4.667589785828646,1559750.1839375151,4.667589785828646,0.7587231376343399,0.09269471802284278,4.028046144702076,101325.0,128399.53497671953,1.2672048850404098,1.0,0.0,4.028046144700162,1.2848201625024713,1.2851162771223075,3.1351050226800345,0.0,16540.58442283752,0.0,0.0,22731.93519199773,2318.012286764362,19322.145162594472,1970.3104691810631,0.85,0.8500000109711909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.723307673507,4632.441516551485,6.171140426891864,5.003691638882162,-3.7099863451910964,8.713677984073259,2.940474710256983,3.5,0.8401356315019951,0.6,0.00023045964972324742,1.0000010396500798,0.0002304594101261033,199.0239125449973,0.0,4.815456615871237e-08,0.13647004049379086,0.0394334388397699,7.771460940292535e-05,0.0001527450403203221,0.0006152640707846365,0.0926947178600055,0.0926947178600055,0.0926947178600055,0.0926948140722369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.12668625434,595.5731829313534,0.0,0.0926947178600055,0.09269471802284278,0.09269471802284278,0.372216553309815,0.372216553309815,0.5,9.996415471487687,0.0005042055091735165,0.0005042055091735165,2.3874235921539366e-12,6.4089459783645e-07,0.0005274159570944903,2.3874235921539366e-12,27534.5586650646,20891.106743734614,0.7587231376343399,1.022366808905382,0.6352709330908435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329824646147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.595874797684,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842896851113,260.5842896851113,-12.56571031488869,244.78269195367585,276.3858874165483,127935.74366298922,127936.07579333997,-0.3321303507432629,0.0,nan,276.3858874165483,3.235887416548337,270.065248323973,-3.084751676026997,263.7446092313983,-9.405390768601706,257.42397013882294,-15.72602986117704,251.10333104624914,-22.04666895375084,244.78269195367585,-28.367308046324126,1.0,1.0,26381.15544483698,26381.15544483698,275.5803153240593,2.430315324059336,275.5803153240593,275.5803153240593,77339.14755302957,77338.93316523041,0.2143877991620684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803153240593,2.430315324059336,1.0,0.002,0.12949755462416757,0.004908570191599994,0.00020002525019351258,0.001799974754731939,0.10001262509675629,0.10001262509675629,0.0,4.92545153968349e-12,1.0,1.0000010684195093,0.0005274159547070667,0.09269471802284278,0.0,9.890136755806127e-08,0.12703274401940776,0.0,1600117.5798828865,266.63292997442585,6.408922104128578e-07,1.0,1284438.7004540823,2598.4085003431746,,,,,,,,,,,,,,,,,2.0,16540.58442283752,1553.1621664585348,0.372216553309815,6.17534620354742,2.940474710256983
3316.0,-30.123098648499255,5.003687799880461,35.06045539887799,24.096288461610698,4.99165780376406,-26.61162300327407,-40.12873809607697,1.4801821577948089,-6.517057426987719,-6.517058090476758,40.120836800759825,42259.58593931772,25750.460615286167,25750.460615286167,68010.04655460389,77348.42888782787,77338.89692958375,25750.460615286167,103089.35754486991,103089.35754486991,103089.35754486991,130623.88990421241,126106.11162764991,4517.778276562497,0.0,91565.25041152557,56476.41015368175,38987.600286493136,27534.5323593425,66522.13264583563,20891.088431530014,1553.1606426557,0.0,0.878507975465883,2.7270229392241614,0.0014947054983599872,1.0,1.0,-6.516512059028457,334166.246369178,1559749.9636198392,4.667586809161655,1559749.9636198392,4.667586809161655,0.7587231974339903,0.09269467612733119,4.028046144702076,101325.0,128399.52629124897,1.2672047993214801,1.0,0.0,4.028046144704002,1.284820138288067,1.2851162525944673,3.1351050817658925,0.0,16540.58012029958,0.0,0.0,22731.926875256282,2318.0114386927526,19322.135352152498,1970.3094687943894,0.85,0.8499998903825727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.727563854534,4632.441516551485,6.1711339216930154,5.003687799880461,-3.709975073528545,8.713662873409007,2.9404797090695105,3.5,0.8401370597341459,0.6,0.0002304594101261033,1.0000010210430914,0.00023045917481735498,199.02392064604044,0.0,4.7685561058736504e-08,0.13514088004045924,0.039433486525330956,7.771456512522192e-05,0.00015274484500088137,0.0006152632840289164,0.09269467596742248,0.09269467596742248,0.09269467596742248,0.09269477579966176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.0875991536,595.5731953925482,0.0,0.09269467596742248,0.09269467612733119,0.09269467612733119,0.3722164398449808,0.3722164398449808,0.5,9.996418466653143,0.0005080366852894258,0.0005080366852894258,6.252776074688882e-13,6.634890610257571e-07,0.0005460314483229922,6.252776074688882e-13,27534.5323593425,20891.088431530014,0.7587231974339903,1.0223672009538527,0.6352710633062246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522330423054473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59454563723,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842878473879,260.5842878473879,-12.565712152612093,244.78268235739176,276.38589333738463,127935.81267455743,127936.12888903441,-0.3162144770077438,0.0,nan,276.38589333738463,3.2358933373846526,270.06525114138697,-3.084748858613011,263.74460894538646,-9.405391054613517,257.42396674938794,-15.726033250612033,251.10332455338954,-22.046675446610436,244.78268235739176,-28.367317642608214,1.0,1.0,26381.15544483698,26381.15544483698,275.5803237079283,2.4303237079283235,275.5803237079283,275.5803237079283,77339.1070291432,77338.89692958375,0.21009955945191905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803237079283,2.4303237079283235,1.0,0.002,0.1294974522319971,0.004908572907461847,0.00020002509720608473,0.001799974906942791,0.10001254860304236,0.10001254860304236,0.0,4.148875687448594e-12,1.0,1.000001106124371,0.0005460314476977146,0.09269467612733119,0.0,1.0239212036084652e-07,0.1315163976176166,0.0,1600117.5946859953,266.63294257301226,6.634884357481496e-07,1.0,1284438.6575268817,2598.408674077702,,,,,,,,,,,,,,,,,2.0,16540.58012029958,1553.1606426557,0.3722164398449808,6.17534620354742,2.9404797090695105
3317.0,-30.12310827920375,5.003683963005029,35.06045264598614,24.096283956337743,4.99166302019349,-26.611631149265126,-40.12873942321164,1.4801858902504197,-6.517045145197244,-6.5170458063621455,40.12083136814903,42259.54963169483,25750.46036343207,25750.46036343207,68010.0099951269,77348.3894760225,77338.85500853142,25750.46036343207,103089.31537196349,103089.31537196349,103089.31537196349,130623.82019204863,126106.04268595882,4517.777506089812,0.0,91565.21700165626,56476.37980439374,38987.59688584724,27534.50482008514,66522.10170593238,20891.069213045455,1553.1590671243196,0.0,0.8785080626543825,2.7270241878183663,0.0014947054983599872,1.0,1.0,-6.516501694066335,334166.40842539654,1559749.72878757,4.66758384284394,1559749.72878757,4.66758384284394,0.7587232583099294,0.09269463403281013,4.028046144702076,101325.0,128399.5112587038,1.2672046509617942,1.0,0.0,4.028046144700835,1.2848201213122017,1.2851162353123444,3.1351051231889064,0.0,16540.575821006867,0.0,0.0,22731.918580944817,2318.010592908365,19322.131592168666,1970.309085382742,0.85,0.8500000351209058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.73181647374,4632.441516551485,6.171127572054959,5.003683963005029,-3.7099640243731478,8.713647987378177,2.9404847037021344,3.5,0.8401384867720384,0.6,0.00023045917481735498,1.0000010033819073,0.00023045894357902062,199.02392860695832,0.0,4.683206965226858e-08,0.13272208539452915,0.03943353335740061,7.771455344083196e-05,0.000152744621376523,0.0006152623832596818,0.09269463385072854,0.09269463385072854,0.09269463385072854,0.0926947334105296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.04692961654,595.5732083518756,0.0,0.09269463385072854,0.09269463403281013,0.09269463403281013,0.37221632694393386,0.37221632694393386,0.5,9.996421453247189,0.000510823030310803,0.000510823030310803,5.5138116294983774e-12,6.611649041587953e-07,0.0005441122958131928,5.5138116294983774e-12,27534.50482008514,20891.069213045455,0.7587232583099294,1.0223671268802053,0.6352708129774283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331010752876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59212684258,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58428594249784,260.58428594249784,-12.565714057502134,244.7826728898234,276.3858989951729,127935.86098953856,127936.18876119076,-0.32777165216732784,0.0,nan,276.3858989951729,3.2358989951729313,270.0652537741034,-3.0847462258965948,263.7446085530322,-9.40539144696777,257.4239633319623,-15.726036668037693,251.10331811089253,-22.046681889107447,244.7826728898234,-28.367327110176575,1.0,1.0,26381.15544483698,26381.15544483698,275.5803311421721,2.430331142172122,275.5803311421721,275.5803311421721,77339.06440969014,77338.85500853142,0.20940115871781018,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803311421721,2.430331142172122,1.0,0.002,0.12949735019941205,0.004908575569980367,0.00020002494465408248,0.0017999750591731227,0.10001247232704123,0.10001247232704123,0.0,3.827205045936477e-12,1.0,1.000001102237322,0.0005441122902993811,0.09269463403281013,0.0,1.0203220255924703e-07,0.1310541010014052,0.0,1600117.6090820613,266.63295485480273,6.611593903471658e-07,1.0,1284438.6155959538,2598.4088437801447,,,,,,,,,,,,,,,,,2.0,16540.575821006867,1553.1590671243196,0.37221632694393386,6.17534620354742,2.9404847037021344
3318.0,-30.123117819107634,5.003680144905701,35.060449893647984,24.096282140258722,4.991671242472213,-26.61163891295028,-40.128740610647924,1.4801923354955806,-6.51703196096895,-6.517032621524605,40.12082587778473,42259.51347783681,25750.458098941916,25750.458098941916,68009.97157677873,77348.34878620243,77338.81504327893,25750.458098941916,103089.27314222085,103089.27314222085,103089.27314222085,130623.74943472879,126105.97272619716,4517.776708531625,0.0,91565.1835003829,56476.35081082378,38987.591877287916,27534.476292507934,66522.06816979585,20891.04933809938,1553.1574231193174,0.0,0.8785081549408014,2.72702552793858,0.0014947054983599872,1.0,1.0,-6.516489003749825,334166.5823641326,1559749.4914589475,4.667580703085772,1559749.4914589475,4.667580703085772,0.758723322578094,0.09269459147031293,4.028046144702076,101325.0,128399.50068024608,1.2672045465605337,1.0,0.0,4.02804614470204,1.2848200916365138,1.2851162053327019,3.1351051956009135,0.0,16540.571524783467,0.0,0.0,22731.91026394145,2318.0097448100473,19322.120612406543,1970.3079657585968,0.85,0.8499998631024119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.736064188409,4632.441516551485,6.171120747353174,5.003680144905701,-3.709952292501001,8.713632437406702,2.9404896925778465,3.5,0.840139912165099,0.6,0.00023045894357902062,1.0000009939218653,0.0002304587145210652,199.02393649281927,0.0,4.6021961749182455e-08,0.13042623959718308,0.03943357937936236,7.771454298637939e-05,0.0001527444005926412,0.0006152614939320179,0.09269459130698357,0.09269459130698357,0.09269459130698357,0.0926946905836695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.0060207874,595.5732213861868,0.0,0.09269459130698357,0.09269459147031293,0.09269459147031293,0.37221621448807485,0.37221621448807485,0.5,9.99642443154749,0.0005126284598304665,0.0005126284598304665,-3.296918293926865e-12,6.605556563954451e-07,0.0005436177747810689,-3.296918293926865e-12,27534.476292507934,20891.04933809938,0.758723322578094,1.0223670647639072,0.6352705897533206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331588285755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58983099679,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842842641678,260.5842842641678,-12.565715735832157,244.7826635705776,276.385904957759,127935.94519558045,127936.23398347505,-0.28878789458785775,0.0,nan,276.385904957759,3.2359049577590326,270.0652566803229,-3.084743319677102,263.744608402886,-9.405391597113976,257.42396012544884,-15.726039874551134,251.1033118480127,-22.04668815198727,244.7826635705776,-28.36733642942238,1.0,1.0,26381.15544483698,26381.15544483698,275.5803397034064,2.430339703406446,275.5803397034064,275.5803397034064,77339.02736669868,77338.81504327893,0.21232341974973679,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803397034064,2.430339703406446,1.0,0.002,0.12949724825966286,0.0049085783985494,0.00020002479261576212,0.0017999752118670962,0.10001239630788106,0.10001239630788106,0.0,4.482858528831457e-12,1.0,1.0000011012358276,0.0005436177780779872,0.09269459147031293,0.0,1.0193943529610156e-07,0.13093494255852955,0.0,1600117.6245386314,266.632968039031,6.60558953313739e-07,1.0,1284438.5705905207,2598.409025925703,,,,,,,,,,,,,,,,,2.0,16540.571524783467,1553.1574231193174,0.37221621448807485,6.17534620354742,2.9404896925778465
3319.0,-30.123127264953087,5.003676333483653,35.06044715568051,24.09627913674342,4.99167814120549,-26.611646724336087,-40.12874563978983,1.4801975998572168,-6.517019410327805,-6.517020090773241,40.120820787925645,42259.49343789924,25750.45730600007,25750.45730600007,68009.9507438993,77348.3087351882,77338.77862696702,25750.45730600007,103089.23593296709,103089.23593296709,103089.23593296709,130623.68594041406,126105.90993203457,4517.776008379485,0.0,91565.15006038132,56476.33735639986,38987.56967109051,27534.450007446972,66522.01967853749,20891.0310390179,1553.1559011754603,0.0,0.8785082421619945,2.727026801309831,0.0014947054983599872,1.0,1.0,-6.516460105657075,334166.74767444184,1559749.27144198,4.667577735656535,1559749.27144198,4.667577735656535,0.7587233822853809,0.09269454995294597,4.028046144702076,101325.0,128399.4921061277,1.2672044619405645,1.0,0.0,4.028046144702723,1.2848200674809274,1.2851161808772347,3.1351052545432556,0.0,16540.567230058088,0.0,0.0,22731.901962149368,2318.008898262849,19322.119806136816,1970.3078835419656,0.85,0.8500001380575131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.740311278078,4632.441516551485,6.171114276247137,5.003676333483653,-3.709941054122204,8.713617387605858,2.940494680722891,3.5,0.8401413373493974,0.6,0.0002304587145210652,1.000000984122385,0.00023045848772170865,199.0239443009304,0.0,4.558801597074402e-08,0.12919643726108856,0.03943362496737833,7.771449870871108e-05,0.0001527442158123541,0.0006152607496284949,0.0926945497958294,0.0926945497958294,0.0926945497958294,0.09269465223817101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.9665899718,595.5732339595017,0.0,0.0926945497958294,0.09269454995294597,0.09269454995294597,0.37221610238355596,0.37221610238355596,0.5,9.996427504997676,0.0005175821036118577,0.0005175821036118577,2.034994395216927e-11,6.804454528719361e-07,0.0005599851161832703,2.034994395216927e-11,27534.450007446972,20891.0310390179,0.7587233822853809,1.022367496846189,0.6352707515814309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332160373554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.588601194446,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58428265943365,260.58428265943365,-12.565717340566323,244.78265437690118,276.3859109419672,127936.01107659751,127936.2872010802,-0.27612448266414613,0.0,nan,276.3859109419672,3.2359109419672336,270.06525962895364,-3.084740371046337,263.74460831594104,-9.40539168405894,257.42395700292576,-15.726042997074217,251.10330568991293,-22.046694310087048,244.78265437690118,-28.3673456230988,1.0,1.0,26381.15544483698,26381.15544483698,275.58034802113355,2.430348021133568,275.58034802113355,275.58034802113355,77338.98695424601,77338.77862696702,0.20832727898960002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58034802113355,2.430348021133568,1.0,0.002,0.1294971432509426,0.004908581118344626,0.00020002463556813228,0.001799975368552296,0.10001231778406613,0.10001231778406613,0.0,4.12042839084692e-12,1.0,1.000001134387133,0.0005599850958333263,0.09269454995294597,0.0,1.0500860509288213e-07,0.13487709813368615,0.0,1600117.6392816189,266.6329805896722,6.80425102927984e-07,1.0,1284438.5278176465,2598.4091990356937,,,,,,,,,,,,,,,,,2.0,16540.567230058088,1553.1559011754603,0.37221610238355596,6.17534620354742,2.940494680722891
3320.0,-30.123136542176347,5.003672523642928,35.06044441951514,24.09627466639506,4.991683315896304,-26.61165455636807,-40.1287468970753,1.4802013300913655,-6.51700716830527,-6.517007843737065,40.120815364357476,42259.45845401788,25750.457119465107,25750.457119465107,68009.91557348298,77348.26952978883,77338.73658571669,25750.457119465107,103089.1937051818,103089.1937051818,103089.1937051818,130623.61620413189,126105.84091682098,4517.775287310911,0.0,91565.11669714979,56476.30817131103,38987.56502870973,27534.422498950098,66521.98752765983,20891.011841259624,1553.154327822837,0.0,0.8785083291149811,2.727028046169431,0.0014947054983599872,1.0,1.0,-6.516451973147241,334166.9092413593,1559749.0370008326,4.6675747773525655,1559749.0370008326,4.6675747773525655,0.7587234430668088,0.09269450826590442,4.028046144702076,101325.0,128399.48124928953,1.2672043547919025,1.0,0.0,4.028046144700567,1.284820050497885,1.2851161635988668,3.1351052959837866,0.0,16540.562936899012,0.0,0.0,22731.89367941617,2318.0080536591163,19322.107062206742,1970.3065840227544,0.85,0.8499998871498767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.744554661812,4632.441516551485,6.171107955960679,5.003672523642928,-3.709930032300918,8.713602555943845,2.9404996645187493,3.5,0.8401427612910712,0.6,0.00023045848772170865,1.0000009665544198,0.00023045826497125407,199.02395196965577,0.0,4.513850250700613e-08,0.12792251610485536,0.039433670105880836,7.771448763929737e-05,0.00015274400008241128,0.0006152598806583303,0.09269450808984896,0.09269450808984896,0.09269450808984896,0.09269460982698388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.92564636073,595.5732470084049,0.0,0.09269450808984896,0.09269450826590442,0.09269450826590442,0.3722159909699797,0.3722159909699797,0.5,9.996430557510989,0.0005208243821925862,0.0005208243821925862,2.2737367544323206e-13,6.75431806484994e-07,0.0005558705898351946,2.2737367544323206e-13,27534.422498950098,20891.011841259624,0.7587234430668088,1.0223674622650816,0.6352705327159144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332726820917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58732727329,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842809735111,260.5842809735111,-12.565719026488864,244.7826452994155,276.3859166476083,127936.05674532554,127936.34683962692,-0.290094301373415,0.0,nan,276.3859166476083,3.2359166476083487,270.0652623779688,-3.0847376220311844,263.7446081083313,-9.405391891668671,257.42395383869035,-15.726046161309625,251.1032995690525,-22.04670043094748,244.7826452994155,-28.367354700584485,1.0,1.0,26381.15544483698,26381.15544483698,275.5803554043931,2.43035540439314,275.5803554043931,275.5803554043931,77338.94464145433,77338.73658571669,0.20805573764664587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803554043931,2.43035540439314,1.0,0.002,0.12949703901395443,0.004908583784225131,0.00020002447959587553,0.0017999755245033694,0.10001223979793776,0.10001223979793776,0.0,4.099244815120029e-12,1.0,1.0000011260535144,0.0005558705896078209,0.09269450826590442,0.0,1.0423701471829739e-07,0.13388603337132257,0.0,1600117.653627247,266.6329928316947,6.754315791113186e-07,1.0,1284438.4860133633,2598.4093682256253,,,,,,,,,,,,,,,,,2.0,16540.562936899012,1553.154327822837,0.3722159909699797,6.17534620354742,2.9404996645187493
3321.0,-30.12314739664217,5.00366873174528,35.06044168288512,24.096272605843865,4.991691422202407,-26.611663514776478,-40.12875206591559,1.4802075395063974,-6.516994041085809,-6.516994712767766,40.12080987807338,42259.43301016528,25750.454955104287,25750.454955104287,68009.88796526956,77348.22841095796,77338.69638196428,25750.454955104287,103089.15133706857,103089.15133706857,103089.15133706857,130623.54534358966,126105.7708101022,4517.774533487456,0.0,91565.08325235281,56476.290831632155,38987.54713413406,27534.394006521088,66521.94114065515,20890.991988892678,1553.1526866584466,0.0,0.8785084210940007,2.7270293808583808,0.0014947054983599872,1.0,1.0,-6.5164419298669145,334167.0824697464,1559748.7998486825,4.667571648053914,1559748.7998486825,4.667571648053914,0.7587235071868651,0.09269446612749577,4.028046144702076,101325.0,128399.47106056442,1.267204254237004,1.0,0.0,4.02804614469993,1.284820021907971,1.2851161347161546,3.135105365746391,0.0,16540.558646803143,0.0,0.0,22731.885376433587,2318.0072069905204,19322.100813027653,1970.305946783831,0.85,0.849999922710287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.7487930402,4632.441516551485,6.171101169103186,5.00366873174528,-3.709918340729106,8.713587072474386,2.94050464243927,3.5,0.8401441835540772,0.6,0.00023045826497125407,1.0000011308808,0.00023045800435072175,199.02396094215985,0.0,4.4332675774199234e-08,0.12563880314408063,0.03943371443855661,7.771444213172431e-05,0.00015274382283952975,0.0006152591667158247,0.09269446596906368,0.09269446596906368,0.09269446596906368,0.09269456695229708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.88450882724,595.5732601172924,0.0,0.09269446596906368,0.09269446612749577,0.09269446612749577,0.37221588005448153,0.37221588005448153,0.5,9.9964335873415,0.0005224819930162994,0.0005224819930162994,-1.7053025658242404e-12,6.716819598295842e-07,0.000552782900854254,-1.7053025658242404e-12,27534.394006521088,20890.991988892678,0.7587235071868651,1.0223677601570325,0.6352705932139172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522333283156401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.585043560335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842793442878,260.5842793442878,-12.565720655712198,244.78263607121292,276.38592261736324,127936.13070440978,127936.41104267185,-0.2803382620888316,0.0,nan,276.38592261736324,3.235922617363258,270.06526530813335,-3.084734691866629,263.7446079989036,-9.405392001096402,257.4239506896717,-15.726049310328278,251.103293380442,-22.046706619557966,244.78263607121292,-28.367363928787057,1.0,1.0,26381.15544483698,26381.15544483698,275.580363884167,2.4303638841670363,275.580363884167,275.580363884167,77338.90701657398,77338.69638196428,0.21063460969890002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580363884167,2.4303638841670363,1.0,0.002,0.1294969353558293,0.004908586609868257,0.00020002432488114012,0.001799975679736399,0.10001216244057005,0.10001216244057005,0.0,4.6175389900593444e-12,1.0,1.0000011197996732,0.0005527829025595565,0.09269446612749577,0.0,1.0365797447601339e-07,0.13314228715306706,0.0,1600117.6690124734,266.63300595891417,6.716836651321501e-07,1.0,1284438.4411917713,2598.4095496272007,,,,,,,,,,,,,,,,,2.0,16540.558646803143,1553.1526866584466,0.37221588005448153,6.17534620354742,2.94050464243927
3322.0,-30.12315628354823,5.003664946313499,35.06043895945521,24.09626960232856,4.99169829737404,-26.611670825457647,-40.128753253351874,1.4802128385410596,-6.51698151489029,-6.516982203160918,40.12080478584395,42259.39945241009,25750.454187206084,25750.454187206084,68009.85363961618,77348.18838392582,77338.65974524901,25750.454187206084,103089.11393245509,103089.11393245509,103089.11393245509,130623.48164178361,126105.70777305083,4517.773868732779,0.0,91565.04959972974,56476.26310784046,38987.54054654364,27534.36770932853,66521.90825587217,20890.973680179824,1553.151164560069,0.0,0.8785085082092304,2.7270306521212753,0.0014947054983599872,1.0,1.0,-6.516415741387561,334167.24750080204,1559748.5797303813,4.667568684230903,1559748.5797303813,4.667568684230903,0.7587235668790044,0.09269442500395271,4.028046144702076,101325.0,128399.45346691892,1.267204080601223,1.0,0.0,4.028046144699635,1.284819997655353,1.285116110123079,3.1351054249255084,0.0,16540.554324800603,0.0,0.0,22731.877021856242,2318.0063550607233,19322.090984295428,1970.3049445320705,0.85,0.8499998027315397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.753030618003,4632.441516551485,6.171094718105645,5.003664946313499,-3.7099071180624232,8.713572064375922,2.9405096194228846,3.5,0.8401456055493955,0.6,0.00023045800435072175,1.0000009258890685,0.0002304577909723723,199.02396828824286,0.0,5.186973064452258e-08,0.146998816646577,0.03943376630828725,7.771443167728589e-05,0.00015274357267343585,0.0006152581590352546,0.09269442484929498,0.09269442484929498,0.09269442484929498,0.09269452851444102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.8448914603,595.573272751158,0.0,0.09269442484929498,0.09269442500395271,0.09269442500395271,0.3722157694755702,0.3722157694755702,0.5,9.996436697109607,0.0005267678706104562,0.0005267678706104562,-1.546140993013978e-11,6.882706315991527e-07,0.0005664617733600608,-1.546140993013978e-11,27534.36770932853,20890.973680179824,0.7587235668790044,1.0223677495543382,0.6352704027951525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522333934075842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60640357384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427782840164,260.58427782840164,-12.565722171598338,244.78262704835603,276.3859286084486,127936.19788237115,127936.45871880148,-0.2608364303502939,0.0,nan,276.3859286084486,3.235928608448603,270.065268296429,-3.0847317035709807,263.7446079844115,-9.405392015588461,257.42394767239136,-15.726052327608613,251.10328736037337,-22.046712639626605,244.78262704835603,-28.367372951643944,1.0,1.0,26381.15544483698,26381.15544483698,275.58037215525104,2.4303721552510638,275.58037215525104,275.58037215525104,77338.86677061893,77338.65974524901,0.20702536992030218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58037215525104,2.4303721552510638,1.0,0.002,0.12949682913252436,0.004908589330036575,0.00020002416594869945,0.001799975837978132,0.10001208297434973,0.10001208297434973,0.0,3.926831516204432e-12,1.0,1.0000011475057022,0.0005664617888214707,0.09269442500395271,0.0,1.0622300578151011e-07,0.13643690742892373,0.0,1600117.683722131,266.6330184851097,6.882860930090828e-07,1.0,1284438.3984911945,2598.409722444637,,,,,,,,,,,,,,,,,2.0,16540.554324800603,1553.151164560069,0.3722157694755702,6.17534620354742,2.9405096194228846
