time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3323.0,-30.123165136148156,5.003661170664061,35.06043624245202,24.096266703587048,4.991705215592418,-26.611678100976064,-40.12875440586356,1.4802181796576213,-6.516968821255318,-6.516969515010146,40.120799524373595,42259.36594453657,25750.453010681653,25750.453010681653,68009.81895521822,77348.14865094663,77338.62121108542,25750.453010681653,103089.07422176708,103089.07422176708,103089.07422176708,130623.41472242489,126105.64151815092,4517.773204273962,0.0,91565.01624630846,56476.23597001129,38987.533640330184,27534.34050065781,66521.87414098799,20890.954726535725,1553.1495947441285,0.0,0.8785085969350291,2.72703194168076,0.0014947054983599872,1.0,1.0,-6.516398534626319,334167.4148875302,1559748.3522959263,4.667565665613706,1559748.3522959263,4.667565665613706,0.7587236282647347,0.09269438369770114,4.028046144702076,101325.0,128399.44472577231,1.2672039943328133,1.0,0.0,4.028046144699554,1.2848199731083036,1.2851160852962054,3.135105484823073,0.0,16540.550041853032,0.0,0.0,22731.868741558526,2318.0055107053404,19322.0856081966,1970.3043963225568,0.85,0.8499998758514674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.757264472773,4632.441516551485,6.171088174700048,5.003661170664061,-3.7098957603388008,8.713556931002861,2.940514592037206,3.5,0.8401470262963446,0.6,0.0002304577909723723,1.0000009223149153,0.00023045757841791038,199.02397560596822,0.0,4.2467405852449404e-08,0.12035262818584161,0.03943380877569311,7.771442153033106e-05,0.00015274336944204125,0.0006152573404098191,0.09269438354087171,0.09269438354087171,0.09269438354087171,0.09269448802048501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.8043384172,595.5732856810038,0.0,0.09269438354087171,0.09269438369770114,0.09269438369770114,0.3722156595152956,0.3722156595152956,0.5,9.996439831201624,0.0005310359312602486,0.0005310359312602486,-1.5575096767861396e-11,6.937548278074246e-07,0.000570980383827191,-1.5575096767861396e-11,27534.34050065781,20890.954726535725,0.7587236282647347,1.0223677524640489,0.6352702248732665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334467004914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57975738537,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842764122778,260.5842764122778,-12.565723587722175,244.7826181998258,276.38593462473125,127936.26392429264,127936.50759466112,-0.24367036847172419,0.0,nan,276.38593462473125,3.2359346247312715,270.06527133974976,-3.084728660250221,263.7446080547684,-9.4053919452316,257.4239447697858,-15.726055230214172,251.10328148480602,-22.04671851519396,244.7826181998258,-28.367381800174172,1.0,1.0,26381.15544483698,26381.15544483698,275.5803803853621,2.4303803853621275,275.5803803853621,275.5803803853621,77338.82704492328,77338.62121108542,0.20583383785560727,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5803803853621,2.4303803853621275,1.0,0.002,0.12949672206189078,0.004908592088385343,0.000200024005780852,0.00179997599824103,0.10001200289042599,0.10001200289042599,0.0,4.021882219623629e-12,1.0,1.0000011566580436,0.0005709803994022877,0.09269438369770114,0.0,1.0707029948533327e-07,0.1375251993596911,0.0,1600117.6986122031,266.63303117874466,6.937704029041925e-07,1.0,1284438.3551811173,2598.409897728861,,,,,,,,,,,,,,,,,2.0,16540.550041853032,1553.1495947441285,0.3722156595152956,6.17534620354742,2.940514592037206
3324.0,-30.12317390355801,5.003657404213284,35.06043353164404,24.096263769920938,4.99171208484703,-26.611685304718225,-40.128759330231674,1.4802234852505163,-6.51695616292028,-6.516956861125432,40.120794269123756,42259.34844189501,25750.451907134327,25750.451907134327,68009.80034902933,77348.10897660359,77338.58259496142,25750.451907134327,103089.03450209575,103089.03450209575,103089.03450209575,130623.34784576566,126105.57528790907,4517.7725578565805,0.0,91564.98289713057,56476.22476914193,38987.50903109848,27534.313343669914,66521.8223747684,20890.935808081707,1553.1480281874399,0.0,0.8785086854517558,2.727033227775728,0.0014947054983599872,1.0,1.0,-6.516382243538885,334167.5818227488,1559748.1251300846,4.667562654109924,1559748.1251300846,4.667562654109924,0.7587236895044813,0.09269434257210567,4.028046144702076,101325.0,128399.4360403017,1.267203908613883,1.0,0.0,4.028046144703791,1.2848199487257466,1.2851160606349203,3.1351055443192606,0.0,16540.545759296492,0.0,0.0,22731.860462314275,2318.004666457381,19322.08026783289,1970.303851757011,0.85,0.8499999505040846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.761495465526,4632.441516551485,6.171081653029279,5.003657404213284,-3.709884428112771,8.713541832326055,2.9405195612934816,3.5,0.8401484460838519,0.6,0.00023045757841791038,1.000000913439392,0.0002304573679090724,199.02398285327428,0.0,4.2303434046659754e-08,0.11988793208823374,0.039433851079127155,7.771437817517631e-05,0.00015274320024273407,0.0006152566588672021,0.09269434241636669,0.09269434241636669,0.09269434241636669,0.09269444758112574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.7637164574,595.5732986335659,0.0,0.09269434241636669,0.09269434257210567,0.09269434257210567,0.3722155501770745,0.3722155501770745,0.5,9.996442985827219,0.0005351901910444212,0.0005351901910444212,2.0520474208751693e-11,6.982051559134561e-07,0.000574617586551085,2.0520474208751693e-11,27534.313343669914,20890.935808081707,0.7587236895044813,1.0223682683537745,0.6352704561191321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334997876751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.579292689275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842750810718,260.5842750810718,-12.565724918928197,244.78260950819669,276.3859406539478,127936.32820022134,127936.55725897016,-0.2290587488034207,0.0,nan,276.3859406539478,3.2359406539478073,270.0652744247977,-3.084725575202299,263.7446081956471,-9.40539180435286,257.4239419664957,-15.726058033504273,251.103275737346,-22.04672426265398,244.78260950819669,-28.36739049180329,1.0,1.0,26381.15544483698,26381.15544483698,275.58038857172505,2.430388571725075,275.58038857172505,275.58038857172505,77338.7873507243,77338.58259496142,0.20475576288299635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58038857172505,2.430388571725075,1.0,0.002,0.12949661430913728,0.004908594843056598,0.00020002384454530404,0.0017999761594513423,0.10001192227265202,0.10001192227265202,0.0,3.996646329856857e-12,1.0,1.0000011640250654,0.0005746175660306108,0.09269434257210567,0.0,1.0775230438810194e-07,0.13840118796105805,0.0,1600117.7134593592,266.6330438370797,6.981846354392474e-07,1.0,1284438.3119878815,2598.4100725402295,,,,,,,,,,,,,,,,,2.0,16540.545759296492,1553.1480281874399,0.3722155501770745,6.17534620354742,2.9405195612934816
3325.0,-30.12318243681798,5.003653646694638,35.0604308265166,24.096260871179425,4.991718928893975,-26.611692300248368,-40.12876044781876,1.4802287915652825,-6.5169435226117685,-6.516944223848375,40.12078901140951,42259.31613998205,25750.450835354866,25750.450835354866,68009.76697533691,77348.06941781168,77338.54384978201,25750.450835354866,103088.99468513689,103088.99468513689,103088.99468513689,130623.28085609278,126105.50893090003,4517.771925192754,0.0,91564.9495585772,56476.198623098484,38987.501039420786,27534.28617095589,66521.78721037667,20890.916877686628,1553.1464611987014,0.0,0.8785087738875206,2.7270345121976214,0.0014947054983599872,1.0,1.0,-6.516367107698784,334167.7485384397,1559747.8978591633,4.667559645361,1559747.8978591633,4.667559645361,0.7587237507440119,0.09269430160093718,4.028046144702076,101325.0,128399.42262236321,1.2672037761891262,1.0,0.0,4.028046144703184,1.284819924335589,1.2851160359686615,3.1351056038339964,0.0,16540.54147815151,0.0,0.0,22731.85218570766,2318.0038224783857,19322.070433575034,1970.3028489417932,0.85,0.84999982736662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.765723460231,4632.441516551485,6.171075143418673,5.003653646694638,-3.7098731081795604,8.713526754874199,2.940524527031937,3.5,0.8401498648662677,0.6,0.0002304573679090724,1.0000008890443506,0.00023045716302243354,199.0239899070282,0.0,4.1896307360906566e-08,0.11873413506080921,0.039433892975434516,7.771436833571239e-05,0.00015274299957336,0.0006152558505617035,0.09269430145006059,0.09269430145006059,0.09269430145006059,0.09269440705047091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.7230151297,595.573311611819,0.0,0.09269430145006059,0.09269430160093718,0.09269430160093718,0.37221544144867447,0.37221544144867447,0.5,9.996446154444255,0.0005390192830532214,0.0005390192830532214,1.949729266925715e-11,7.01236615441303e-07,0.0005771161495999877,1.949729266925715e-11,27534.28617095589,20890.916877686628,0.7587237507440119,1.0223683070969587,0.635270306348445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335523639955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57813889225,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427383833777,260.58427383833777,-12.565726161662212,244.78260098515545,276.3859466915205,127936.39183709976,127936.60567245948,-0.21383535972900627,0.0,nan,276.3859466915205,3.235946691520496,270.06527755024786,-3.084722449752121,263.74460840897433,-9.405391591025648,257.42393926770035,-15.72606073229963,251.10327012642796,-22.04672987357202,244.78260098515545,-28.367399014844523,1.0,1.0,26381.15544483698,26381.15544483698,275.58039672654985,2.4303967265498727,275.58039672654985,275.58039672654985,77338.74789377136,77338.54384978201,0.20404398934624624,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58039672654985,2.4303967265498727,1.0,0.002,0.12949650608856883,0.004908597597944459,0.00020002368258030556,0.001799976321857328,0.10001184129015278,0.10001184129015278,0.0,4.437633420451004e-12,1.0,1.0000011690859039,0.000577116130102695,0.09269430160093718,0.0,1.082207982745999e-07,0.1390029347895497,0.0,1600117.728283404,266.6330564773882,7.012171181486337e-07,1.0,1284438.2688514558,2598.410247121668,,,,,,,,,,,,,,,,,2.0,16540.54147815151,1553.1464611987014,0.37221544144867447,6.17534620354742,2.940524527031937
3326.0,-30.12319090403945,5.003649897969455,35.06042812663203,24.09625797243791,4.991725755989477,-26.61169923803904,-40.128761530481256,1.4802340892324464,-6.516930893792903,-6.516931596742226,40.12078375242481,42259.28407935096,25750.449780180315,25750.449780180315,68009.73385953128,77348.02992651891,77338.50500242796,25750.449780180315,103088.95478260829,103088.95478260829,103088.95478260829,130623.21378625548,126105.44248273016,4517.771303525327,0.0,91564.91625405147,56476.172731091334,38987.49280328904,27534.259003647192,66521.75180693623,20890.897950492938,1553.1448947225556,0.0,0.8785088622729892,2.7270357956010605,0.0014947054983599872,1.0,1.0,-6.5163530496047315,334167.9151197159,1559747.6705317984,4.667556638323633,1559747.6705317984,4.667556638323633,0.7587238119509854,0.09269426078154981,4.028046144702076,101325.0,128399.41393689261,1.267203690470196,1.0,0.0,4.028046144703622,1.284819899974279,1.285116011338481,3.1351056632783427,0.0,16540.537201405084,0.0,0.0,22731.843917548722,2318.0029793608137,19322.065101451823,1970.3023052165443,0.85,0.8499999019672756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.76994840149,4632.441516551485,6.171068642316318,5.003649897969455,-3.709861795739619,8.713511693709073,2.940529489187501,3.5,0.8401512826250003,0.6,0.00023045716302243354,1.0000008821641468,0.00023045695972156627,199.02399690619382,0.0,4.0777356342691335e-08,0.11556302787518724,0.03943393375279086,7.771435880373192e-05,0.00015274280421870162,0.0006152550636641251,0.09269426063079086,0.09269426063079086,0.09269426063079086,0.09269436651038528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.68226868444,595.5733246046815,0.0,0.09269426063079086,0.09269426078154981,0.09269426078154981,0.3722153332942745,0.3722153332942745,0.5,9.996449331145385,0.0005423724118145401,0.0005423724118145401,-4.888534022029489e-12,7.029493076515791e-07,0.0005785471374792905,-4.888534022029489e-12,27534.259003647192,20890.897950492938,0.7587238119509854,1.0223683533908363,0.6352701624875817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336035361725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57496778506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427267245366,260.58427267245366,-12.565727327546313,244.782592611302,276.3859527336057,127936.45417158057,127936.6547836209,-0.2006120403454954,0.0,nan,276.3859527336057,3.2359527336057,270.06528070914567,-3.0847192908543093,263.7446086846842,-9.405391315315796,257.42393666022235,-15.726063339777625,251.1032646357622,-22.046735364237776,244.782592611302,-28.367407388697984,1.0,1.0,26381.15544483698,26381.15544483698,275.5804048593831,2.4304048593831453,275.5804048593831,275.5804048593831,77338.70851531999,77338.50500242796,0.20351289202517364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804048593831,2.4304048593831453,1.0,0.002,0.12949639759946718,0.004908600350513672,0.00020002352019632478,0.0017999764840964736,0.10001176009816239,0.10001176009816239,0.0,4.292798321675617e-12,1.0,1.0000011719844688,0.0005785471423678246,0.09269426078154981,0.0,1.0848910479774577e-07,0.13934755327960335,0.0,1600117.7430921237,266.6330691062071,7.029541961856012e-07,1.0,1284438.2257498244,2598.410421562315,,,,,,,,,,,,,,,,,2.0,16540.537201405084,1553.1448947225556,0.3722153332942745,6.17534620354742,2.940529489187501
3327.0,-30.123199218763716,5.003646149287234,35.06042542652909,24.096253467164956,4.991730802241606,-26.611706216661243,-40.128762648068346,1.4802378001409753,-6.516918762558078,-6.516919453707796,40.120778346761476,42259.25270025751,25750.44978110909,25750.44978110909,68009.7024813666,77347.99129589768,77338.46258078657,25750.44978110909,103088.91236189567,103088.91236189567,103088.91236189567,130623.1439715661,126105.37330622284,4517.770665343258,0.0,91564.88302445305,56476.14671417476,38987.4847891981,27534.231609670427,66521.71639886852,20890.878829866448,1553.1433290854845,0.0,0.8785089485942211,2.727037029983847,0.0014947054983599872,1.0,1.0,-6.516350618467129,334168.0753151443,1559747.4368656112,4.667553701515796,1559747.4368656112,4.667553701515796,0.7587238723788923,0.09269422012283553,4.028046144702076,101325.0,128399.3989600235,1.2672035426599901,1.0,0.0,4.028046144701909,1.2848198830331279,1.2851159941322068,3.1351057046166653,0.0,16540.53292569719,0.0,0.0,22731.835667991192,2318.0021381400575,19322.06136426998,1970.3019241300526,0.85,0.850000046035766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.774170266368,4632.441516551485,6.171062398870565,5.003646149287234,-3.7098508513710384,8.713497000658272,2.9405344477332283,3.5,0.8401526993523509,0.6,0.00023045695972156627,1.000000866276147,0.00023045676008237207,199.02400377930277,0.0,4.046175117864777e-08,0.11466860284028778,0.03943397421454204,7.771434896426934e-05,0.00015274261075729693,0.0006152542843926598,0.0926942199543867,0.0926942199543867,0.0926942199543867,0.0926943241362208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.6410599745,595.5733377406741,0.0,0.0926942199543867,0.09269422012283553,0.09269422012283553,0.37221522566166515,0.37221522566166515,0.5,9.996452456605434,0.0005432870630102116,0.0005432870630102116,-1.7848833522293717e-11,6.911496939210338e-07,0.0005688352406423292,-1.7848833522293717e-11,27534.231609670427,20890.878829866448,0.7587238723788923,1.0223684258772883,0.6352700289160955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336543123329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.574073360025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427142141505,260.58427142141505,-12.565728578584924,244.7825843696632,276.38595847316776,127936.4955242824,127936.71078881943,-0.21526453702874573,0.0,nan,276.38595847316776,3.235958473167784,270.0652836524661,-3.084716347533856,263.74460883176516,-9.405391168234814,257.42393401106443,-15.726065988935545,251.10325919036364,-22.046740809636333,244.7825843696632,-28.36741563033678,1.0,1.0,26381.15544483698,26381.15544483698,275.5804120946333,2.4304120946333114,275.5804120946333,275.5804120946333,77338.66660619716,77338.46258078657,0.20402541059593204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804120946333,2.4304120946333114,1.0,0.002,0.12949629093142015,0.00490860300659657,0.00020002336042618254,0.0017999766434283683,0.10001168021309127,0.10001168021309127,0.0,3.8545507931309064e-12,1.0,1.000001152313627,0.0005688352584911627,0.09269422012283553,0.0,1.0666789680283006e-07,0.13700831969257973,0.0,1600117.757298138,266.6330812374419,6.91167542754556e-07,1.0,1284438.184300496,2598.41058931579,,,,,,,,,,,,,,,,,2.0,16540.53292569719,1553.1433290854845,0.37221522566166515,6.17534620354742,2.9405344477332283
3328.0,-30.123207466297202,5.003642407396215,35.060422717922094,24.09624980008232,4.9917367379933575,-26.611713045869337,-40.128767502587266,1.4802423175636454,-6.516906290553891,-6.516906956932355,40.120772701111235,42259.23719679495,25750.448961765607,25750.448961765607,68009.68615856057,77347.95231619137,77338.41792821012,25750.448961765607,103088.86688997573,103088.86688997573,103088.86688997573,130623.06980531833,126105.29985719743,4517.769948120901,0.0,91564.84978184708,56476.13692932798,38987.45872502122,27534.2029153426,66521.66164036382,20890.858793583408,1553.1416933360679,0.0,0.8785090377440915,2.727038300495606,0.0014947054983599872,1.0,1.0,-6.516358535834115,334168.2401775674,1559747.1928231968,4.667550668472838,1559747.1928231968,4.667550668472838,0.758723935383748,0.09269417895660251,4.028046144702076,101325.0,128399.39155510311,1.267203469579108,1.0,0.0,4.028046144701291,1.2848198623112497,1.2851159731490391,3.1351057551803905,0.0,16540.528652762077,0.0,0.0,22731.82741520441,2318.001296590009,19322.05681657463,1970.3014603941847,0.85,0.850000154569662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.778386819798,4632.441516551485,6.171055966715456,5.003642407396215,-3.709839641171104,8.713482048567318,2.9405394000440412,3.5,0.8401541142982974,0.6,0.00023045676008237207,1.0000008592758847,0.00023045656205660582,199.02401059687102,0.0,3.973299174107644e-08,0.11260329859421063,0.039434013947533784,7.771430622411855e-05,0.00015274245385825353,0.0006152536523960729,0.09269417878370301,0.09269417878370301,0.09269417878370301,0.09269427910404343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.5992510599,595.5733510600709,0.0,0.09269417878370301,0.09269417895660251,0.09269417895660251,0.37221511827129034,0.37221511827129034,0.5,9.996455465845562,0.0005398084314833795,0.0005398084314833795,-1.2505552149377763e-11,6.663784688498708e-07,0.0005484210982444893,-1.2505552149377763e-11,27534.2029153426,20890.858793583408,0.758723935383748,1.0223690220824828,0.6352703187912103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233704174003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57200805578,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842701876749,260.5842701876749,-12.56572981232506,244.78257625589092,276.38596411945986,127936.54868758497,127936.76097536462,-0.21228777966014914,0.0,nan,276.38596411945986,3.2359641194598794,270.0652865467448,-3.0847134532551763,263.7446089740315,-9.40539102596847,257.423931401318,-15.72606859868199,251.10325382860432,-22.046746171395654,244.78257625589092,-28.36742374410906,1.0,1.0,26381.15544483698,26381.15544483698,275.58041942552626,2.4304194255262814,275.58041942552626,275.58041942552626,77338.62734768172,77338.41792821012,0.20941947159008123,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58041942552626,2.4304194255262814,1.0,0.002,0.12949618809120655,0.004908605712224633,0.00020002320671403819,0.0017999767971949737,0.10001160335701909,0.10001160335701909,0.0,3.909012002978329e-12,1.0,1.0000011109658578,0.0005484211107500414,0.09269417895660251,0.0,1.0283980365564846e-07,0.1320913662944573,0.0,1600117.771885109,266.6330937094461,6.663909744020202e-07,1.0,1284438.141643634,2598.4107619564134,,,,,,,,,,,,,,,,,2.0,16540.528652762077,1553.1416933360679,0.37221511827129034,6.17534620354742,2.9405394000440412
3329.0,-30.12321548823397,5.003638670698176,35.06042000647269,24.096246307622664,4.99174286588419,-26.611719652821293,-40.12876855032516,1.4802470304757567,-6.516893905717325,-6.516894556988966,40.12076720188251,42259.20684925703,25750.448340269573,25750.448340269573,68009.6551895266,77347.91334972938,77338.37510558363,25750.448340269573,103088.82344585321,103088.82344585321,103088.82344585321,130622.9983935148,126105.22918271754,4517.769210797268,0.0,91564.81653896341,56476.112243384676,38987.4492173097,27534.17494766159,66521.62416497129,20890.839274530663,1553.1400944856919,0.0,0.8785091258125675,2.727039561038145,0.0014947054983599872,1.0,1.0,-6.51635858976681,334168.40376266005,1559746.9551123127,4.667547672221303,1559746.9551123127,4.667547672221303,0.7587239971504891,0.09269413798397447,4.028046144702076,101325.0,128399.37908365822,1.2672033464955166,1.0,0.0,4.028046144700621,1.2848198406714704,1.2851159512498318,3.1351058079839,0.0,16540.524380895866,0.0,0.0,22731.81916234869,2318.000455032931,19322.043085963025,1970.300060261458,0.85,0.8499998591387105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.782599795122,4632.441516551485,6.171049587278735,5.003638670698176,-3.709828505219318,8.713467175917494,2.940544348155729,3.5,0.840155528044494,0.6,0.00023045656205660582,1.0000008357719548,0.00023045636944763547,199.0240172279571,0.0,3.941188220044267e-08,0.11169327415605453,0.03943405335941599,7.771429699962877e-05,0.00015274226505697705,0.0006152528918958191,0.09269413781457346,0.09269413781457346,0.09269413781457346,0.09269423582100317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.5584844156,595.5733640477036,0.0,0.09269413781457346,0.09269413798397447,0.09269413798397447,0.37221501063848283,0.37221501063848283,0.5,9.996458405763468,0.0005345696645235876,0.0005345696645235876,-2.7284841053187847e-12,6.512716481665848e-07,0.0005359672221629808,-2.7284841053187847e-12,27534.17494766159,20890.839274530663,0.7587239971504891,1.0223691324923914,0.635270220469297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337536327472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.571098031345,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842690060664,260.5842690060664,-12.565730993933585,244.78256828745128,276.3859697246828,127936.60472558871,127936.8080434118,-0.2033178230928464,0.0,nan,276.3859697246828,3.235969724682832,270.065289437235,-3.0847105627649967,263.74460914978994,-9.40539085021004,257.4239288623427,-15.7260711376573,251.10324857489667,-22.04675142510331,244.78256828745128,-28.367431712548694,1.0,1.0,26381.15544483698,26381.15544483698,275.5804268712952,2.4304268712951966,275.5804268712952,275.5804268712952,77338.58830244007,77338.37510558363,0.21319685643538833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804268712952,2.4304268712951966,1.0,0.002,0.1294960875863783,0.004908608390116816,0.000200023056569377,0.0017999769472864281,0.1000115282846885,0.1000115282846885,0.0,3.855804998204038e-12,1.0,1.00000108574121,0.0005359672248914649,0.09269413798397447,0.0,1.0050441928622067e-07,0.12909170528098046,0.0,1600117.7863836873,266.63310609428265,6.512743766506901e-07,1.0,1284438.099317282,2598.4109332593994,,,,,,,,,,,,,,,,,2.0,16540.524380895866,1553.1400944856919,0.37221501063848283,6.17534620354742,2.940544348155729
3330.0,-30.12322345250833,5.003634950743692,35.060417300816766,24.096244980487995,4.991751406516264,-26.611725966606727,-40.12876956313846,1.4802539198231628,-6.516880874561934,-6.516881531288138,40.12076194562804,42259.176564146444,25750.44632394827,25750.44632394827,68009.62288809472,77347.87336676301,77338.33764824296,25750.44632394827,103088.78397219123,103088.78397219123,103088.78397219123,130622.93145992921,126105.16297818071,4517.768481748492,0.0,91564.78323644365,56476.08861964847,38987.43846310575,27534.147487737973,66521.58595084373,20890.82016059316,1553.1385046826329,0.0,0.8785092163464802,2.7270408849135936,0.0014947054983599872,1.0,1.0,-6.516341094298127,334168.5756033235,1559746.7279042033,4.667544592091473,1559746.7279042033,4.667544592091473,0.758724059638914,0.09269409694021001,4.028046144702076,101325.0,128399.36783708738,1.2672032355004923,1.0,0.0,4.028046144702675,1.284819808838353,1.285115919161897,3.135105885660311,0.0,16540.520113274186,0.0,0.0,22731.81089468775,2317.9996119661405,19322.040647689035,1970.299811626706,0.85,0.8500000610248103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.7868087914885,4632.441516551485,6.171042879472209,5.003634950743692,-3.709816894430182,8.713451845173873,2.940549291597481,3.5,0.8401569404564232,0.6,0.00023045636944763547,1.0000008297644016,0.00023045617822330263,199.02402381137873,0.0,3.833381103484647e-08,0.1086380204727549,0.03943409169322702,7.77142880826223e-05,0.00015274208136501318,0.0006152521519761121,0.09269409679379531,0.09269409679379531,0.09269409679379531,0.09269419549069445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.51879188634,595.5733766979567,0.0,0.09269409679379531,0.09269409694021001,0.09269409694021001,0.37221490256243955,0.37221490256243955,0.5,9.996461366599705,0.0005310470116342003,0.0005310470116342003,2.6261659513693303e-11,6.567262289536302e-07,0.0005404369900361417,2.6261659513693303e-11,27534.147487737973,20890.82016059316,0.758724059638914,1.0223692342264747,0.6352701301405225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338017386378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56804277766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426809169146,260.58426809169146,-12.565731908308521,244.78256046981323,276.38597571357093,127936.68785033649,127936.84518555114,-0.1573352146584674,0.0,nan,276.38597571357093,3.2359757135709515,270.0652926648185,-3.084707335181463,263.7446096160678,-9.405390383932172,257.42392656731437,-15.72607343268561,251.10324351856377,-22.046756481436205,244.78256046981323,-28.367439530186743,1.0,1.0,26381.15544483698,26381.15544483698,275.58043556353454,2.4304355635345587,275.58043556353454,275.58043556353454,77338.55253715334,77338.33764824296,0.21488891038461588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58043556353454,2.4304355635345587,1.0,0.002,0.12949598624355613,0.00490861118661937,0.00020002290538758286,0.001799977098889527,0.10001145269379143,0.10001145269379143,0.0,4.277109916239752e-12,1.0,1.0000010947945694,0.0005404369637744821,0.09269409694021001,0.0,1.0134254908441753e-07,0.13016822662002464,0.0,1600117.8016693746,266.63311912543804,6.566999672941165e-07,1.0,1284438.054854882,2598.41111320742,,,,,,,,,,,,,,,,,2.0,16540.520113274186,1553.1385046826329,0.37221490256243955,6.17534620354742,2.940549291597481
3331.0,-30.123231272438545,5.003631236813223,35.06041461137827,24.096242256369464,4.991758404271247,-26.611732304765983,-40.12877057595176,1.4802594358771362,-6.516868407126992,-6.516869085202941,40.120757002415345,42259.1469156566,25750.445608090744,25750.445608090744,68009.59252374734,77347.834135081,77338.30272101823,25750.445608090744,103088.74832910897,103088.74832910897,103088.74832910897,130622.87014078844,126105.10230363661,4517.767837151826,0.0,91564.74999865568,56476.06492566048,38987.42785888355,27534.121811679455,66521.549670563,20890.802297109673,1553.1370132871416,0.0,0.8785093025506316,2.7270421496593342,0.0014947054983599872,1.0,1.0,-6.516311033374166,334168.7397967367,1559746.5142265046,4.6675416592684424,1559746.5142265046,4.6675416592684424,0.7587241183863793,0.0926940566323729,4.028046144702076,101325.0,128399.35881756026,1.2672031464846807,1.0,0.0,4.028046144698641,1.2848197834271413,1.2851158934991274,3.1351059476665473,0.0,16540.515846540282,0.0,0.0,22731.802643097086,2317.998770538062,19322.035096549116,1970.2992455679685,0.85,0.8500001253713415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.791016783012,4632.441516551485,6.171036484818474,5.003631236813223,-3.7098057212068256,8.713436958020049,2.9405542338623754,3.5,0.8401583525321072,0.6,0.00023045617822330263,1.0000008147258344,0.00023045599046485351,199.02403027548306,0.0,3.805823617175829e-08,0.10785704131076299,0.039434129751463196,7.771427916561713e-05,0.0001527418990576855,0.0006152514176337837,0.09269405648875052,0.09269405648875052,0.09269405648875052,0.09269415856672532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.4801222892,595.5733890309131,0.0,0.09269405648875052,0.0926940566323729,0.0926940566323729,0.37221479424367937,0.37221479424367937,0.5,9.996464429250988,0.0005319607992646525,0.0005319607992646525,-4.490630090003833e-12,6.780759349567234e-07,0.0005580518287615632,-4.490630090003833e-12,27534.121811679455,20890.802297109673,0.7587241183863793,1.022369335359047,0.6352700309138625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338494987421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5672617985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426726882357,260.58426726882357,-12.56573273117641,244.78255278646532,276.3859817511833,127936.74970932867,127936.89129911146,-0.14158978278255435,0.0,nan,276.3859817511833,3.235981751183317,270.0652959582382,-3.0847040417617677,263.74461016529654,-9.405389834703442,257.42392437235077,-15.726075627649209,251.10323857940742,-22.04676142059256,244.78255278646532,-28.36744721353466,1.0,1.0,26381.15544483698,26381.15544483698,275.5804439688689,2.4304439688689286,275.5804439688689,275.5804439688689,77338.51280931488,77338.30272101823,0.2100882966478821,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804439688689,2.4304439688689286,1.0,0.002,0.12949588159789502,0.004908613889986215,0.00020002274886581994,0.001799977255228716,0.10001137443290997,0.10001137443290997,0.0,4.09453590824449e-12,1.0,1.0000011304727714,0.0005580518332521933,0.0926940566323729,0.0,1.0464564808504349e-07,0.13441084822964525,0.0,1600117.8163169487,266.633131592873,6.780804255868134e-07,1.0,1284438.012371161,2598.4112851473533,,,,,,,,,,,,,,,,,2.0,16540.515846540282,1553.1370132871416,0.37221479424367937,6.17534620354742,2.9405542338623754
3332.0,-30.123238956906683,5.003627524014226,35.060411924090765,24.096237995568686,4.99176360025138,-26.6117387011908,-40.128771553840465,1.4802633445377065,-6.516856240156869,-6.5168569128743385,40.12075168597474,42259.11788257182,25750.445475148936,25750.445475148936,68009.56335772076,77347.79577831538,77338.2616313777,25750.445475148936,103088.70710652664,103088.70710652664,103088.70710652664,130622.80183958804,126105.03467791736,4517.767161670676,0.0,91564.71684888803,56476.041065269856,38987.417537353525,27534.0947330614,66521.51227041493,20890.7834065141,1553.1354617316233,0.0,0.878509388691352,2.727043386941321,0.0014947054983599872,1.0,1.0,-6.516303299591414,334168.9003794855,1559746.2844162025,4.667538728603827,1559746.2844162025,4.667538728603827,0.7587241784793315,0.09269401597503915,4.028046144702076,101325.0,128399.34345095849,1.2672029948281125,1.0,0.0,4.028046144702635,1.2848197655287419,1.2851158753553547,3.135105991340672,0.0,16540.5115824326,0.0,0.0,22731.794413358286,2317.9979313382537,19322.0221746749,1970.2979279035044,0.85,0.8499998646530236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.795221040167,4632.441516551485,6.171030235394593,5.003627524014226,-3.7097947571354504,8.713422281149676,2.94055917174459,3.5,0.8401597633555972,0.6,0.00023045599046485351,1.000000800612648,0.00023045580595902046,199.02403662761222,0.0,3.736844326113047e-08,0.10590216820204375,0.03943416711990646,7.771427055609541e-05,0.00015274171990875812,0.0006152506960136375,0.0926940158119779,0.0926940158119779,0.0926940158119779,0.09269411711199314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.43975757784,595.5734018968078,0.0,0.0926940158119779,0.09269401597503915,0.09269401597503915,0.372214686167174,0.372214686167174,0.5,9.996467469142889,0.0005319028443864227,0.0005319028443864227,2.4272139853565022e-11,6.727174763909716e-07,0.0005536132829320195,2.4272139853565022e-11,27534.0947330614,20890.7834065141,0.7587241784793315,1.0223694717170109,0.6352699516328695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338963932473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56530692539,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426636934115,260.58426636934115,-12.565733630658826,244.7825452200085,276.38598751867437,127936.79004613365,127936.94481872559,-0.1547725919373734,0.0,nan,276.38598751867437,3.235987518674392,270.06529905894104,-3.0847009410589408,263.7446105992091,-9.405389400790853,257.4239221394735,-15.726077860526459,251.1032336797405,-22.04676632025948,244.7825452200085,-28.367454779991476,1.0,1.0,26381.15544483698,26381.15544483698,275.58045138751316,2.4304513875131875,275.58045138751316,275.58045138751316,77338.47111821745,77338.2616313777,0.20948683975439053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58045138751316,2.4304513875131875,1.0,0.002,0.129495777784989,0.004908616541060049,0.0002000225935178252,0.0017999774107535036,0.1000112967589126,0.1000112967589126,0.0,4.271328950256059e-12,1.0,1.000001121482756,0.0005536132586598796,0.09269401597503915,0.0,1.0381329296237871e-07,0.1333417353569144,0.0,1600117.830573995,266.6331437598431,6.72693204251118e-07,1.0,1284437.970821681,2598.4114533062343,,,,,,,,,,,,,,,,,2.0,16540.5115824326,1553.1354617316233,0.372214686167174,6.17534620354742,2.94055917174459
3333.0,-30.123246507018543,5.003623829796206,35.06040923674762,24.09623652873563,4.991771936606823,-26.611744662657035,-40.12877253172917,1.480270091441144,-6.516843127911727,-6.516843797483044,40.12074630922766,42259.08916092337,25750.443233804253,25750.443233804253,68009.53239472763,77347.75609678439,77338.22258870662,25750.443233804253,103088.66582251087,103088.66582251087,103088.66582251087,130622.73245716913,126104.96600821742,4517.766448951705,0.0,91564.68359767666,56476.018733746125,38987.40540436726,27534.066634658262,66521.47203902552,20890.763839073225,1553.1338392597736,0.0,0.8785094801687864,2.727044720042773,0.0014947054983599872,1.0,1.0,-6.516292760352599,334169.07340293436,1559746.0519991785,4.6675356163748525,1559746.0519991785,4.6675356163748525,0.7587242420913285,0.0926939747502522,4.028046144702076,101325.0,128399.33242709204,1.2672028860310096,1.0,0.0,4.028046144702234,1.2848197343452994,1.2851158439276562,3.135106067431811,0.0,16540.507320778008,0.0,0.0,22731.786158435134,2317.9970895703564,19322.01987986411,1970.2976938979275,0.85,0.850000072374174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.79942031487,4632.441516551485,6.1710234880787,5.003623829796206,-3.7097830784236208,8.713406908219827,2.940564103778248,3.5,0.8401611725080709,0.6,0.00023045580595902046,1.0000007866146805,0.0002304556246792429,199.02404286868025,0.0,3.672109567624674e-08,0.10406758514648326,0.03943420384100214,7.771426194657518e-05,0.00015274154401244527,0.0006152499874951727,0.0926939746036692,0.0926939746036692,0.0926939746036692,0.09269407524480128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.39919817616,595.5734148230571,0.0,0.0926939746036692,0.0926939747502522,0.0926939747502522,0.3722145782223863,0.3722145782223863,0.5,9.996470488928248,0.0005310012289214683,0.0005310012289214683,4.149569576838985e-12,6.695713068438636e-07,0.0005510371304353612,4.149569576838985e-12,27534.066634658262,20890.763839073225,0.7587242420913285,1.0223696245751916,0.6352699040714498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233942475417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.563472342335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426570487865,260.58426570487865,-12.56573429512133,244.78253780094576,276.38599360881193,127936.86814604758,127936.98247929676,-0.11433324917231183,0.0,nan,276.38599360881193,3.2359936088119525,270.06530244723905,-3.084697552760929,263.744611285666,-9.40538871433398,257.42392012409067,-15.726079875909306,251.1032289625184,-22.04677103748159,244.78253780094576,-28.367462199054216,1.0,1.0,26381.15544483698,26381.15544483698,275.58045998603524,2.4304599860352596,275.58045998603524,275.58045998603524,77338.4351887959,77338.22258870662,0.21260008928948082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58045998603524,2.4304599860352596,1.0,0.002,0.12949567445492835,0.004908619362191659,0.00020002243930331915,0.001799977565372767,0.10001121965165957,0.10001121965165957,0.0,4.676085907373562e-12,1.0,1.0000011162650373,0.0005510371262857916,0.0926939747502522,0.0,1.0333018270568299e-07,0.13272120557319492,0.0,1600117.845942524,266.63315687208825,6.695671572742867e-07,1.0,1284437.9260532893,2598.411634492721,,,,,,,,,,,,,,,,,2.0,16540.507320778008,1553.1338392597736,0.3722145782223863,6.17534620354742,2.940564103778248
3334.0,-30.12325392596757,5.003620132694671,35.06040655838332,24.096232233010255,4.991777059615432,-26.611750827408528,-40.12877350961787,1.4802739610588485,-6.516831175884647,-6.5168318509622765,40.120741194204065,42259.06112455388,25750.44359437362,25750.44359437362,68009.5047189275,77347.71791607443,77338.18357683372,25750.44359437362,103088.62717120734,103088.62717120734,103088.62717120734,130622.66780218726,126104.90199857052,4517.765803616745,0.0,91564.65048676908,56475.995734392585,38987.39416930722,27534.040630979922,66521.43480028714,20890.74570856904,1553.1323442554594,0.0,0.8785095643205023,2.727045934228117,0.0014947054983599872,1.0,1.0,-6.5162762846500755,334169.2310065974,1559745.830895279,4.6675327533805335,1559745.830895279,4.6675327533805335,0.7587243001691448,0.09269393455876358,4.028046144702076,101325.0,128399.32134754944,1.2672027766844258,1.0,0.0,4.02804614470437,1.284819716616179,1.285115825961526,3.135106110692879,0.0,16540.50306155887,0.0,0.0,22731.77793834371,2317.9962513543064,19322.006997464345,1970.2963802587374,0.85,0.8499998130314391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.803619090599,4632.441516551485,6.1710173650552855,5.003620132694671,-3.7097722848049854,8.713392417499657,2.940569035229169,3.5,0.8401625814940482,0.6,0.0002304556246792429,1.000000772949406,0.00023045544654884235,199.0240490013269,0.0,3.6079034221531236e-08,0.10224798298381953,0.039434239920036356,7.771425333705536e-05,0.00015274137134218754,0.0006152492919714067,0.09269393439259867,0.09269393439259867,0.09269393439259867,0.09269403617002916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.35974858043,595.5734274012384,0.0,0.09269393439259867,0.09269393455876358,0.09269393455876358,0.3722144703313064,0.3722144703313064,0.5,9.996473541035112,0.0005316071971037672,0.0005316071971037672,1.34718902700115e-11,6.750776151420723e-07,0.0005555663121867838,1.34718902700115e-11,27534.040630979922,20890.74570856904,0.7587243001691448,1.0223697808549665,0.6352698382322245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233987751883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56165274017,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842649525052,260.5842649525052,-12.565735047494798,244.78253049592183,276.3859994090882,127936.90627770459,127937.03573756742,-0.12945986282537125,0.0,nan,276.3859994090882,3.2359994090882083,270.0653056264561,-3.0846943735438686,263.7446118438222,-9.405388156177764,257.42391806118746,-15.726081938812513,251.10322427855488,-22.0467757214451,244.78253049592183,-28.367469504078144,1.0,1.0,26381.15544483698,26381.15544483698,275.5804674192498,2.430467419249851,275.5804674192498,275.5804674192498,77338.39332102066,77338.18357683372,0.2097441869409522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804674192498,2.430467419249851,1.0,0.002,0.1294955702745225,0.004908621968882954,0.0002000222832948199,0.0017999777197719967,0.10001114164740994,0.10001114164740994,0.0,3.0668167658176593e-12,1.0,1.0000011254387724,0.0005555662987148935,0.09269393455876358,0.0,1.0417945541321101e-07,0.13381203940000938,0.0,1600117.8599631193,266.63316882411533,6.750641432518023e-07,1.0,1284437.8852746494,2598.4117995318893,,,,,,,,,,,,,,,,,2.0,16540.50306155887,1553.1323442554594,0.3722144703313064,6.17534620354742,2.940569035229169
3335.0,-30.123261215140833,5.003616454264959,35.06040387975071,24.096230836026393,4.991785409240664,-26.611756552702776,-40.12877441765738,1.4802807459984775,-6.51681806605518,-6.516818738093998,40.1207358291306,42259.033377253065,25750.441339212644,25750.441339212644,68009.47471646572,77347.67836965702,77338.1446568085,25750.441339212644,103088.58599602114,103088.58599602114,103088.58599602114,130622.59853325417,126104.83343328393,4517.765099970245,0.0,91564.6172705677,56475.97427837129,38987.38110244045,27534.012537233033,66521.39363967348,20890.726145392237,1553.1307218557183,0.0,0.8785096557398053,2.7270472670734573,0.0014947054983599872,1.0,1.0,-6.5162656645263155,334169.4039969853,1559745.5989830438,4.6675296431300906,1559745.5989830438,4.6675296431300906,0.7587243638079494,0.0926938934141657,4.028046144702076,101325.0,128399.31026800688,1.2672026673378425,1.0,0.0,4.028046144700911,1.284819685241626,1.2851157943508649,3.135106187250355,0.0,16540.498804715688,0.0,0.0,22731.769692112117,2317.9954104727017,19322.004664650525,1970.29614237793,0.85,0.8500000187559188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.807811880624,4632.441516551485,6.1710106240448415,5.003616454264959,-3.709760608279882,8.713377062544842,2.9405739596531997,3.5,0.8401639884723427,0.6,0.00023045544654884235,1.000000759428653,0.00023045527153450591,199.0240550266987,0.0,3.54522335656045e-08,0.10047162992492316,0.03943427537226992,7.771424534250252e-05,0.00015274120120633983,0.0006152486066563612,0.09269389326814582,0.09269389326814582,0.09269389326814582,0.09269399429209982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.31919113506,595.5734403274244,0.0,0.09269389326814582,0.0926938934141657,0.0926938934141657,0.37221436264154645,0.37221436264154645,0.5,9.996476572124068,0.0005311729136110444,0.0005311729136110444,-1.1368683772161603e-13,6.720388228131924e-07,0.000553073567687079,-1.1368683772161603e-13,27534.012537233033,20890.726145392237,0.7587243638079494,1.0223699624342317,0.6352698141917715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340322417948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55987638712,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842644333315,260.5842644333315,-12.56573556666848,244.78252333595083,276.3860055307119,127936.98331878766,127937.0726522722,-0.08933348455316945,0.0,nan,276.3860055307119,3.236005530711907,270.06530909176166,-3.084690908238315,263.7446126528081,-9.40538734719189,257.4239162138539,-15.726083786146091,251.10321977490278,-22.046780225097194,244.78252333595083,-28.36747666404915,1.0,1.0,26381.15544483698,26381.15544483698,275.5804760294378,2.430476029437841,275.5804760294378,275.5804760294378,77338.35759929106,77338.1446568085,0.2129424825689057,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804760294378,2.430476029437841,1.0,0.002,0.129495466562509,0.0049086247941803555,0.0002000221284892889,0.0017999778760867063,0.10001106424464445,0.10001106424464445,0.0,4.575995398575783e-12,1.0,1.000001120389979,0.0005530735678007659,0.0926938934141657,0.0,1.0371198483319721e-07,0.13321159783465977,0.0,1600117.8753289562,266.6331819339448,6.720389365000301e-07,1.0,1284437.840514841,2598.411980683677,,,,,,,,,,,,,,,,,2.0,16540.498804715688,1553.1307218557183,0.37221436264154645,6.17534620354742,2.9405739596531997
