time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3336.0,-30.123268377149692,5.003612781802559,35.06040121561961,24.096228216681652,4.991792387769168,-26.611762300655794,-40.12877532569689,1.4802863105562787,-6.516805622341792,-6.51680631348589,40.1207308904712,42259.0061884286,25750.44063188003,25750.44063188003,68009.44682030863,77347.63950289237,77338.10952695216,25750.44063188003,103088.5501588322,103088.5501588322,103088.5501588322,130622.53701162951,126104.77251907747,4517.764492552038,0.0,91564.58412390566,56475.95277504098,38987.3681654052,27533.986852797316,66521.3550182025,20890.708275546483,1553.1292303761143,0.0,0.8785097418100716,2.727048529669137,0.0014947054983599872,1.0,1.0,-6.516237479600932,334169.5679074774,1559745.3855026953,4.667526714863955,1559745.3855026953,4.667526714863955,0.7587244225557582,0.09269385331356855,4.028046144702076,101325.0,128399.30113712761,1.2672025772230704,1.0,0.0,4.028046144701414,1.2848196595700268,1.2851157684484755,3.135106249891979,0.0,16540.49455022505,0.0,0.0,22731.76146314431,2317.9945713515126,19321.994572096362,1970.2951132238188,0.85,0.8499998824738547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.812004217292,4632.441516551485,6.171004254650127,5.003612781802559,-3.7097494511567435,8.713362232959302,2.940578883548061,3.5,0.840165395299446,0.6,0.00023045527153450591,1.0000007461799687,0.00023045509957352693,199.02406094695422,0.0,3.483206292567732e-08,0.09871406633136952,0.03943431020433285,7.771423734795049e-05,0.0001527410341865554,0.0006152479338929625,0.09269385317113475,0.09269385317113475,0.09269385317113475,0.0926939572754312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.2802518586,595.5734527483056,0.0,0.09269385317113475,0.09269385331356855,0.09269385331356855,0.3722142550576384,0.3722142550576384,0.5,9.996479695280412,0.0005342256828839709,0.0005342256828839709,-2.319211489520967e-11,6.911441232659854e-07,0.0005688338849836327,-2.319211489520967e-11,27533.986852797316,20890.708275546483,0.7587244225557582,1.0223701366530933,0.63526977429827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340759534706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55811882352,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584263991873,260.584263991873,-12.565736008126976,244.78251630415951,276.3860116795867,127937.04152413715,127937.1174852779,-0.07596114072928692,0.0,nan,276.3860116795867,3.2360116795867384,270.06531260450254,-3.08468739549744,263.7446135294158,-9.405386470584176,257.42391445432867,-15.72608554567131,251.1032153792447,-22.04678462075529,244.78251630415951,-28.367483695840463,1.0,1.0,26381.15544483698,26381.15544483698,275.5804843898525,2.430484389852495,275.5804843898525,275.5804843898525,77338.31840580043,77338.10952695216,0.208878848265158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804843898525,2.430484389852495,1.0,0.002,0.12949535989498792,0.004908627500910067,0.00020002196883564188,0.0017999780350971544,0.10001098441782094,0.10001098441782094,0.0,3.932796362876578e-12,1.0,1.0000011523119352,0.0005688339081757476,0.09269385331356855,0.0,1.0666731772214724e-07,0.13700753470473603,0.0,1600117.8899454894,266.6331943776582,6.911673153808806e-07,1.0,1284437.7981043886,2598.412152327144,,,,,,,,,,,,,,,,,2.0,16540.49455022505,1553.1292303761143,0.3722142550576384,6.17534620354742,2.940578883548061
3337.0,-30.123275414634286,5.0036091098642075,35.06039855289634,24.09622399080547,4.991797545270401,-26.61176811864305,-40.1287762337364,1.4802902492819372,-6.516793507382772,-6.516794192048439,40.120725603204946,42258.979575538964,25750.440572230444,25750.440572230444,68009.42014776942,77347.60151266832,77338.06850790392,25750.440572230444,103088.50908013436,103088.50908013436,103088.50908013436,130622.46897574003,126104.70511786183,4517.763857878211,0.0,91564.55106358278,56475.931060747476,38987.355558705895,27533.959895605673,66521.31545431157,20890.689470309935,1553.1276856034256,0.0,0.8785098275639092,2.7270497617945297,0.0014947054983599872,1.0,1.0,-6.516230712531296,334169.7278190359,1559745.1569538878,4.667523797363662,1559745.1569538878,4.667523797363662,0.7587244824034199,0.09269381297863222,4.028046144702076,101325.0,128399.28577052584,1.2672024255665022,1.0,0.0,4.028046144702466,1.284819641498353,1.2851157501516866,3.135106293988921,0.0,16540.490298038967,0.0,0.0,22731.753255611013,2317.9937344160353,19321.990607051288,1970.2947089017441,0.85,0.850000014947458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.8161928639865,4632.441516551485,6.170998045939999,5.0036091098642075,-3.7097385255521127,8.71334763541632,2.9405838031123452,3.5,0.8401668008892414,0.6,0.00023045509957352693,1.0000007332063343,0.00023045493060251204,199.02406676427597,0.0,3.422437236199948e-08,0.09699187127390652,0.03943434442870521,7.771422935339872e-05,0.00015274087022012822,0.0006152472734286276,0.09269381281367188,0.09269381281367188,0.09269381281367188,0.09269391600893909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.23976054933,595.5734656568037,0.0,0.09269381281367188,0.09269381297863222,0.09269381297863222,0.37221414795642566,0.37221414795642566,0.5,9.996482790694634,0.0005357063458859557,0.0005357063458859557,-3.694822225952521e-12,6.846656788184191e-07,0.0005634795171545193,-3.694822225952521e-12,27533.959895605673,20890.689470309935,0.7587244824034199,1.022370343750642,0.6352697520626068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522341189025698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55639662846,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842634597719,260.5842634597719,-12.565736540228102,244.78250938219603,276.38601753734804,127937.07815660328,127937.16971444759,-0.09155784431076766,0.0,nan,276.38601753734804,3.2360175373480615,270.06531590631846,-3.084684093681517,263.7446142752872,-9.4053857247128,257.4239126442556,-15.726087355744369,251.10321101322626,-22.04678898677372,244.78250938219603,-28.367490617803952,1.0,1.0,26381.15544483698,26381.15544483698,275.5804917657725,2.4304917657725014,275.5804917657725,275.5804917657725,77338.27699187932,77338.06850790392,0.20848397539521102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5804917657725,2.4304917657725014,1.0,0.002,0.129495254231274,0.004908630149089659,0.00020002181060787598,0.0017999781929732216,0.10001090530393798,0.10001090530393798,0.0,3.5810976579953024e-12,1.0,1.0000011414669812,0.0005634795208493415,0.09269381297863222,0.0,1.0566323116822002e-07,0.13571784361040817,0.0,1600117.9041399583,266.6332064926172,6.846693736406451e-07,1.0,1284437.7567286394,2598.4123197829804,,,,,,,,,,,,,,,,,2.0,16540.490298038967,1553.1276856034256,0.37221414795642566,6.17534620354742,2.9405838031123452
3338.0,-30.123282328902253,5.0036054561124,35.060395889506594,24.096222628746204,4.991805882135577,-26.611773507798706,-40.12877710685132,1.4802970602267342,-6.516780436257818,-6.516781116685557,40.120720257957665,42258.95323007236,25750.438378185605,25750.438378185605,68009.39160825797,77347.56217441712,77338.02961807155,25750.438378185605,103088.46799625715,103088.46799625715,103088.46799625715,130622.39990495316,126104.6367193943,4517.763185558849,0.0,91564.51789884083,56475.910851650675,38987.34116354462,27533.931908696,66521.27307224061,20890.669981988263,1553.1260691357572,0.0,0.8785099187040561,2.7270510908358507,0.0014947054983599872,1.0,1.0,-6.5162210514402545,334169.90031377133,1559744.9258992309,4.6675206966118035,1559744.9258992309,4.6675206966118035,0.7587245458172429,0.0926937721117902,4.028046144702076,101325.0,128399.2745796311,1.2672023151209584,1.0,0.0,4.028046144702622,1.2848196099832279,1.2851157184121895,3.1351063708894187,0.0,16540.48604810879,0.0,0.0,22731.745022154697,2317.992894837146,19321.979261943285,1970.2935520226872,0.85,0.8499998237316051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.820376431097,4632.441516551485,6.1709913332548645,5.0036054561124,-3.7097268772496625,8.713332333362063,2.940588716713947,3.5,0.8401682047754134,0.6,0.00023045493060251204,1.0000007203689443,0.00023045476459005655,199.02407247974466,0.0,3.362929854814679e-08,0.095305432085448,0.03943437805800376,7.771422166633002e-05,0.000152740708936182,0.0006152466237694499,0.09269377196530387,0.09269377196530387,0.09269377196530387,0.09269387432599079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.19910913106,595.5734786145231,0.0,0.09269377196530387,0.0926937721117902,0.0926937721117902,0.3722140411598809,0.3722140411598809,0.5,9.996485861162215,0.00053586405687156,0.00053586405687156,-9.816858437261544e-11,6.804277177252516e-07,0.0005600652452812938,-9.816858437261544e-11,27533.931908696,20890.669981988263,0.7587245458172429,1.0223705660954698,0.6352697607602922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522341611049256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55471018927,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842631537435,260.5842631537435,-12.56573684625647,244.78250260027934,276.3860237072079,127937.15317209144,127937.20582993238,-0.05265784096890272,0.0,nan,276.3860237072079,3.2360237072079485,270.0653194858221,-3.084680514177876,263.7446152644365,-9.405384735563473,257.4239110430502,-15.726088956949752,251.1032068216651,-22.046793178334866,244.78250260027934,-28.367497399720634,1.0,1.0,26381.15544483698,26381.15544483698,275.58050034194815,2.430500341948175,275.58050034194815,275.58050034194815,77338.2415162277,77338.02961807155,0.21189815615070984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58050034194815,2.430500341948175,1.0,0.002,0.12949514920782926,0.004908632970658572,0.00020002165376119737,0.0017999783504408639,0.10001082688059869,0.10001082688059869,0.0,4.202061008179436e-12,1.0,1.0000011345518405,0.0005600653434498781,0.0926937721117902,0.0,1.0502297198789608e-07,0.13489546585777296,0.0,1600117.9194588123,266.63321956374216,6.805258863096242e-07,1.0,1284437.7120971181,2598.4125004156126,,,,,,,,,,,,,,,,,2.0,16540.48604810879,1553.1260691357572,0.3722140411598809,6.17534620354742,2.940588716713947
3339.0,-30.12328912293938,5.003601798894279,35.060393234671906,24.096218367945426,4.991810975363483,-26.61177911310752,-40.12877797996623,1.4803009655347206,-6.516768535941139,-6.516769221084624,40.12071517861326,42258.92753087081,25750.43880875108,25750.43880875108,68009.36633962189,77347.5243445049,77337.99079067033,25750.43880875108,103088.42959942142,103088.42959942142,103088.42959942142,130622.3356433317,126104.57306264796,4517.762580683727,0.0,91564.48487406211,56475.889927808144,38987.32771805996,27533.906043910283,66521.23376197024,20890.651949669766,1553.1245816952833,0.0,0.8785100024450099,2.7270522998759503,0.0014947054983599872,1.0,1.0,-6.516205403446236,334170.05724800477,1559744.7063366326,4.667517847594184,1559744.7063366326,4.667517847594184,0.7587246036342956,0.09269373231831537,4.028046144702076,101325.0,128399.26823255641,1.2672022524802014,1.0,0.0,4.028046144704541,1.2848195920556116,1.2851157002671345,3.1351064146348477,0.0,16540.481800412465,0.0,0.0,22731.73682344556,2317.992058801483,19321.97982394145,1970.2936093305511,0.85,0.8500001550261095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.824559455929,4632.441516551485,6.170985250362055,5.003601798894279,-3.709716122446024,8.713317921340304,2.940593629681925,3.5,0.84016960848055,0.6,0.00023045476459005655,1.000000707842621,0.00023045460146446745,199.02407809582851,0.0,3.3040474974282855e-08,0.0936367060771176,0.039434411098478735,7.771421397926288e-05,0.00015274055061079367,0.0006152459860274798,0.092693732154993,0.092693732154993,0.092693732154993,0.0926938354839526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.15960859024,595.5734912110213,0.0,0.092693732154993,0.09269373231831537,0.09269373231831537,0.37221393453652646,0.37221393453652646,0.5,9.996488959624472,0.0005371661542881156,0.0005371661542881156,6.366462912410498e-11,6.851435045973631e-07,0.0005638176384081817,6.366462912410498e-11,27533.906043910283,20890.651949669766,0.7587246036342956,1.0223707904001986,0.6352697498378325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234202568378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55304146327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426274873835,260.58426274873835,-12.565737251261623,244.7824959242248,276.38602957325213,127937.18796629747,127937.25765508207,-0.06968878458721765,0.0,nan,276.38602957325213,3.2360295732521536,270.0653228434467,-3.084677156553255,263.74461611364086,-9.405383886359118,257.4239093838353,-15.726090616164697,251.1032026540302,-22.046797345969765,244.7824959242248,-28.367504075775173,1.0,1.0,26381.15544483698,26381.15544483698,275.5805077455845,2.4305077455845208,275.5805077455845,275.5805077455845,77338.1998787026,77337.99079067033,0.20908803226484451,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805077455845,2.4305077455845208,1.0,0.002,0.1294950434802498,0.00490863557559654,0.0002000214953419836,0.001799978507600786,0.10001074767099179,0.10001074767099179,0.0,2.9427697258166408e-12,1.0,1.0000011421519222,0.0005638175747435525,0.09269373231831537,0.0,1.0572655181675004e-07,0.13579916603035896,0.0,1600117.9334174225,266.63323146405884,6.85079839968239e-07,1.0,1284437.6714917566,2598.412664753594,,,,,,,,,,,,,,,,,2.0,16540.481800412465,1553.1245816952833,0.37221393453652646,6.17534620354742,2.940593629681925
3340.0,-30.123296921964993,5.003598159769668,35.060390578986144,24.09621690111237,4.9918192827037275,-26.61178530151898,-40.128778957854934,1.480307661431858,-6.51675547902164,-6.516756159811609,40.12070984378782,42258.897835982665,25750.436623010944,25750.436623010944,68009.3344589936,77347.48469826758,77337.95198499764,25750.436623010944,103088.38860800858,103088.38860800858,103088.38860800858,130622.26667130856,126104.50475623799,4517.761915070573,0.0,91564.45174774132,56475.867025704174,38987.31635781905,27533.878063299984,66521.19442111903,20890.632466139494,1553.122965641147,0.0,0.8785100934696857,2.7270536275003536,0.0014947054983599872,1.0,1.0,-6.516195942955164,334170.2295584501,1559744.475732815,4.667514750771652,1559744.475732815,4.667514750771652,0.7587246670487984,0.09269369158036327,4.028046144702076,101325.0,128399.25726436601,1.2672021442325785,1.0,0.0,4.028046144701964,1.284819561066652,1.285115669061435,3.135106490251447,0.0,16540.477554894293,0.0,0.0,22731.728599527665,2317.9912201952416,19321.973087920916,1970.2929224476163,0.85,0.8500001662135981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.828736402834,4632.441516551485,6.170978549483673,5.003598159769668,-3.7097044854472783,8.713302645216945,2.940598535514646,3.5,0.8401710101470418,0.6,0.00023045460146446745,1.0000008125483082,0.00023045441420912308,199.02408454265583,0.0,3.2465919984457755e-08,0.09200841723595328,0.03943444356439872,7.771420536974811e-05,0.00015274039609471934,0.0006152453636296023,0.0926936914423761,0.0926936914423761,0.0926936914423761,0.09269379376513891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.11900407687,595.5735041539975,0.0,0.0926936914423761,0.09269369158036327,0.09269369158036327,0.3722138281932122,0.3722138281932122,0.5,9.99649203081696,0.0005370673561060357,0.0005370673561060357,8.026290743146092e-11,6.807899808336515e-07,0.0005602168564564636,8.026290743146092e-11,27533.878063299984,20890.632466139494,0.7587246670487984,1.0223709157784173,0.6352696791410346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234243310833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55141317443,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426246358044,260.58426246358044,-12.565737536419533,244.78248919041525,276.38603573674635,127937.256958734,127937.30602547289,-0.04906673890186178,0.0,nan,276.38603573674635,3.2360357367463735,270.06532642748,-3.084673572519989,263.7446171182131,-9.405382881786863,257.4239078089469,-15.726092191053056,251.10319849968116,-22.04680150031882,244.78248919041525,-28.36751080958473,1.0,1.0,26381.15544483698,26381.15544483698,275.58051631740676,2.4305163174067843,275.58051631740676,275.58051631740676,77338.16404458915,77337.95198499764,0.2120595915184822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58051631740676,2.4305163174067843,1.0,0.002,0.12949493842964577,0.004908638398922162,0.00020002133844759107,0.0017999786666495206,0.10001066922379553,0.10001066922379553,0.0,5.097111534929644e-12,1.0,1.0000011348587867,0.0005602167761935561,0.09269369158036327,0.0,1.0505129816474543e-07,0.13493184011832446,0.0,1600117.9487192938,266.63324452097834,6.8070971792622e-07,1.0,1284437.6269079437,2598.4128451931538,,,,,,,,,,,,,,,,,2.0,16540.477554894293,1553.122965641147,0.3722138281932122,6.17534620354742,2.940598535514646
3341.0,-30.12330338504472,5.003594526337912,35.0603879371892,24.096214316692226,4.991826260063358,-26.611790420534447,-40.12877979604525,1.4803132948413769,-6.516743072586678,-6.516743771018597,40.120704933337436,42258.873307024885,25750.43594845178,25750.43594845178,68009.30925547666,77347.44602330557,77337.91698478482,25750.43594845178,103088.3529332366,103088.3529332366,103088.3529332366,130622.20542083091,126104.44407799731,4517.761342833599,0.0,91564.41850906934,56475.84756630751,38987.30104751314,27533.852487594315,66521.15353510746,20890.614673350385,1553.1214799975796,0.0,0.8785101792385446,2.727054886478904,0.0014947054983599872,1.0,1.0,-6.516169009418945,334170.3929969376,1559744.2634718681,4.667511832761803,1559744.2634718681,4.667511832761803,0.758724725599619,0.09269365189091049,4.028046144702076,101325.0,128399.24328966657,1.2672020063130183,1.0,0.0,4.028046144700847,1.284819535098223,1.2851156428464194,3.135106553617381,0.0,16540.47328901638,0.0,0.0,22731.72034771753,2317.990378744784,19321.95843248313,1970.2914280088646,0.85,0.8499998300578789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.8329128044625,4632.441516551485,6.170972211572573,5.003594526337912,-3.709693356039526,8.713287882377438,2.940603440710212,3.5,0.8401724116314891,0.6,0.00023045441420912308,1.0000006733616102,0.00023045425903007216,199.02408988516441,0.0,3.726832348865973e-08,0.10561842876686169,0.03943448083272221,7.771419799016473e-05,0.00015274021621895835,0.0006152446390817367,0.09269365175493,0.09269365175493,0.09269365175493,0.09269375694155893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.0800407886,595.5735165840725,0.0,0.09269365175493,0.09269365189091049,0.09269365189091049,0.3722137219941004,0.3722137219941004,0.5,9.996495187248591,0.0005401397020818877,0.0005401397020818877,6.940581442904659e-11,6.984319043112919e-07,0.0005747615996369859,6.940581442904659e-11,27533.852487594315,20890.614673350385,0.758724725599619,1.0223711652802865,0.6352697008587228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342900800018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.565023185954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426227702273,260.58426227702273,-12.565737722977246,244.7824826280148,276.3860419260318,127937.31441013473,127937.34651099863,-0.03210086388971989,0.0,nan,276.3860419260318,3.2360419260318167,270.0653300664274,-3.0846699335725702,263.74461820682467,-9.405381793175309,257.42390634722017,-15.72609365277981,251.10319448761751,-22.046805512382463,244.7824826280148,-28.367517371985173,1.0,1.0,26381.15544483698,26381.15544483698,275.5805246570049,2.4305246570049235,275.5805246570049,275.5805246570049,77338.12505007263,77337.91698478482,0.20806528780667577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805246570049,2.4305246570049235,1.0,0.002,0.12949483065129458,0.004908641103432618,0.00020002117706336783,0.0017999788272458153,0.10001058853168392,0.10001058853168392,0.0,4.309183218587087e-12,1.0,1.0000011643186437,0.0005747615302311715,0.09269365189091049,0.0,1.0777868061701128e-07,0.13843498820521072,0.0,1600117.9632900006,266.6332569274133,6.983624984968628e-07,1.0,1284437.5846196876,2598.4130163421605,,,,,,,,,,,,,,,,,2.0,16540.47328901638,1553.1214799975796,0.3722137219941004,6.17534620354742,2.940603440710212
3342.0,-30.123309816272386,5.003590902045035,35.060385301974115,24.09621183704587,4.991833270930272,-26.611795507553627,-40.12878059931097,1.4803189614658476,-6.51673049274217,-6.516731196989135,40.12069983961008,42258.84884400801,25750.43484901719,25750.43484901719,68009.28369302521,77347.40754911376,77337.87991687734,25750.43484901719,103088.31476589452,103088.31476589452,103088.31476589452,130622.14068802312,126104.37991943878,4517.760768584341,0.0,91564.3854731948,56475.82853271466,38987.28548942237,27533.825922128595,66521.11141155097,20890.596179911507,1553.1199427053123,0.0,0.8785102667069635,2.727056164433713,0.0014947054983599872,1.0,1.0,-6.5161515732782505,334170.558878227,1559744.04328946,4.667508856930262,1559744.04328946,4.667508856930262,0.7587247859775997,0.09269361195724647,4.028046144702076,101325.0,128399.23404743508,1.2672019150992853,1.0,0.0,4.028046144702364,1.2848195089081647,1.2851156164509376,3.135106617524119,0.0,16540.469049641953,0.0,0.0,22731.712146253758,2317.989542428226,19321.95722453217,1970.2913048321466,0.85,0.8500000835931962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.837085501433,4632.441516551485,6.17096577733345,5.003590902045035,-3.7096820866585145,8.71327298870355,2.9406083415579154,3.5,0.8401738118736901,0.6,0.00023045425903007216,1.000000670043103,0.0002304541046158888,199.02409520134367,0.0,3.088436937943401e-08,0.08752630282131599,0.03943451171709159,7.771419091806472e-05,0.00015274006811200744,0.0006152440425001041,0.09269361182159709,0.09269361182159709,0.09269361182159709,0.09269371785971185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487979.0400650208,595.5735293344136,0.0,0.09269361182159709,0.09269361195724647,0.09269361195724647,0.37221361628136845,0.37221361628136845,0.5,9.996498369856246,0.0005435031862361939,0.0005435031862361939,-1.6484591469634324e-11,7.042469860607525e-07,0.0005796237109052527,-1.6484591469634324e-11,27533.825922128595,20890.596179911507,0.7587247859775997,1.022371428406649,0.6352697353861413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343288377777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54693106001,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842621770781,260.5842621770781,-12.565737822921903,244.7824762116643,276.38604814249265,127937.37083642576,127937.3880336951,-0.017197269321057862,0.0,nan,276.38604814249265,3.2360481424926775,270.06533375632677,-3.0846662436732117,263.7446193701619,-9.405380629838078,257.42390498399425,-15.72609501600573,251.1031905978289,-22.04680940217108,244.7824762116643,-28.36752378833569,1.0,1.0,26381.15544483698,26381.15544483698,275.58053294262663,2.4305329426266553,275.58053294262663,275.58053294262663,77338.08662223292,77337.87991687734,0.20670535558019765,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58053294262663,2.4305329426266553,1.0,0.002,0.1294947219616845,0.004908643848850171,0.0002000210143477024,0.00179997899042001,0.1000105071738512,0.1000105071738512,0.0,4.767712266651181e-12,1.0,1.0000011741669221,0.0005796237273898441,0.09269361195724647,0.0,1.0869039881229336e-07,0.13960602865678853,0.0,1600117.9780472168,266.6332695072578,7.042634706522222e-07,1.0,1284437.5416993913,2598.4131900491816,,,,,,,,,,,,,,,,,2.0,16540.469049641953,1553.1199427053123,0.37221361628136845,6.17534620354742,2.9406083415579154
3343.0,-30.123316130063127,5.00358727731559,35.06038266742119,24.096207681018882,4.991838364000336,-26.611800680656103,-40.128777630720265,1.4803229145934889,-6.516718456739852,-6.516719152157989,40.120694588707664,42258.80925792223,25750.43490773713,25750.43490773713,68009.24416565936,77347.36997757881,77337.8389529958,25750.43490773713,103088.27386073292,103088.27386073292,103088.27386073292,130622.07300894243,126104.312824257,4517.760184685441,0.0,91564.35251285302,56475.793528562855,38987.2877603224,27533.79914820951,66521.0869085319,20890.57750278172,1553.1184083113067,0.0,0.8785103519073634,2.727057388805728,0.0014947054983599872,1.0,1.0,-6.516146813056821,334170.71777943237,1559743.816311901,4.667505958261136,1559743.816311901,4.667505958261136,0.7587248454283946,0.09269357219898608,4.028046144702076,101325.0,128399.21862515724,1.267201762893237,1.0,0.0,4.028046144702554,1.2848194907328823,1.2851155980730617,3.1351066618738885,0.0,16540.46481069019,0.0,0.0,22731.703963541695,2317.98870802381,19321.948752397137,1970.2904409148014,0.85,0.8500000168657262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.8412553869275,4632.441516551485,6.170959624810702,5.00358727731559,-3.709671219426899,8.713258496742489,2.9406132391067943,3.5,0.8401752111733698,0.6,0.0002304541046158888,1.0000006578078808,0.00023045395302146232,199.02410042044752,0.0,3.0732143131714096e-08,0.08709489363527775,0.03943454244923472,7.771421705408988e-05,0.0001527398875617989,0.0006152433152355326,0.09269357203987484,0.09269357203987484,0.09269357203987484,0.09269367689014135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.99950879626,595.5735422658042,0.0,0.09269357203987484,0.09269357219898608,0.09269357219898608,0.372213511092755,0.372213511092755,0.5,9.99650151521092,0.0005449278857554418,0.0005449278857554418,-4.774847184307873e-12,6.954181230867107e-07,0.0005723391011542844,-4.774847184307873e-12,27533.79914820951,20890.57750278172,0.7587248454283946,1.022371210788749,0.6352693742967416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343674045446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54649965082,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426198433074,260.58426198433074,-12.56573801566924,244.78246991766017,276.3860540510018,127937.40441158481,127937.43757731326,-0.033165728432174024,0.0,nan,276.3860540510018,3.2360540510018154,270.06533722433295,-3.0846627756670273,263.74462039766627,-9.40537960233371,257.42390357099555,-15.726096429004429,251.1031867443276,-22.04681325567239,244.78246991766017,-28.36753008233981,1.0,1.0,26381.15544483698,26381.15544483698,275.5805402483226,2.430540248322643,275.5805402483226,275.5805402483226,77338.045708319,77337.8389529958,0.20675532320456114,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805402483226,2.430540248322643,1.0,0.002,0.12949461463701775,0.004908646488109233,0.00020002085352284116,0.0017999791501621455,0.10001042676142058,0.10001042676142058,0.0,3.6849867775246015e-12,1.0,1.0000011594123606,0.0005723391059291316,0.09269357219898608,0.0,1.073243589459651e-07,0.1378514313564582,0.0,1600117.9921457549,266.6332815432601,6.95422897933895e-07,1.0,1284437.5005851435,2598.4133564467793,,,,,,,,,,,,,,,,,2.0,16540.46481069019,1553.1184083113067,0.372213511092755,6.17534620354742,2.9406132391067943
3344.0,-30.123323412226576,5.003583659099944,35.060380024513044,24.096204188559227,4.991844380806356,-26.611806632923365,-40.12877857368437,1.480327601500828,-6.516706070272107,-6.516706742630948,40.12068907845204,42258.78163548021,25750.434121514747,25750.434121514747,68009.21575699496,77347.331622103,77337.79552522405,25750.434121514747,103088.2296467388,103088.2296467388,103088.2296467388,130622.00061254745,126104.24108874421,4517.759523803232,0.0,91564.31953771558,56475.77155260811,38987.2755390083,27533.770965808646,66521.04650481694,20890.55783311049,1553.1167983372204,0.0,0.8785104400688277,2.72705865043251,0.0014947054983599872,1.0,1.0,-6.516153394793946,334170.88149165973,1559743.5781244056,4.667502958851709,1559743.5781244056,4.667502958851709,0.7587249076435016,0.09269353190729886,4.028046144702076,101325.0,128399.2109418564,1.2672016870649534,1.0,0.0,4.028046144699294,1.2848194691188923,1.285115576259309,3.1351067146144995,0.0,16540.460573876706,0.0,0.0,22731.69577715647,2317.987873244836,19321.944036067092,1970.2899599829802,0.85,0.8500001154988224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.845420014509,4632.441516551485,6.170953277589951,5.003583659099944,-3.70966007811294,8.713243737212885,2.9406181304834864,3.5,0.8401766087095676,0.6,0.00023045395302146232,1.0000007586987134,0.00023045377817647731,199.02410644002762,0.0,3.0170944355943436e-08,0.0855044563047437,0.039434572620179076,7.771420875205721e-05,0.0001527397442694051,0.0006152427380471582,0.0926935317445989,0.0926935317445989,0.0926935317445989,0.09269363298841414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.95822085114,595.5735554224243,0.0,0.0926935317445989,0.09269353190729886,0.09269353190729886,0.3722134062043802,0.3722134062043802,0.5,9.996504552198918,0.0005421379018457628,0.0005421379018457628,-1.4381384971784428e-11,6.723588512613787e-07,0.0005533478370125522,-1.4381384971784428e-11,27533.770965808646,20890.55783311049,0.7587249076435016,1.0223714046962604,0.6352693449045507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344052670682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.544909213495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842617115963,260.5842617115963,-12.56573828840368,244.78246356489024,276.3860598583028,127937.44598294298,127937.49291202766,-0.04692908469803678,0.0,nan,276.3860598583028,3.2360598583028377,270.06534059962,-3.0846594003799623,263.7446213409388,-9.40537865906117,257.4239020822539,-15.726097917746074,251.1031828235719,-22.04681717642808,244.78246356489024,-28.36753643510974,1.0,1.0,26381.15544483698,26381.15544483698,275.58054763366556,2.430547633665583,275.58054763366556,275.58054763366556,77338.00687877469,77337.79552522405,0.21135355063597672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58054763366556,2.430547633665583,1.0,0.002,0.12949451087347671,0.004908649182054385,0.00020002069834850183,0.0017999793054917395,0.10001034917425092,0.10001034917425092,0.0,3.840241492858443e-12,1.0,1.0000011209465327,0.0005533478513939372,0.09269353190729886,0.0,1.037631062984956e-07,0.13327722051168422,0.0,1600118.0066348747,266.63329392972787,6.723732326463505e-07,1.0,1284437.4582260991,2598.4135278823323,,,,,,,,,,,,,,,,,2.0,16540.460573876706,1553.1167983372204,0.3722134062043802,6.17534620354742,2.9406181304834864
3345.0,-30.123329339492027,5.00358004544638,35.060377378990076,24.09620101042094,4.991850562319514,-26.61181134931172,-40.128779342025496,1.4803325721389933,-6.5166937903786675,-6.516694449298708,40.12068371719559,42258.75915836743,25750.433575898966,25750.433575898966,68009.1927342664,77347.29358556973,77337.75390703375,25750.433575898966,103088.18748293271,103088.18748293271,103088.18748293271,130621.93101306529,126104.17216523406,4517.758847831227,0.0,91564.28639902109,56475.7536009435,38987.25866453066,27533.74353013258,66521.00219466323,20890.53869409643,1553.1152266496404,0.0,0.878510527034627,2.7270599001247438,0.0014947054983599872,1.0,1.0,-6.5161521851104,334171.04367135785,1559743.3463765993,4.667500000121304,1559743.3463765993,4.667500000121304,0.7587249685548241,0.0926934918406009,4.028046144702076,101325.0,128399.1980806788,1.2672015601349993,1.0,0.0,4.028046144702174,1.284819446225522,1.2851155531360066,3.135106770476947,0.0,16540.456317453027,0.0,0.0,22731.687550166684,2317.987034325349,19321.934540480233,1970.2889917025932,0.85,0.8500000054038466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.849581168737,4632.441516551485,6.1709469931784,5.00358004544638,-3.7096490257786314,8.713229071225012,2.9406230177839596,3.5,0.8401780050811313,0.6,0.00023045377817647731,1.0000006175374452,0.00023045363586272777,199.02411133962252,0.0,3.479836690658446e-08,0.09861857181326036,0.03943460741854598,7.77142019874389e-05,0.00015273957618903842,0.0006152420610116852,0.09269349168469981,0.09269349168469981,0.09269349168469981,0.09269359083980042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.9179503537,595.5735682554733,0.0,0.09269349168469981,0.0926934918406009,0.0926934918406009,0.3722133011516533,0.3722133011516533,0.5,9.996507527598828,0.0005377310875473995,0.0005377310875473995,-3.410605131648481e-13,6.589200438611442e-07,0.000542264188311492,-3.410605131648481e-13,27533.74353013258,20890.53869409643,0.7587249685548241,1.0223717396086158,0.6352694301673902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234448936729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.558023329,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842615115633,260.5842615115633,-12.565738488436693,244.78245739956458,276.38606562356165,127937.49635450036,127937.53077393716,-0.03441943681762885,0.0,nan,276.38606562356165,3.2360656235616716,270.0653439787639,-3.0846560212360714,263.7446223339635,-9.405377666036486,257.4239006891628,-15.726099310837185,251.10317904436354,-22.046820955636434,244.78245739956458,-28.3675426004354,1.0,1.0,26381.15544483698,26381.15544483698,275.58055511216526,2.4305551121652798,275.58055511216526,275.58055511216526,77337.96883870236,77337.75390703375,0.21493166861182544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58055511216526,2.4305551121652798,1.0,0.002,0.12949440918907218,0.004908651846845799,0.0002000205463378863,0.0017999794579240573,0.10001027316894315,0.10001027316894315,0.0,4.261943662570156e-12,1.0,1.000001098497172,0.0005422641886525525,0.0926934918406009,0.0,1.0168467755269471e-07,0.13060760450937992,0.0,1600118.0210127584,266.6333062096213,6.589203849216574e-07,1.0,1284437.4162635945,2598.413697713015,,,,,,,,,,,,,,,,,2.0,16540.456317453027,1553.1152266496404,0.3722133011516533,6.17534620354742,2.9406230177839596
3346.0,-30.123335246198923,5.003576436905774,35.06037473249215,24.09619797198104,4.991856873779934,-26.611816034200725,-40.12878007544202,1.4803376617805892,-6.516681486473942,-6.516682135444705,40.120678397999775,42258.7366979268,25750.432962389492,25750.432962389492,68009.16966031629,77347.25570612238,77337.71298044197,25750.432962389492,103088.14594283146,103088.14594283146,103088.14594283146,130621.86221409634,126104.10406386926,4517.758150227079,0.0,91564.2534625759,56475.73607785013,38987.24153858419,27533.716271264886,66520.95780984907,20890.519683464907,1553.1136629240154,0.0,0.8785106139514983,2.727061151856383,0.0014947054983599872,1.0,1.0,-6.516148073921386,334171.20612177375,1559743.1164478,4.667497043055892,1559743.1164478,4.667497043055892,0.7587250292568373,0.09269345174346297,4.028046144702076,101325.0,128399.18972926485,1.2672014777129519,1.0,0.0,4.028046144703668,1.284819422708233,1.2851155294304406,3.1351068278618297,0.0,16540.452087929738,0.0,0.0,22731.67937338717,2317.986200525885,19321.92492644366,1970.2880113436963,0.85,0.849999888220514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.853738357575,4632.441516551485,6.170940698373195,5.003576436905774,-3.709637959197226,8.713214396103,2.9406279004303006,3.5,0.840179400122943,0.6,0.00023045363586272777,1.0000006153955687,0.00023045349404266877,199.02411622222357,0.0,2.832386753431609e-08,0.0802698405922518,0.039434635742413515,7.771419553030357e-05,0.0001527394403324242,0.0006152415137749742,0.09269345158571997,0.09269345158571997,0.09269345158571997,0.0926935492304366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.87810507824,595.5735809523051,0.0,0.09269345158571997,0.09269345174346297,0.09269345174346297,0.37221319574942946,0.37221319574942946,0.5,9.9965104569875,0.0005325577034227535,0.0005325577034227535,6.87805368215777e-12,6.48970740257937e-07,0.0005340615232967139,6.87805368215777e-12,27533.716271264886,20890.519683464907,0.7587250292568373,1.0223720748988805,0.6352695163939744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344844813426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53967459778,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426138469525,260.58426138469525,-12.565738615304724,244.78245139233462,276.3860713770556,127937.54716452013,127937.56899447029,-0.021829950165530243,0.0,nan,276.3860713770556,3.236071377055623,270.0653473801127,-3.0846526198872652,263.74462338316766,-9.405376616832314,257.4238993862224,-15.72610061377759,251.1031753892784,-22.046824610721586,244.78245139233462,-28.367548607665356,1.0,1.0,26381.15544483698,26381.15544483698,275.58056269119817,2.4305626911981904,275.58056269119817,275.58056269119817,77337.93093843457,77337.71298044197,0.21795799260144122,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58056269119817,2.4305626911981904,1.0,0.002,0.12949430904237458,0.0049086545067959925,0.0002000203967108808,0.0017999796072043115,0.10001019835544041,0.10001019835544041,0.0,3.915192389042366e-12,1.0,1.0000010818831258,0.0005340615164186602,0.09269345174346297,0.0,1.0014648960355942e-07,0.12863189414485396,0.0,1600118.035423787,266.63331851352604,6.489638622042548e-07,1.0,1284437.3742310596,2598.413867827159,,,,,,,,,,,,,,,,,2.0,16540.452087929738,1553.1136629240154,0.37221319574942946,6.17534620354742,2.9406279004303006
3347.0,-30.123341043365073,5.003572845822604,35.06037209360359,24.096197203639917,4.99186572759792,-26.611820366269257,-40.128780773933954,1.4803450497304445,-6.516668492677127,-6.516669152509781,40.12067332403124,42258.71449601566,25750.430860142907,25750.430860142907,68009.14535615857,77347.2167427192,77337.67756296645,25750.430860142907,103088.10842310936,103088.10842310936,103088.10842310936,130621.79791385948,126104.04044267934,4517.757471180135,0.0,91564.22043026454,56475.71977380253,38987.222951624455,27533.689490750126,66520.91244237458,20890.50105951639,1553.1121057988278,0.0,0.8785107035597296,2.727062471318591,0.0014947054983599872,1.0,1.0,-6.5161261447725,334171.3773990275,1559742.8971190446,4.667493994426057,1559742.8971190446,4.667493994426057,0.7587250908213555,0.09269341155794947,4.028046144702076,101325.0,128399.17764755258,1.2672013584757225,1.0,0.0,4.0280461447012375,1.284819388437614,1.2851154949697008,3.135106911486075,0.0,16540.447858620726,0.0,0.0,22731.67117280799,2317.9853642995304,19321.917495588204,1970.287253607318,0.85,0.8499998679684144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.857891728992,4632.441516551485,6.170934052459046,5.003572845822604,-3.709626384737068,8.713199230559672,2.940632778596295,3.5,0.8401807938846557,0.6,0.00023045349404266877,1.0000006039829878,0.00023045335485276296,199.0241210142762,0.0,2.822561190623042e-08,0.07999138414225701,0.03943466396802542,7.771418938065173e-05,0.00015273930466201704,0.0006152409672883135,0.09269341142179582,0.09269341142179582,0.09269341142179582,0.09269351060105661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.83922505943,595.5735933472664,0.0,0.09269341142179582,0.09269341155794947,0.09269341155794947,0.3722130899114621,0.3722130899114621,0.5,9.996513432134051,0.0005299670161207359,0.0005299670161207359,9.492850949754938e-12,6.598326649509545e-07,0.0005430077372921005,9.492850949754938e-12,27533.689490750126,20890.50105951639,0.7587250908213555,1.0223724067987372,0.6352696158914437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345199026725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53939614133,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426155877225,260.58426155877225,-12.565738441227722,244.78244555648936,276.38607756105506,127937.6264349653,127937.5964818713,0.02995309399267243,0.0,nan,276.38607756105506,3.236077561055083,270.0653511601429,-3.0846488398570955,263.74462475922934,-9.405375240770638,257.4238983583146,-15.726101641685375,251.10317195740222,-22.046828042597753,244.78244555648936,-28.367554443510613,1.0,1.0,26381.15544483698,26381.15544483698,275.5805715766648,2.4305715766648177,275.5805715766648,275.5805715766648,77337.89647807792,77337.67756296645,0.21891511147259735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805715766648,2.4305715766648177,1.0,0.002,0.129494207217948,0.004908657296940105,0.00020002024476746205,0.0017999797593387197,0.10001012238373103,0.10001012238373103,0.0,4.106181540619591e-12,1.0,1.0000011000034001,0.0005430077277992496,0.09269341155794947,0.0,1.0182403739871403e-07,0.1307865947175363,0.0,1600118.0506734024,266.63333150732285,6.598231721000047e-07,1.0,1284437.3299146753,2598.4140471845076,,,,,,,,,,,,,,,,,2.0,16540.447858620726,1553.1121057988278,0.3722130899114621,6.17534620354742,2.940632778596295
3348.0,-30.123346739331627,5.003569260557637,35.06036947309529,24.09619496846574,4.991872902281936,-26.61182477517207,-40.12877770056946,1.4803509374140071,-6.516656110738552,-6.516656797696173,40.12066857677645,42258.6770921721,25750.430169427942,25750.430169427942,68009.10726160005,77347.17858208135,77337.64470379066,25750.430169427942,103088.0748732186,103088.0748732186,103088.0748732186,130621.73945463773,126103.98256247744,4517.756892160298,0.0,91564.18747661039,56475.68754938312,38987.22214136363,27533.66458141913,66520.88672278276,20890.4837462078,1553.110652335458,0.0,0.8785107885238443,2.7270637267243076,0.0014947054983599872,1.0,1.0,-6.516091456194943,334171.5403900634,1559742.691912965,4.667491103797611,1559742.691912965,4.667491103797611,0.7587251484245062,0.09269337218055268,4.028046144702076,101325.0,128399.16801558847,1.2672012634156276,1.0,0.0,4.028046144702742,1.2848193611803493,1.285115467527311,3.1351069779969336,0.0,16540.44363130929,0.0,0.0,22731.66299175619,2317.9845300644147,19321.91157277612,1970.2866496485672,0.85,0.8499999133272105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.862044460871,4632.441516551485,6.170927745768521,5.003569260557637,-3.7096152843456744,8.713184544903312,2.940637656014382,3.5,0.8401821874326806,0.6,0.00023045335485276296,1.0000005934394431,0.00023045321809273355,199.02412572267545,0.0,2.7702148656591734e-08,0.07850788929278098,0.03943469167017408,7.771421643912463e-05,0.00015273913841363834,0.0006152402976321727,0.09269337204806875,0.09269337204806875,0.09269337204806875,0.09269347549106607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.80130547035,595.5736054459326,0.0,0.09269337204806875,0.09269337218055268,0.09269337218055268,0.37221298393626623,0.37221298393626623,0.5,9.996516535772606,0.0005325876811070884,0.0005325876811070884,2.7057467377744615e-11,6.869576054668869e-07,0.0005653415012147889,2.7057467377744615e-11,27533.66458141913,20890.4837462078,0.7587251484245062,1.0223722294174948,0.6352692992244633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345546671098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53791264648,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426183562705,260.58426183562705,-12.565738164372931,244.78243986308178,276.38608380817243,127937.6821699672,127937.63453189556,0.04763807166142814,0.0,nan,276.38608380817243,3.2360838081724523,270.06535501915477,-3.084644980845212,263.74462623013613,-9.405373769863843,257.42389744111745,-15.72610255888253,251.10316865209975,-22.046831347900223,244.78243986308178,-28.3675601369182,1.0,1.0,26381.15544483698,26381.15544483698,275.58058012998134,2.430580129981365,275.58058012998134,275.58058012998134,77337.85796734241,77337.64470379066,0.2132635517482413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58058012998134,2.430580129981365,1.0,0.002,0.12949410120595958,0.004908659989679298,0.00020002008609759796,0.0017999799178930655,0.10001004304879899,0.10001004304879899,0.0,3.990663268588213e-12,1.0,1.0000011452395414,0.0005653414741573215,0.09269337218055268,0.0,1.0601199518418013e-07,0.13616575956251686,0.0,1600118.065228886,266.6333438892614,6.869305479995091e-07,1.0,1284437.2877422883,2598.4142178646975,,,,,,,,,,,,,,,,,2.0,16540.44363130929,1553.110652335458,0.37221298393626623,6.17534620354742,2.940637656014382
