time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3349.0,-30.12335225844692,5.003565685386904,35.06036686134492,24.09619273329156,4.99188010239996,-26.611829022362087,-40.12877839906139,1.4803568655741477,-6.516643513336305,-6.516644211918582,40.12066358840515,42258.65603261921,25750.428954603325,25750.428954603325,68009.08498722254,77347.14049447121,77337.60905218325,25750.428954603325,103088.03800678658,103088.03800678658,103088.03800678658,130621.67641761572,126103.92010090011,4517.756316715608,0.0,91564.15453514534,56475.671587234625,38987.20327545635,27533.63841082914,66520.84168628548,20890.465539101344,1553.1091333011036,0.0,0.8785108756553518,2.7270650058077246,0.0014947054983599872,1.0,1.0,-6.516069281319631,334171.70642773015,1559742.476284858,4.667488139431028,1559742.476284858,4.667488139431028,0.7587252083213603,0.09269333244363703,4.028046144702076,101325.0,128399.15832794819,1.2672011678060517,1.0,0.0,4.028046144702186,1.2848193337287042,1.2851154398936182,3.135107044982106,0.0,16540.43940583198,0.0,0.0,22731.654813730453,2317.983696137871,19321.910102608737,1970.2864997332156,0.85,0.8500001544514855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.866193588507,4632.441516551485,6.170921318821135,5.003565685386904,-3.709604009099341,8.713169694486245,2.940642529202488,3.5,0.8401835797721394,0.6,0.00023045321809273355,1.0000005750140502,0.00023045308557897144,199.02413028488618,0.0,2.7218545286709037e-08,0.07713735734253341,0.03943471888871936,7.771421028947085e-05,0.0001527390078032627,0.0006152397715275525,0.09269333230802282,0.09269333230802282,0.09269333230802282,0.09269343750104211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.76196664345,595.5736179943071,0.0,0.09269333230802282,0.09269333244363703,0.09269333244363703,0.37221287839481393,0.37221287839481393,0.5,9.996519691942586,0.0005365187501524815,0.0005365187501524815,1.3244516594568267e-11,6.985822551541787e-07,0.0005749305989297682,1.3244516594568267e-11,27533.63841082914,20890.465539101344,0.7587252083213603,1.022372586744402,0.6352694127340188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345888246753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53654211453,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842622149624,260.5842622149624,-12.565737785037584,244.78243431699298,276.386090112932,127937.73732772091,127937.67205583003,0.0652718908889659,0.0,nan,276.386090112932,3.236090112932004,270.0653589537439,-3.084641046256081,263.7446277945566,-9.40537220544337,257.42389663536807,-15.72610336463191,251.10316547618064,-22.046834523819342,244.78243431699298,-28.367565683007,1.0,1.0,26381.15544483698,26381.15544483698,275.5805885912038,2.4305885912038434,275.5805885912038,275.5805885912038,77337.81978534712,77337.60905218325,0.21073316386900842,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5805885912038,2.4305885912038434,1.0,0.002,0.12949399339591589,0.004908662732863346,0.00020001992474533818,0.0017999800794521058,0.10000996237266908,0.10000996237266908,0.0,4.197444041648124e-12,1.0,1.0000011646619853,0.0005749305856852516,0.09269333244363703,0.0,1.0781009576580272e-07,0.13847530236507083,0.0,1600118.080014872,266.6333564866637,6.985690106375841e-07,1.0,1284437.2447816255,2598.414391735195,,,,,,,,,,,,,,,,,2.0,16540.43940583198,1553.1091333011036,0.37221287839481393,6.17534620354742,2.940642529202488
3350.0,-30.123357686470424,5.003562109947462,35.060364251920596,24.096188751887553,4.991885268572411,-26.611833390966726,-40.128775290772296,1.4803609730713359,-6.516631502365044,-6.516632196703877,40.12065843245741,42258.61975186871,25750.428993420333,25750.428993420333,68009.04874528904,77347.10337294958,77337.56921711672,25750.428993420333,103087.99821053704,103087.99821053704,103087.99821053704,130621.61021689483,126103.85447487913,4517.755742015691,0.0,91564.12169636873,56475.63956720227,38987.202365740515,27533.612006357784,66520.8143720983,20890.447127752217,1553.1076168841355,0.0,0.8785109603337955,2.727066227107969,0.0014947054983599872,1.0,1.0,-6.516060744352444,334171.864938203,1559742.2534119794,4.667485258522335,1559742.2534119794,4.667485258522335,0.7587252672453002,0.09269329290029742,4.028046144702076,101325.0,128399.14262728987,1.2672010128526017,1.0,0.0,4.02804614470157,1.2848193147860059,1.2851154207762892,3.1351070912044707,0.0,16540.43518370773,0.0,0.0,22731.64666119808,2317.9828648109274,19321.89698285504,1970.28516189066,0.85,0.8499998821394962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.870340218439,4632.441516551485,6.170915196006871,5.003562109947462,-3.709593167047443,8.713155276994906,2.940647399460246,3.5,0.840184971274356,0.6,0.00023045308557897144,1.0000005655235937,0.000230452955252388,199.02413477179877,0.0,2.6373436255933752e-08,0.07474231834931626,0.03943474526215562,7.771423765543249e-05,0.00015273884792353895,0.0006152391275246477,0.0926932927428354,0.0926932927428354,0.0926932927428354,0.09269339744424963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.72189337504,595.5736307732977,0.0,0.0926932927428354,0.09269329290029742,0.09269329290029742,0.372212773440541,0.372212773440541,0.5,9.99652283236571,0.0005391736566480176,0.0005391736566480176,-9.15179043659009e-12,6.943388370928005e-07,0.000571452351437074,-9.15179043659009e-12,27533.612006357784,20890.447127752217,0.7587252672453002,1.0223724617210184,0.6352691281782292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234621921701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53414707554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842625015238,260.5842625015238,-12.565737498476153,244.78242888868155,276.38609611436567,127937.76794445168,127937.71863620293,0.049308248722871234,0.0,nan,276.38609611436567,3.2360961143656937,270.0653626692297,-3.0846373307702493,263.74462922409265,-9.405370775907329,257.42389577895483,-15.726104221045148,251.1031623338183,-22.046837666181688,244.78242888868155,-28.367571111318426,1.0,1.0,26381.15544483698,26381.15544483698,275.58059599787657,2.430595997876594,275.58059599787657,275.58059599787657,77337.7791343216,77337.56921711672,0.20991720487654675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58059599787657,2.430595997876594,1.0,0.002,0.1294938862375942,0.004908665366838252,0.00020001976416517445,0.0017999802392426657,0.10000988208258722,0.10000988208258722,0.0,3.407839982427774e-12,1.0,1.000001157617103,0.0005714523605888644,0.09269329290029742,0.0,1.0715782891888787e-07,0.13763750213848694,0.0,1600118.09409065,266.63336849763493,6.943479888832371e-07,1.0,1284437.203768568,2598.4145577233758,,,,,,,,,,,,,,,,,2.0,16540.43518370773,1553.1076168841355,0.372212773440541,6.17534620354742,2.940647399460246
3351.0,-30.12336301853456,5.003558552791396,35.06036164203232,24.096187704149656,4.991893743988446,-26.611837342280893,-40.128775919415034,1.480368066949844,-6.5166184867491665,-6.516619178285039,40.120653199639015,42258.59931085409,25750.426787323508,25750.426787323508,68009.0260981776,77347.06483022295,77337.53141608463,25750.426787323508,103087.95820340814,103087.95820340814,103087.95820340814,130621.54262393861,126103.78749317642,4517.755130762184,0.0,91564.08874360907,56475.62468659057,38987.18228557611,27533.584420530467,66520.76670610657,20890.42792777281,1553.106020257383,0.0,0.8785110507381636,2.7270675503641266,0.0014947054983599872,1.0,1.0,-6.516050068499283,334172.0366843396,1559742.0272168417,4.667482182808076,1559742.0272168417,4.667482182808076,0.7587253300807367,0.09269325279985881,4.028046144702076,101325.0,128399.13104666247,1.2672008985606955,1.0,0.0,4.028046144700368,1.284819281867429,1.2851153876826709,3.135107171529591,0.0,16540.430963224375,0.0,0.0,22731.638480368347,2317.982030598456,19321.894341229538,1970.2848925198248,0.85,0.8500000718345245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.874481703333,4632.441516551485,6.170908542835536,5.003558552791396,-3.7095815650467485,8.713140117838144,2.940652263678326,3.5,0.8401863610509502,0.6,0.000230452955252388,1.0000005555260125,0.00023045282722984782,199.0241391793896,0.0,2.5938135504551775e-08,0.07350867601989973,0.039434771200291124,7.771423212074349e-05,0.00015273872313164452,0.0006152386248571385,0.09269325266699023,0.09269325266699023,0.09269325266699023,0.09269335666988779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.6815416171,595.5736436390808,0.0,0.09269325266699023,0.09269325279985881,0.09269325279985881,0.37221266892293287,0.37221266892293287,0.5,9.996525953449565,0.0005404674153624001,0.0005404674153624001,3.1036506698001176e-11,6.915358881087741e-07,0.0005691097857720706,3.1036506698001176e-11,27533.584420530467,20890.42792777281,0.7587253300807367,1.0223728538584989,0.6352692760977269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234654472469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.532913433206,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842630217426,260.5842630217426,-12.565736978257405,244.78242360339243,276.38610244009203,127937.8383527076,127937.74883940288,0.08951330472977823,0.0,nan,276.38610244009203,3.236102440092054,270.06536667275293,-3.0846333272470474,263.7446309054132,-9.405369094586774,257.42389513807206,-15.726104861927922,251.10315937073267,-22.046840629267308,244.78242360339243,-28.367576396607546,1.0,1.0,26381.15544483698,26381.15544483698,275.5806046430721,2.4306046430721153,275.5806046430721,275.5806046430721,77337.74453430147,77337.53141608463,0.21311821683775634,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806046430721,2.4306046430721153,1.0,0.002,0.1294937795193936,0.004908668187314808,0.00020001960467727078,0.0017999804001148766,0.10000980233863539,0.10000980233863539,0.0,4.79214758153379e-12,1.0,1.0000011528723765,0.0005691097547355639,0.09269325279985881,0.0,1.0671851214209753e-07,0.13707322258381804,0.0,1600118.1093462543,266.6333815132508,6.915048516020761e-07,1.0,1284437.15933092,2598.4147375715693,,,,,,,,,,,,,,,,,2.0,16540.430963224375,1553.106020257383,0.37221266892293287,6.17534620354742,2.940652263678326
3352.0,-30.123368180622496,5.003554991398803,35.06035904112583,24.096183687821053,4.991898838650595,-26.611841478694892,-40.12877658298237,1.4803721367212714,-6.516606689444018,-6.516607386650224,40.12064823962328,42258.57971338854,25750.427310631585,25750.427310631585,68009.00702402013,77347.02787256238,77337.49361540878,25750.427310631585,103087.92092604036,103087.92092604036,103087.92092604036,130621.47996760107,126103.72537452454,4517.754593076534,0.0,91564.05593202906,56475.609191657546,38987.16304485724,27533.559041560722,66520.72208641795,20890.410241575617,1553.1045578837998,0.0,0.8785111334606035,2.7270687488092804,0.0014947054983599872,1.0,1.0,-6.516033589636379,334172.19224540173,1559741.8128140399,4.667479368446768,1559741.8128140399,4.667479368446768,0.758725387082812,0.09269321384598438,4.028046144702076,101325.0,128399.1243655313,1.2672008326230575,1.0,0.0,4.028046144701085,1.2848192630919524,1.2851153687383727,3.1351072173439194,0.0,16540.426744482476,0.0,0.0,22731.63033458778,2317.9811999600047,19321.885752797065,1970.284016743441,0.85,0.8499999986097545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.878622807814,4632.441516551485,6.17090254432199,5.003554991398803,-3.7095708921908903,8.713125883589694,2.940657127452825,3.5,0.8401877507008072,0.6,0.00023045282722984782,1.0000005378168855,0.0002304527032884927,199.0241434464748,0.0,2.547957585632196e-08,0.07220911797681644,0.03943479667986698,7.77142262785707e-05,0.0001527386009512771,0.0006152381327089806,0.09269321369603951,0.09269321369603951,0.09269321369603951,0.0926933188551299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.6423472634,595.5736561418626,0.0,0.09269321369603951,0.09269321384598438,0.09269321384598438,0.3722125647070242,0.3722125647070242,0.5,9.996529108094787,0.0005428821307305043,0.0005428821307305043,1.2448708730516955e-11,6.972061896703963e-07,0.0005737970138284254,1.2448708730516955e-11,27533.559041560722,20890.410241575617,0.758725387082812,1.0223732528890581,0.6352694076063976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234686447789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.531613875166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842634412465,260.5842634412465,-12.565736558753485,244.7824184337471,276.38610844874506,127937.86705688956,127937.79487344531,0.07218344426048096,0.0,nan,276.38610844874506,3.2361084487450853,270.0653704457465,-3.0846295542534676,263.7446324427469,-9.4053675572531,257.4238944397462,-15.726105560253757,251.10315643674696,-22.04684356325302,244.7824184337471,-28.36758156625288,1.0,1.0,26381.15544483698,26381.15544483698,275.58061206152485,2.4306120615248687,275.58061206152485,275.58061206152485,77337.70371655856,77337.49361540878,0.2101011497870786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58061206152485,2.4306120615248687,1.0,0.002,0.12949367192165454,0.0049086707810681645,0.00020001944332644243,0.0017999805601548015,0.10000972166322121,0.10000972166322121,0.0,3.4812439389519945e-12,1.0,1.0000011623663023,0.0005737970013797167,0.09269321384598438,0.0,1.075974217161372e-07,0.13820212236962054,0.0,1600118.1231856865,266.63339331055596,6.971937409616658e-07,1.0,1284437.119081017,2598.414900471126,,,,,,,,,,,,,,,,,2.0,16540.426744482476,1553.1045578837998,0.3722125647070242,6.17534620354742,2.940657127452825
3353.0,-30.123373256867556,5.00355144856372,35.06035643936882,24.096182675007753,4.991907327013907,-26.611845198477447,-40.12877717670051,1.480379267844705,-6.516593669162432,-6.516594362505427,40.12064301264692,42258.56022738705,25750.42506871893,25750.42506871893,68008.98529610598,77346.98946429412,77337.45586429782,25750.42506871893,103087.88093301676,103087.88093301676,103087.88093301676,130621.41239607726,126103.6584011243,4517.753994952961,0.0,91564.02301552246,56475.59517067542,38987.142049830036,27533.5314630605,66520.67351289053,20890.39104751287,1553.1029614122078,0.0,0.8785112238733925,2.727070072656269,0.0014947054983599872,1.0,1.0,-6.516023737549347,334172.36406650045,1559741.586871288,4.667476292446789,1559741.586871288,4.667476292446789,0.7587254499314702,0.09269317393649822,4.028046144702076,101325.0,128399.11272922775,1.2672007177816704,1.0,0.0,4.028046144701793,1.2848192299859473,1.2851153354654874,3.135107298126393,0.0,16540.42252896803,0.0,0.0,22731.622162758205,2317.9803666652942,19321.883073964193,1970.2837435785098,0.85,0.8500001863316083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.882757773724,4632.441516551485,6.170895892233755,5.00355144856372,-3.7095592865164,8.71311073508012,2.9406619840207116,3.5,0.8401891382916319,0.6,0.0002304527032884927,1.000000528873299,0.0002304525814082757,199.02414764260078,0.0,2.4667322039842046e-08,0.06990719066091236,0.03943482134718902,7.771422105136473e-05,0.00015273848223712797,0.0006152376545229099,0.09269317380340306,0.09269317380340306,0.09269317380340306,0.09269327811080272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.6019831076,595.5736690119625,0.0,0.09269317380340306,0.09269317393649822,0.09269317393649822,0.37221246089676474,0.37221246089676474,0.5,9.996532237610094,0.0005437351425143788,0.0005437351425143788,-1.1368683772161603e-12,6.93342997237778e-07,0.0005706249560830656,-1.1368683772161603e-12,27533.5314630605,20890.39104751287,0.7587254499314702,1.0223736727940231,0.6352695785498638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347174037968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52931194785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426409466983,260.58426409466983,-12.565735905330143,244.7824134043981,276.38611478494136,127937.93660280641,127937.82416924162,0.11243356480402975,0.0,nan,276.38611478494136,3.2361147849413783,270.06537450883263,-3.084625491167344,263.74463423272454,-9.405365767275441,257.4238939566154,-15.726106043384561,251.10315368050703,-22.046846319492943,244.7824134043981,-28.367586595601864,1.0,1.0,26381.15544483698,26381.15544483698,275.5806207182217,2.4306207182217463,275.5806207182217,275.5806207182217,77337.66920015037,77337.45586429782,0.21333585254615173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806207182217,2.4306207182217463,1.0,0.002,0.12949356491908243,0.004908673602621747,0.0002000192834016069,0.0017999807210404796,0.10000964170080345,0.10000964170080345,0.0,4.442086455613836e-12,1.0,1.0000011559415831,0.000570624957219934,0.09269317393649822,0.0,1.0700257052162323e-07,0.13743806865804234,0.0,1600118.1384453173,266.63340633083754,6.933441341061553e-07,1.0,1284437.0746240031,2598.415080397737,,,,,,,,,,,,,,,,,2.0,16540.42252896803,1553.1029614122078,0.37221246089676474,6.17534620354742,2.9406619840207116
3354.0,-30.12337816715676,5.003547901372142,35.06035384666381,24.096178693603747,4.991912420565118,-26.611849108383755,-40.12877403348682,1.4803833617942332,-6.516581888647579,-6.516582587493637,40.12063807092644,42258.52588915715,25750.425606666427,25750.425606666427,68008.95149582358,77346.95264418742,77337.41822392067,25750.425606666427,103087.8438305871,103087.8438305871,103087.8438305871,130621.34998299924,126103.59651253783,4517.753470461406,0.0,91563.99023927095,56475.56483384977,38987.139339356865,27533.50615241214,66520.64549176901,20890.37341005238,1553.1015025749657,0.0,0.8785113064362974,2.727071269417801,0.0014947054983599872,1.0,1.0,-6.51600743347484,334172.51940871414,1559741.373259191,4.6674734835138505,1559741.373259191,4.6674734835138505,0.7587255068211582,0.09269313518018167,4.028046144702076,101325.0,128399.10125995253,1.2672006045887247,1.0,0.0,4.028046144703668,1.2848192110846741,1.2851153164032558,3.135107344247683,0.0,16540.418315001232,0.0,0.0,22731.61402574827,2317.9795369211984,19321.869968207764,1970.2824071632785,0.85,0.8499999140545734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.886892449572,4632.441516551485,6.170889906759584,5.003547901372142,-3.709548626861543,8.713096528233685,2.9406668402511262,3.5,0.840190525786036,0.6,0.0002304525814082757,1.000000511583051,0.00023045246351270133,199.02415170154447,0.0,2.4257106301332233e-08,0.06874463925797555,0.039434845604295325,7.771424872481334e-05,0.00015273833268346238,0.0006152370521138437,0.09269313503362117,0.09269313503362117,0.09269313503362117,0.0926932404328647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.56284068205,595.5736814987534,0.0,0.09269313503362117,0.09269313518018167,0.09269313518018167,0.37221235734030994,0.37221235734030994,0.5,9.996535399835253,0.0005457737193523826,0.0005457737193523826,4.945377440890297e-12,6.988460654611117e-07,0.0005751540188043691,4.945377440890297e-12,27533.50615241214,20890.37341005238,0.7587255068211582,1.0223735953409943,0.6352693299463855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347478450237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52814939644,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842646459494,260.5842646459494,-12.56573535405056,244.78240848764037,276.38612080425827,127937.96426257913,127937.86940480796,0.09485777116205085,0.0,nan,276.38612080425827,3.2361208042582916,270.06537834093467,-3.0846216590653057,263.7446358776114,-9.405364122388562,257.4238934142875,-15.7261065857125,251.10315095096414,-22.046849049035842,244.78240848764037,-28.36759151235961,1.0,1.0,26381.15544483698,26381.15544483698,275.58062813859647,2.4306281385964894,275.58062813859647,275.58062813859647,77337.62850021392,77337.41822392067,0.210276293248171,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58062813859647,2.4306281385964894,1.0,0.002,0.12949345706722945,0.004908676195847363,0.00020001912165142785,0.0017999808819995316,0.10000956082571393,0.10000956082571393,0.0,3.6509593091815784e-12,1.0,1.0000011651151042,0.0005751540138589917,0.09269313518018167,0.0,1.0785181614776973e-07,0.13852886689081187,0.0,1600118.152264786,266.6334181113524,6.988411200836708e-07,1.0,1284437.0344307504,2598.4152430680565,,,,,,,,,,,,,,,,,2.0,16540.418315001232,1553.1015025749657,0.37221235734030994,6.17534620354742,2.9406668402511262
3355.0,-30.123382996583906,5.003544361144203,35.0603512461182,24.09617562023925,4.991918541811021,-26.611852842744312,-40.12877462720496,1.4803883879669186,-6.516569533031827,-6.516570210759203,40.12063265917558,42258.5074692684,25750.424763355135,25750.424763355135,68008.93223262354,77346.9154220849,77337.37586066473,25750.424763355135,103087.80062401987,103087.80062401987,103087.80062401987,130621.27893461156,126103.52608428948,4517.752850322081,0.0,91563.95744766138,56475.55082220146,38987.11847273324,27533.47831059168,66520.59678332492,20890.353986196904,1553.09990907714,0.0,0.8785113940449362,2.7270725276896726,0.0014947054983599872,1.0,1.0,-6.51601244110185,334172.68268888304,1559741.1393308956,4.667470502916676,1559741.1393308956,4.667470502916676,0.7587255685802954,0.09269309547894894,4.028046144702076,101325.0,128399.09307556681,1.2672005238151178,1.0,0.0,4.028046144702515,1.2848191878138995,1.2851152929756358,3.135107401031063,0.0,16540.414104189877,0.0,0.0,22731.60588492555,2317.978706788307,19321.86940532156,1970.2823497648594,0.85,0.8500001937010022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.8910209763735,4632.441516551485,6.170883599382869,5.003544361144203,-3.7095375143076126,8.713081875451817,2.9406716892626066,3.5,0.8401919112178876,0.6,0.00023045246351270133,1.0000005031583779,0.00023045234755867194,199.02415569364612,0.0,2.3464066680228792e-08,0.0664971649717684,0.03943486906836201,7.771424349760586e-05,0.00015273822001509547,0.0006152365982804627,0.09269309532947353,0.09269309532947353,0.09269309532947353,0.09269319734105465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.5219103461,595.5736945439096,0.0,0.09269309532947353,0.09269309547894894,0.09269309547894894,0.3722122541478547,0.3722122541478547,0.5,9.996538461453078,0.0005437107612920045,0.0005437107612920045,-1.4551915228366852e-11,6.777273711122689e-07,0.0005577696573482172,-1.4551915228366852e-11,27533.47831059168,20890.353986196904,0.7587255685802954,1.0223740543721598,0.6352695182052481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347772910476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52590192216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426521443374,260.58426521443374,-12.565734785566235,244.78240368631236,276.38612674255467,127938.00564017538,127937.90782186913,0.09781830625381752,0.0,nan,276.38612674255467,3.2361267425546885,270.06538213130665,-3.0846178686933285,263.7446375200584,-9.405362479941573,257.4238929088094,-15.726107091190556,251.10314829756103,-22.046851702438943,244.78240368631236,-28.367596313687613,1.0,1.0,26381.15544483698,26381.15544483698,275.5806356143013,2.430635614301309,275.5806356143013,275.5806356143013,77337.59084412016,77337.37586066473,0.2149834554293193,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806356143013,2.430635614301309,1.0,0.002,0.129493352475864,0.0049086788894098215,0.0002000189651848379,0.001799981039384529,0.10000948259241894,0.10000948259241894,0.0,4.5693670201740755e-12,1.0,1.0000011299039688,0.0005577696719001324,0.09269309547894894,0.0,1.0459190204470128e-07,0.13434170806906243,0.0,1600118.1667204981,266.63343046696815,6.777419230274973e-07,1.0,1284436.9921836439,2598.41541405075,,,,,,,,,,,,,,,,,2.0,16540.414104189877,1553.09990907714,0.3722122541478547,6.17534620354742,2.9406716892626066
3356.0,-30.12338766396419,5.0035408258641265,35.06034864369398,24.096172756422334,4.991924854331513,-26.6118564121331,-40.12877141414208,1.48039360250531,-6.516557287578962,-6.516557953852792,40.12062740388531,42258.47396479554,25750.424171538125,25750.424171538125,68008.89813633366,77346.87819118239,77337.33535576017,25750.424171538125,103087.75952729829,103087.75952729829,103087.75952729829,130621.21082467471,126103.45860301518,4517.75222165952,0.0,91563.9246590801,56475.521715548646,38987.11438170162,27533.45129737642,66520.56567907805,20890.335150719162,1553.0983580473783,0.0,0.878511480409994,2.7270737736582484,0.0014947054983599872,1.0,1.0,-6.516009631987515,334172.844388721,1559740.9121640506,4.6674675646286445,1559740.9121640506,4.6674675646286445,0.7587256288756556,0.09269305604965873,4.028046144702076,101325.0,128399.07559327349,1.2672003512782974,1.0,0.0,4.0280461447012765,1.284819163657874,1.2851152686650555,3.13510745997456,0.0,16540.409894834782,0.0,0.0,22731.597744854633,2317.977876732078,19321.859666691103,1970.2813567009227,0.85,0.8500000696635882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.895146255462,4632.441516551485,6.1708773570898865,5.0035408258641265,-3.7095264932438963,8.713067319108022,2.9406765344627983,3.5,0.8401932955607995,0.6,0.00023045234755867194,1.0000004862753835,0.00023045223549542275,199.02415955179669,0.0,2.3077652798915244e-08,0.0654020680321258,0.039434892146014804,7.771427178602784e-05,0.0001527380757726441,0.0006152360172652126,0.09269305589543195,0.09269305589543195,0.09269305589543195,0.09269315623435573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.48198817857,595.5737072688798,0.0,0.09269305589543195,0.09269305604965873,0.09269305604965873,0.37221215087332804,0.37221215087332804,0.5,9.996541470891907,0.0005402140536148181,0.0005402140536148181,-9.663381206337363e-13,6.662738201157481e-07,0.0005483218652670985,-9.663381206337363e-13,27533.45129737642,20890.335150719162,0.7587256288756556,1.0223740198547908,0.6352693115790297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234806252159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52480682522,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426582911585,260.58426582911585,-12.565734170884127,244.78239900915568,276.3861326490757,127938.04961854672,127937.9438511303,0.10576741643298893,0.0,nan,276.3861326490757,3.236132649075728,270.06538592109234,-3.0846140789076344,263.744639193109,-9.405360806890997,257.423892465123,-15.726107534876974,251.1031457371394,-22.046854262860563,244.78239900915568,-28.367600990844295,1.0,1.0,26381.15544483698,26381.15544483698,275.5806431851718,2.4306431851718457,275.5806431851718,275.5806431851718,77337.55359632535,77337.33535576017,0.2182405651838053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806431851718,2.4306431851718457,1.0,0.002,0.1294932496549718,0.004908681548299829,0.0002000188114037136,0.0017999811920916744,0.1000094057018568,0.1000094057018568,0.0,3.4953880068133714e-12,1.0,1.0000011107679438,0.0005483218662334366,0.09269305604965873,0.0,1.0282023390903918e-07,0.1320661076759317,0.0,1600118.1810608166,266.633442712421,6.662747864538687e-07,1.0,1284436.950345446,2598.4155833785308,,,,,,,,,,,,,,,,,2.0,16540.409894834782,1553.0983580473783,0.37221215087332804,6.17534620354742,2.9406765344627983
3357.0,-30.123392254591913,5.003537295596081,35.06034604129522,24.09616996245461,4.9919312650503675,-26.61185990262906,-40.1287682010792,1.480398913087206,-6.516545043135011,-6.516545701938203,40.12062219976023,42258.44073790415,25750.423570398092,25750.423570398092,68008.86430830225,77346.8409709372,77337.29561388759,25750.423570398092,103087.71918428568,103087.71918428568,103087.71918428568,130621.14365963987,126103.39208142564,4517.75157821423,0.0,91563.89188998313,56475.492918688215,38987.10996810546,27533.424475354186,66520.53444345965,20890.316453445997,1553.0968160713828,0.0,0.87851156655356,2.727075019069754,0.0014947054983599872,1.0,1.0,-6.516003565095843,334173.00602306775,1559740.6872088732,4.667464633876517,1559740.6872088732,4.667464633876517,0.7587256889220376,0.09269301662569887,4.028046144702076,101325.0,128399.06690780293,1.2672002655593677,1.0,0.0,4.028046144702004,1.2848191390444896,1.2851152439020102,3.135107520034068,0.0,16540.405688565043,0.0,0.0,22731.589609620874,2317.977047169102,19321.854324906126,1970.280811990448,0.85,0.8500001388696715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.899267778988,4632.441516551485,6.170871118128781,5.003537295596081,-3.7095154771214838,8.713052772717564,2.940681375255216,3.5,0.8401946786443474,0.6,0.00023045223549542275,1.000000478278865,0.00023045212527504185,199.02416334650218,0.0,2.2303293988018258e-08,0.06320753516204375,0.03943491444930879,7.771430007445875e-05,0.000152737935420964,0.0006152354519221687,0.09269301647600851,0.09269301647600851,0.09269301647600851,0.09269311562561143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.44248114555,595.5737198613574,0.0,0.09269301647600851,0.09269301662569887,0.09269301662569887,0.37221204735308955,0.37221204735308955,0.5,9.996544445543545,0.0005361814936577503,0.0005361814936577503,3.5640823625726625e-11,6.588031737919664e-07,0.0005421368423412787,3.5640823625726625e-11,27533.424475354186,20890.316453445997,0.7587256889220376,1.0223739913891947,0.635269110380081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348342415088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52261229235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842664975003,260.5842664975003,-12.565733502499654,244.7823944477438,276.3861385472567,127938.09432075187,127937.97931282771,0.11500792414190036,0.0,nan,276.3861385472567,3.236138547256701,270.0653897273548,-3.084610272645193,263.74464090745244,-9.405359092547542,257.4238920875479,-15.72610791245205,251.10314326764637,-22.046856732353604,244.7823944477438,-28.36760555225618,1.0,1.0,26381.15544483698,26381.15544483698,275.58065083932615,2.4306508393261765,275.58065083932615,275.58065083932615,77337.51630057412,77337.29561388759,0.22068668653082568,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58065083932615,2.4306508393261765,1.0,0.002,0.12949314799456013,0.0049086842054421615,0.0002000186594130491,0.0017999813444908763,0.10000932970652454,0.10000932970652454,0.0,3.903925360065896e-12,1.0,1.0000010982404721,0.000542136806700455,0.09269301662569887,0.0,1.0166039044961255e-07,0.13057635762846398,0.0,1600118.1954056104,266.63345495686497,6.587675329683407e-07,1.0,1284436.9085242052,2598.415752637693,,,,,,,,,,,,,,,,,2.0,16540.405688565043,1553.0968160713828,0.37221204735308955,6.17534620354742,2.940681375255216
3358.0,-30.123396686539458,5.003533783198259,35.06034344749946,24.09616954335945,4.991940311200831,-26.611862986765594,-40.12876869002355,1.4804066106527822,-6.5165320803651525,-6.516532752444395,40.12061724265074,42258.423629124125,25750.421418440852,25750.421418440852,68008.84504756497,77346.80265415188,77337.26147937964,25750.421418440852,103087.68289782049,103087.68289782049,103087.68289782049,130621.08101722182,126103.33005772025,4517.7509595015745,0.0,91563.85903027898,56475.48122024215,38987.08645559647,27533.398119401336,66520.48457499781,20890.29813568616,1553.095279447926,0.0,0.8785116555355813,2.727076335100769,0.0014947054983599872,1.0,1.0,-6.515979641182923,334173.17685924337,1559740.4729312493,4.66746160655565,1559740.4729312493,4.66746160655565,0.758725749909012,0.0926929771370368,4.028046144702076,101325.0,128399.05426932976,1.2672001408273355,1.0,0.0,4.0280461447014275,1.284819103260138,1.2851152079677908,3.135107607352033,0.0,16540.401483677335,0.0,0.0,22731.581451893042,2317.976215312369,19321.84209073758,1970.2795644524463,0.85,0.8499999057095298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.903385570461,4632.441516551485,6.1708645130590805,5.003533783198259,-3.709503931412818,8.713037714611078,2.940686211667462,3.5,0.8401960604764177,0.6,0.00023045212527504185,1.0000004617466356,0.00023045201886459746,199.02416701003952,0.0,2.1936519090531016e-08,0.0621680951025649,0.03943493638582788,7.771429576969675e-05,0.00015273782950534512,0.0006152350252891684,0.09269297701351024,0.09269297701351024,0.09269297701351024,0.09269307803606824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.40389402944,595.5737321667995,0.0,0.09269297701351024,0.0926929771370368,0.0926929771370368,0.3722119435254629,0.3722119435254629,0.5,9.996547477150822,0.0005348987995716925,0.0005348987995716925,-9.208633855450898e-12,6.720792384840024e-07,0.0005531112614676204,-9.208633855450898e-12,27533.398119401336,20890.29813568616,0.758725749909012,1.0223744682871203,0.6352693294270927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348617705896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52157285229,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842674638334,260.5842674638334,-12.565732536166593,244.78239003239946,276.38614489526645,127938.16906021119,127938.00278470329,0.1662755079081338,0.0,nan,276.38614489526645,3.2361448952664773,270.0653939226944,-3.0846060773055797,263.74464295012194,-9.405357049878035,257.42389197754545,-15.726108022454525,251.10314100497254,-22.046858995027435,244.78239003239946,-28.367609967600515,1.0,1.0,26381.15544483698,26381.15544483698,275.58065983977895,2.4306598397789685,275.58065983977895,275.58065983977895,77337.48267643435,77337.26147937964,0.22119705470686313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58065983977895,2.4306598397789685,1.0,0.002,0.12949304427663258,0.00490868699889398,0.00020001850453102326,0.0017999815000797849,0.10000925226551163,0.10000925226551163,0.0,4.6108082629725544e-12,1.0,1.0000011204689083,0.0005531112706762542,0.0926929771370368,0.0,1.0371826611984193e-07,0.1332195645078949,0.0,1600118.2106223418,266.6334679196348,6.720884471178579e-07,1.0,1284436.8643221003,2598.415931532719,,,,,,,,,,,,,,,,,2.0,16540.401483677335,1553.095279447926,0.3722119435254629,6.17534620354742,2.940686211667462
3359.0,-30.123400968610603,5.0035302764660345,35.060340873203536,24.096167587582045,4.9919475787517165,-26.61186611387307,-40.12876540711147,1.4804127233159676,-6.516519759488688,-6.5165204609457685,40.12061261789612,42258.39150637528,25750.42074629969,25750.42074629969,68008.81225267496,77346.76521166648,77337.22986858452,25750.42074629969,103087.6506148842,103087.6506148842,103087.6506148842,130621.02431249205,126103.27386349557,4517.7504489964795,0.0,91563.82626075817,56475.45372957141,38987.08059020751,27533.373697607858,66520.45428781537,20890.281171783838,1553.0938502519891,0.0,0.8785117396904882,2.7270775840467834,0.0014947054983599872,1.0,1.0,-6.515943163019301,334173.3390157478,1559740.2730208922,4.667458743461847,1559740.2730208922,4.667458743461847,0.7587258067687803,0.09269293852574148,4.028046144702076,101325.0,128399.04430330904,1.2672000424703582,1.0,0.0,4.028046144701333,1.2848190748826598,1.2851151794470472,3.1351076765963724,0.0,16540.397281815498,0.0,0.0,22731.573316554062,2317.9753857386636,19321.84043620747,1970.2793957373283,0.85,0.8500001371280586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.907502939537,4632.441516551485,6.170858263251755,5.0035302764660345,-3.709492882265531,8.713023158731566,2.940691047586779,3.5,0.8401974421676511,0.6,0.00023045201886459746,1.0000004461316387,0.00023045191605270652,199.02417054968615,0.0,2.1178250056621194e-08,0.06001916066046446,0.03943495756407794,7.771432467310193e-05,0.00015273769419149553,0.0006152344802387382,0.09269293840282462,0.09269293840282462,0.09269293840282462,0.09269304406847907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.3662433803,595.5737441840171,0.0,0.09269293840282462,0.09269293852574148,0.09269293852574148,0.37221183970862065,0.37221183970862065,0.5,9.996550647878962,0.0005389472317460786,0.0005389472317460786,1.3415046851150692e-11,7.014570542196452e-07,0.0005772979264406786,1.3415046851150692e-11,27533.373697607858,20890.281171783838,0.7587258067687803,1.022374440776064,0.6352691357689029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234888348098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.519423917845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842685258766,260.5842685258766,-12.565731474123368,244.78238574628293,276.3861513054695,127938.21937410466,127938.03662985041,0.18274425423364354,0.0,nan,276.3861513054695,3.236151305469548,270.0653981936337,-3.0846018063662655,263.7446450817964,-9.405354918203557,257.42389196995686,-15.726108030043122,251.10313885812022,-22.04686114187976,244.78238574628293,-28.36761425371705,1.0,1.0,26381.15544483698,26381.15544483698,275.5806684742064,2.4306684742064135,275.5806684742064,275.5806684742064,77337.44487350264,77337.22986858452,0.2150049181218492,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806684742064,2.4306684742064135,1.0,0.002,0.12949293602325224,0.0049086896885505975,0.00020001834237293046,0.001799981661746173,0.10000917118646523,0.10000917118646523,0.0,4.1191034957921424e-12,1.0,1.000001169458062,0.0005772979130256317,0.09269293852574148,0.0,1.0825366011376855e-07,0.13904498720599445,0.0,1600118.225109424,266.6334802405113,7.014436391727941e-07,1.0,1284436.8223657836,2598.4161013385983,,,,,,,,,,,,,,,,,2.0,16540.397281815498,1553.0938502519891,0.37221183970862065,6.17534620354742,2.940691047586779
3360.0,-30.123405180467216,5.003526769901396,35.06033830218594,24.096163815725617,4.991952826897119,-26.61186937973021,-40.12876593098042,1.480417026159822,-6.51650777592431,-6.516508475502807,40.12060756427655,42258.37544743484,25750.42072885034,25750.42072885034,68008.79617628518,77346.72871601452,77337.19119004656,25750.42072885034,103087.6119188969,103087.6119188969,103087.6119188969,130620.95957863746,126103.2096631376,4517.749915499857,0.0,91563.7935896193,56475.441478670946,38987.05790105372,27533.347659740557,66520.40556079427,20890.26302492702,1553.0923515270806,0.0,0.8785118238181951,2.7270788022967203,0.0014947054983599872,1.0,1.0,-6.515932725892128,334173.4971343675,1559740.054572316,4.667455881293786,1559740.054572316,4.667455881293786,0.7587258651977471,0.09269289958782298,4.028046144702076,101325.0,128399.03249997727,1.2671999259805307,1.0,0.0,4.028046144703932,1.284819054964732,1.2851151593924277,3.1351077251984285,0.0,16540.393082808456,0.0,0.0,22731.565205639316,2317.9745586555364,19321.82712116875,1970.2780379812425,0.85,0.8499998546679634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.911616776906,4632.441516551485,6.170852175570298,5.003526769901396,-3.709482066803385,8.71300883670478,2.940695879361222,3.5,0.8401988226746349,0.6,0.00023045191605270652,1.000000438816279,0.00023045181492669856,199.02417403129212,0.0,2.046205131801062e-08,0.057989453435242096,0.039434978026129254,7.771432006085596e-05,0.00015273759599185056,0.0006152340846860369,0.09269289944211404,0.09269289944211404,0.09269289944211404,0.0926930049048901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.32654952875,595.57375684464,0.0,0.09269289944211404,0.09269289958782298,0.09269289958782298,0.37221173648708683,0.37221173648708683,0.5,9.996553812243535,0.0005419866462830214,0.0005419866462830214,1.4210854715202004e-11,6.995784929131332e-07,0.0005757496106753024,1.4210854715202004e-11,27533.347659740557,20890.26302492702,0.7587258651977471,1.0223749480019426,0.6352693596976661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349140268282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51739421063,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58426948902905,260.58426948902905,-12.565730510970923,244.78238155966818,276.386157418389,127938.24533238033,127938.07960410682,0.165728273502118,0.0,nan,276.386157418389,3.236157418389041,270.0654022466462,-3.084597753353762,263.74464707490245,-9.405352925097532,257.4238919031563,-15.726108096843689,251.1031367314123,-22.046863268587686,244.78238155966818,-28.367618440331796,1.0,1.0,26381.15544483698,26381.15544483698,275.58067598490686,2.430675984906884,275.58067598490686,275.58067598490686,77337.40459914225,77337.19119004656,0.2134090956824366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58067598490686,2.430675984906884,1.0,0.002,0.1294928280601059,0.004908692322042385,0.00020001818053730477,0.0017999818233509746,0.10000909026865239,0.10000909026865239,0.0,3.8882794553551925e-12,1.0,1.000001166322122,0.0005757495964644477,0.09269289958782298,0.0,1.0796328809596068e-07,0.13867201827719275,0.0,1600118.2391563966,266.63349222407567,6.99564282058418e-07,1.0,1284436.7814542414,2598.416266916074,,,,,,,,,,,,,,,,,2.0,16540.393082808456,1553.0923515270806,0.37221173648708683,6.17534620354742,2.940695879361222
3361.0,-30.123409317222162,5.003523282536701,35.06033573166557,24.096163117233687,4.991961509848399,-26.611872234515697,-40.12876261314375,1.4804244263604593,-6.516494762026241,-6.516495461069865,40.12060243599432,42258.34377896056,25750.418412630028,25750.418412630028,68008.76219159059,77346.69073251727,77337.15461325561,25750.418412630028,103087.57302588563,103087.57302588563,103087.57302588563,130620.89348880394,126103.14413809318,4517.749350710758,0.0,91563.76079690135,56475.414977170716,38987.05091081181,27533.320462918295,66520.3713737301,20890.244106399605,1553.090773192207,0.0,0.8785119138026901,2.727080125115551,0.0014947054983599872,1.0,1.0,-6.515920135528177,334173.6688277789,1559739.8328959174,4.667452819868196,1559739.8328959174,4.667452819868196,0.758725927536944,0.09269286010178808,4.028046144702076,101325.0,128399.020418265,1.2671998067433012,1.0,0.0,4.028046144702402,1.284819020552784,1.2851151248426136,3.135107809167581,0.0,16540.388885065306,0.0,0.0,22731.55706454143,2317.973728494586,19321.8241726965,1970.2777373207466,0.85,0.8500000293792581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.915725678487,4632.441516551485,6.1708455443209775,5.003523282536701,-3.7094704715359024,8.712993754072603,2.940700705341666,3.5,0.8402002015261903,0.6,0.00023045181492669856,1.0000004309917514,0.00023045171560391,199.0241774508176,0.0,2.0126520206953665e-08,0.05703855826650669,0.03943499815264946,7.771434927175345e-05,0.00015273746565494512,0.0006152335596829674,0.09269285997356513,0.09269285997356513,0.09269285997356513,0.09269296516209394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.2865360644,595.573769605537,0.0,0.09269285997356513,0.09269286010178808,0.09269286010178808,0.3722116337464823,0.3722116337464823,0.5,9.99655696801313,0.0005439623783445313,0.0005439623783445313,-6.480149750132114e-12,6.99043596341653e-07,0.0005753255416607317,-6.480149750132114e-12,27533.320462918295,20890.244106399605,0.758725927536944,1.0223749625434033,0.6352692101122126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349392844969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51644331546,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427069035434,260.58427069035434,-12.565729309645633,244.78237749866216,276.38616388204605,127938.312530224,127938.10582007143,0.20671015254880762,0.0,nan,276.38616388204605,3.236163882046071,270.06540660537,-3.0845933946299624,263.7446493286938,-9.405350671306167,257.4238920520154,-15.726107947984588,251.10313477533882,-22.04686522466116,244.78237749866216,-28.36762250133782,1.0,1.0,26381.15544483698,26381.15544483698,275.5806847677497,2.4306847677497103,275.5806847677497,275.5806847677497,77337.37075444745,77337.15461325561,0.21614119183504954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806847677497,2.4306847677497103,1.0,0.002,0.12949272017625202,0.004908695144092168,0.00020001801924715684,0.0017999819850668627,0.10000900962357842,0.10000900962357842,0.0,4.3140196276381104e-12,1.0,1.0000011654633512,0.0005753255481408814,0.09269286010178808,0.0,1.0788373673324013e-07,0.13856983478828713,0.0,1600118.2544132909,266.63350523797374,6.990500764914032e-07,1.0,1284436.7370303767,2598.416446708662,,,,,,,,,,,,,,,,,2.0,16540.388885065306,1553.090773192207,0.3722116337464823,6.17534620354742,2.940700705341666
