time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3362.0,-30.123413303997303,5.003519800310256,35.06033317731744,24.096161091607087,4.991968650489694,-26.611875108550354,-40.12875929530708,1.4804304543432674,-6.516482484667392,-6.516483206309584,40.12059776179195,42258.312767675525,25750.417805486974,25750.417805486974,68008.7305731625,77346.65350598408,77337.12200936931,25750.417805486974,103087.53981485628,103087.53981485628,103087.53981485628,130620.83563433589,126103.08673753588,4517.7488968000125,0.0,91563.72807254692,56475.38842717391,38987.04405041446,27533.295819479605,66520.33986989406,20890.22698137484,1553.0893341791134,0.0,0.8785119979463241,2.7270813704127894,0.0014947054983599872,1.0,1.0,-6.515889237486363,334173.83049913164,1559739.6308468308,4.667449957159,1559739.6308468308,4.667449957159,0.7587259846529218,0.09269282180404864,4.028046144702076,101325.0,128399.01050792044,1.267199708935805,1.0,0.0,4.028046144701276,1.2848189925568383,1.2851150967125973,3.1351078774809453,0.0,16540.384688686303,0.0,0.0,22731.548940415425,2317.9729000642856,19321.81361705057,1970.2766609444175,0.85,0.8499998688033733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.919834532849,4632.441516551485,6.170839322718427,5.003519800310256,-3.7094594496224924,8.712979249932749,2.9407055312698187,3.5,0.8402015803628053,0.6,0.00023045171560391,1.000000415365979,0.0002304516198821473,199.0241807463669,0.0,1.9767636292540575e-08,0.05602148125305999,0.03943501792028575,7.771437848266026e-05,0.00015273733712124976,0.0006152330419433114,0.09269282168039195,0.09269282168039195,0.09269282168039195,0.09269293048310974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.2481953159,595.5737818447494,0.0,0.09269282168039195,0.09269282180404864,0.09269282180404864,0.37221153138629626,0.37221153138629626,0.5,9.996560232285205,0.000549545498927273,0.000549545498927273,-3.3935521059902385e-11,7.21642209100537e-07,0.0005939688232388107,-3.3935521059902385e-11,27533.295819479605,20890.22698137484,0.7587259846529218,1.0223749714174575,0.6352690447813075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349640917962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51542623844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427195997064,260.58427195997064,-12.565728040029342,244.78237355230974,276.386170367631,127938.35894700164,127938.14048583384,0.21846116781413843,0.0,nan,276.386170367631,3.2361703676310185,270.0654110045675,-3.084588995432455,263.74465164150337,-9.40534835849661,257.42389227843825,-15.726107721561732,251.103132915374,-22.046867084625973,244.78237355230974,-28.36762644769024,1.0,1.0,26381.15544483698,26381.15544483698,275.5806932505474,2.4306932505474492,275.5806932505474,275.5806932505474,77337.33324344046,77337.12200936931,0.21123407114646398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5806932505474,2.4306932505474492,1.0,0.002,0.12949260879660932,0.004908697840298879,0.00020001785224500529,0.001799982151601857,0.10000892612250264,0.10000892612250264,0.0,3.846862065004508e-12,1.0,1.0000012032247245,0.0005939688571743318,0.09269282180404864,0.0,1.1137965245680413e-07,0.14306011271410043,0.0,1600118.268839729,266.6335175153326,7.216761446215969e-07,1.0,1284436.6951996263,2598.4166160063824,,,,,,,,,,,,,,,,,2.0,16540.384688686303,1553.0893341791134,0.37221153138629626,6.17534620354742,2.9407055312698187
3363.0,-30.123417149052013,5.003516317420484,35.06033062446961,24.096157249901466,4.991973809501897,-26.611878053196527,-40.12875974932683,1.4804347136455014,-6.516470559310051,-6.516471274510559,40.120592696762714,42258.29808797202,25750.417888130025,25750.417888130025,68008.71597610204,77346.6172382438,77337.08284622557,25750.417888130025,103087.50073435559,103087.50073435559,103087.50073435559,130620.77048319859,126103.02206666066,4517.748416537929,0.0,91563.6954449209,56475.377351460695,38987.020103844676,27533.269748843,66520.28985268768,20890.208808196403,1553.0878350604296,0.0,0.8785120818261619,2.7270825832620753,0.0014947054983599872,1.0,1.0,-6.515882542919314,334173.9879090888,1559739.4119062377,4.667447103424941,1559739.4119062377,4.667447103424941,0.7587260430292428,0.09269278329158158,4.028046144702076,101325.0,128399.00354840877,1.267199640250765,1.0,0.0,4.028046144701819,1.284818972827975,1.2851150768561959,3.1351079256216687,0.0,16540.380495174002,0.0,0.0,22731.540840303154,2317.9720740827047,19321.8093325133,1970.2762240432057,0.85,0.849999983206401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.923939755598,4632.441516551485,6.170833271798908,5.003516317420484,-3.7094486744459605,8.712964991866444,2.940710352935736,3.5,0.8402029579816388,0.6,0.0002304516198821473,1.0000004006007122,0.00023045152756310123,199.0241839247673,0.0,1.9050945403002013e-08,0.0539903792721077,0.03943503697123116,7.771437448537703e-05,0.00015273724539677027,0.0006152326724728754,0.09269278314426328,0.09269278314426328,0.09269278314426328,0.09269289108602705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.2080944391,595.5737946371805,0.0,0.09269278314426328,0.09269278329158158,0.09269278329158158,0.37221142979554317,0.37221142979554317,0.5,9.996563469631202,0.0005530809600031716,0.0005530809600031716,-1.1999645721516572e-10,7.152004855015548e-07,0.0005887315912218583,-1.1999645721516572e-10,27533.269748843,20890.208808196403,0.7587260430292428,1.0223755207127112,0.6352693017657471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349879996976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51339513646,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842731181986,260.5842731181986,-12.565726881801368,244.78236970623067,276.3861765301668,127938.3821688785,127938.18287421066,0.19929466782824887,0.0,nan,276.3861765301668,3.2361765301668015,270.0654151653789,-3.0845848346210687,263.74465380059286,-9.40534619940712,257.4238924358049,-15.726107564195104,251.1031310710176,-22.046868928982377,244.78236970623067,-28.36763029376931,1.0,1.0,26381.15544483698,26381.15544483698,275.5807006515397,2.4307006515397234,275.5807006515397,275.5807006515397,77337.29311136108,77337.08284622557,0.21026513550896198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807006515397,2.4307006515397234,1.0,0.002,0.12949249839827723,0.004908700473089268,0.00020001768662581188,0.0017999823165528084,0.10000884331290594,0.10000884331290594,0.0,3.1786201275252335e-12,1.0,1.000001192617214,0.0005887317112183155,0.09269278329158158,0.0,1.1039755971757211e-07,0.14179867226545398,0.0,1600118.2828120552,266.6335294406899,7.1532048195877e-07,1.0,1284436.6544714822,2598.416780841661,,,,,,,,,,,,,,,,,2.0,16540.380495174002,1553.0878350604296,0.37221142979554317,6.17534620354742,2.940710352935736
3364.0,-30.12342093116806,5.003512841043222,35.06032806349752,24.096154351159953,4.9919799473654765,-26.61188084331528,-40.12875643149016,1.4804398595099764,-6.516458273508761,-6.5164589667934285,40.12058735657697,42258.2678991454,25750.41710193258,25750.41710193258,68008.68500107797,77346.58057988757,77337.04099948451,25750.41710193258,103087.45810141708,103087.45810141708,103087.45810141708,130620.70032090941,126102.95245796634,4517.747862943066,0.0,91563.66280041699,56475.351159180114,38987.012934707636,27533.24221949233,66520.25515419997,20890.189606363412,1553.0862578230294,0.0,0.87851216878938,2.72708383454998,0.0014947054983599872,1.0,1.0,-6.515888394683543,334174.150281191,1559739.18106993,4.667444144789436,1559739.18106993,4.667444144789436,0.7587261042426043,0.09269274428088978,4.028046144702076,101325.0,128398.98617746761,1.2671994688129051,1.0,0.0,4.028046144701639,1.2848189489444317,1.2851150528485287,3.135107983900297,0.0,16540.37630436794,0.0,0.0,22731.532736000783,2317.9712476738523,19321.79966375354,1970.2752381040968,0.85,0.8499998609047985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.928039863942,4632.441516551485,6.170827020245518,5.003512841043222,-3.7094376166099865,8.712950457653209,2.9407151685978383,3.5,0.8402043338850966,0.6,0.00023045152756310123,1.0000003940433888,0.00023045143675523615,199.02418705114135,0.0,1.8373722804985805e-08,0.05207113042932977,0.039435055344953965,7.771440369629332e-05,0.0001527371238668079,0.000615232182944579,0.09269274412475524,0.09269274412475524,0.09269274412475524,0.09269284865834564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.1671628653,595.5738076862478,0.0,0.09269274412475524,0.09269274428088978,0.09269274428088978,0.3722113287434641,0.3722113287434641,0.5,9.996566603289324,0.0005521419978435915,0.0005521419978435915,3.0127011996228248e-12,6.932846758900268e-07,0.0005705721098934191,3.0127011996228248e-12,27533.24221949233,20890.189606363412,0.7587261042426043,1.02237558835918,0.6352691793076697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350110577302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.511475887615,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842742799984,260.5842742799984,-12.56572572000158,244.7823659619628,276.38618259803434,127938.41861832597,127938.2187090307,0.19990929526908546,0.0,nan,276.38618259803434,3.236182598034361,270.06541927081963,-3.0845807291803453,263.7446559436059,-9.405344056394085,257.42389261639084,-15.726107383609133,251.10312928917688,-22.0468707108231,244.7823659619628,-28.36763403803718,1.0,1.0,26381.15544483698,26381.15544483698,275.5807081179831,2.4307081179831016,275.5807081179831,275.5807081179831,77337.25611166372,77337.04099948451,0.21511217921215575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807081179831,2.4307081179831016,1.0,0.002,0.12949239140441923,0.004908703160568098,0.00020001752641988057,0.0017999824763235822,0.10000876320994027,0.10000876320994027,0.0,2.7434625751721065e-12,1.0,1.0000011558357889,0.0005705721068807179,0.09269274428088978,0.0,1.0699227969978077e-07,0.13742480129690013,0.0,1600118.2971845528,266.6335417264912,6.932816631888272e-07,1.0,1284436.6124594475,2598.4169508731225,,,,,,,,,,,,,,,,,2.0,16540.37630436794,1553.0862578230294,0.3722113287434641,6.17534620354742,2.9407151685978383
3365.0,-30.123424569254272,5.003509368986233,35.06032550048633,24.096151627041422,4.991986266824084,-26.6118834856452,-40.12875307872889,1.480445183217216,-6.516446106626006,-6.516446787791087,40.1205821758058,42258.23824081722,25750.416585489358,25750.416585489358,68008.65482630658,77346.54390726176,77337.00107408462,25750.416585489358,103087.41765957398,103087.41765957398,103087.41765957398,130620.63313829938,126102.88583781093,4517.747300488448,0.0,91563.63015687527,56475.32549036882,38987.00518500716,27533.215478725397,66520.22066373256,20890.170964875033,1553.0847211036537,0.0,0.8785122544484607,2.7270850726093117,0.0014947054983599872,1.0,1.0,-6.515886185730551,334174.31095339515,1559738.9571255744,4.667441230523251,1559738.9571255744,4.667441230523251,0.7587261640768631,0.09269270556368539,4.028046144702076,101325.0,128398.97749199705,1.2671993830939754,1.0,0.0,4.0280461447039615,1.2848189242257568,1.2851150280074792,3.135108044216746,0.0,16540.37211469458,0.0,0.0,22731.52463193729,2317.970421289359,19321.798802777626,1970.2751503089871,0.85,0.8500001260641764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.932136700007,4632.441516551485,6.170820838187181,5.003509368986233,-3.7094266571536387,8.712936026139872,2.9407199804197317,3.5,0.8402057086913519,0.6,0.00023045143675523615,1.0000003790375185,0.00023045134940552855,199.02419005845758,0.0,1.8072961525281212e-08,0.05121877296264696,0.03943507341791549,7.771443321470283e-05,0.00015273700354053333,0.0006152316982647926,0.09269270541597492,0.09269270541597492,0.09269270541597492,0.09269280806157003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.1272690238,595.5738204056647,0.0,0.09269270541597492,0.09269270556368539,0.09269270556368539,0.372211227737417,0.372211227737417,0.5,9.99656968159902,0.0005494431613897177,0.0005494431613897177,-1.602984411874786e-11,6.81165090554714e-07,0.0005606020605455342,-1.602984411874786e-11,27533.215478725397,20890.170964875033,0.7587261640768631,1.0223756648387898,0.6352690628378628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350337383323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51062353015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427547432365,260.58427547432365,-12.56572452567633,244.78236232752423,276.38618862112344,127938.45769555969,127938.2521897923,0.20550576740539217,0.0,nan,276.38618862112344,3.2361886211234605,270.06542336240324,-3.08457663759674,263.74465810368474,-9.405341896315235,257.42389284496284,-15.726107155037141,251.10312758624355,-22.046872413756432,244.78236232752423,-28.36763767247575,1.0,1.0,26381.15544483698,26381.15544483698,275.58071567799277,2.4307156779927936,275.58071567799277,275.58071567799277,77337.21940130691,77337.00107408462,0.2183272222900996,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58071567799277,2.4307156779927936,1.0,0.002,0.12949228628082776,0.0049087058193277465,0.00020001736904983416,0.0017999826342075809,0.10000868452491708,0.10000868452491708,0.0,3.257415170931921e-12,1.0,1.000001135642006,0.0005606020765753783,0.09269270556368539,0.0,1.051226904114372e-07,0.1350234279945088,0.0,1600118.3114318314,266.63355389337397,6.811811203988327e-07,1.0,1284436.570887254,2598.417119124456,,,,,,,,,,,,,,,,,2.0,16540.37211469458,1553.0847211036537,0.372211227737417,6.17534620354742,2.9407199804197317
3366.0,-30.123428071311917,5.003505901533821,35.06032293710638,24.09614900769668,4.991992685736068,-26.61188599560676,-40.12875346289945,1.4804506100294657,-6.516433930167068,-6.516434602546892,40.120577039128634,42258.224766425206,25750.416033110436,25750.416033110436,68008.64079953564,77346.50726603312,77336.96182691681,25750.416033110436,103087.37786002725,103087.37786002725,103087.37786002725,130620.56678355683,126102.82006211176,4517.746721445075,0.0,91563.59753003724,56475.31599296476,38986.97948563609,27533.18892352959,66520.16840916568,20890.152457465574,1553.0831930524034,0.0,0.8785123399740755,2.7270863112652974,0.0014947054983599872,1.0,1.0,-6.51588126559534,334174.4717086887,1559738.7350856175,4.66743832079817,1559738.7350856175,4.66743832079817,0.7587262236672141,0.0926926668710496,4.028046144702076,101325.0,128398.96858382216,1.2671992951771247,1.0,0.0,4.028046144700377,1.2848188990175797,1.2851150026812583,3.1351081057276398,0.0,16540.367927780542,0.0,0.0,22731.51653202064,2317.9695953277255,19321.788851809033,1970.2741355925862,0.85,0.8499999911836718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.936229709982,4632.441516551485,6.170814653187278,5.003505901533821,-3.7094156942859224,8.712921595819743,2.9407247877509457,3.5,0.8402070822145559,0.6,0.00023045134940552855,1.0000003648652636,0.0002304512653218669,199.0241929533298,0.0,1.738470480681914e-08,0.04926825342252544,0.039435090802620296,7.771442983238455e-05,0.000152736919573144,0.0006152313600402737,0.09269266672720994,0.09269266672720994,0.09269266672720994,0.09269276798823972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.0877849682,595.5738329939788,0.0,0.09269266672720994,0.0926926668710496,0.0926926668710496,0.37221112657611904,0.37221112657611904,0.5,9.996572719138122,0.0005458288441104742,0.0005458288441104742,1.6143530956469476e-11,6.723798264829384e-07,0.0005533369515546838,1.6143530956469476e-11,27533.18892352959,20890.152457465574,0.7587262236672141,1.022376257095658,0.6352693593091164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350555552175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50867301061,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58427671666686,260.58427671666686,-12.565723283333114,244.78235880734542,276.38619462598774,127938.49797255233,127938.28420428098,0.21376827135318843,0.0,nan,276.38619462598774,3.236194625987764,270.06542746226023,-3.0845725377397457,263.744660298532,-9.405339701467994,257.4238931348019,-15.726106865198062,251.1031259710737,-22.046874028926283,244.78235880734542,-28.36764119265456,1.0,1.0,26381.15544483698,26381.15544483698,275.5807233227094,2.4307233227094116,275.5807233227094,275.5807233227094,77337.18276258121,77336.96182691681,0.2209356644016225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807233227094,2.4307233227094116,1.0,0.002,0.12949218252017952,0.0049087084730814095,0.00020001721378760695,0.0017999827898332642,0.10000860689380348,0.10000860689380348,0.0,3.6208709641716297e-12,1.0,1.0000011209268633,0.0005533369354111528,0.0926926668710496,0.0,1.0376031619563126e-07,0.13327354041272113,0.0,1600118.3256950257,266.6335660698329,6.723636829519819e-07,1.0,1284436.5292935807,2598.4172874627675,,,,,,,,,,,,,,,,,2.0,16540.367927780542,1553.0831930524034,0.37221112657611904,6.17534620354742,2.9407247877509457
3367.0,-30.12343143857277,5.003502451884672,35.06032038214974,24.096148798149102,4.992001806209421,-26.61188811409549,-40.12875004028899,1.480458480969114,-6.516421016806248,-6.516421701610398,40.12057215486714,42258.195949915666,25750.4138891347,25750.4138891347,68008.60983905036,77346.46949882605,77336.928321136,25750.4138891347,103087.3422102707,103087.3422102707,103087.3422102707,130620.50505476848,126102.7588889314,4517.746165837068,0.0,91563.56481957316,56475.29219306555,38986.96958500846,27533.162844497787,66520.13242950625,20890.13433792569,1553.0816704057129,0.0,0.8785124284157511,2.727087622381071,0.0014947054983599872,1.0,1.0,-6.515858124244971,334174.6419053899,1559738.5239587848,4.667435311864182,1559738.5239587848,4.667435311864182,0.7587262842234765,0.09269262812462771,4.028046144702076,101325.0,128398.9557226446,1.267199168247171,1.0,0.0,4.028046144703509,1.284818862368163,1.2851149659153571,3.135108195156498,0.0,16540.36374347035,0.0,0.0,22731.508411343046,2317.9687672490654,19321.78543079643,1970.2737867463845,0.85,0.8500001443439116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.940318973026,4632.441516551485,6.170808092331395,5.003502451884672,-3.7094041881593576,8.712906640044029,2.9407295906844446,3.5,0.8402084544812699,0.6,0.0002304512653218669,1.0000003508213273,0.00023045118447467645,199.0241957367764,0.0,1.673468290327953e-08,0.04742609134789419,0.0394351075373032,7.771445996577003e-05,0.00015273680535609686,0.0006152308999687374,0.09269262800627551,0.09269262800627551,0.09269262800627551,0.0926927310079366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.04926725215,595.5738452804276,0.0,0.09269262800627551,0.09269262812462771,0.09269262812462771,0.372211025156467,0.372211025156467,0.5,9.996575809420936,0.0005447274330663276,0.0005447274330663276,1.1425527191022411e-11,6.84804149386764e-07,0.0005635773654262266,1.1425527191022411e-11,27533.162844497787,20890.13433792569,0.7587262842234765,1.0223763446520722,0.6352692697161747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350765563659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.506830848535,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842782561488,260.5842782561488,-12.565721743851157,244.78235542849467,276.3862010838027,127938.56903408084,127938.3041375683,0.2648965125682822,0.0,nan,276.3862010838027,3.2362010838027118,270.06543195274185,-3.0845680472581307,263.7446628216811,-9.40533717831886,257.4238936906168,-15.72610630938317,251.10312455955574,-22.04687544044424,244.78235542849467,-28.36764457150531,1.0,1.0,26381.15544483698,26381.15544483698,275.5807323473427,2.430732347342712,275.5807323473427,275.5807323473427,77337.1498001302,77336.928321136,0.22147899419360328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807323473427,2.430732347342712,1.0,0.002,0.12949207683958738,0.004908711265676576,0.000200017055853978,0.001799982948358751,0.100008527926989,0.100008527926989,0.0,4.212729123875825e-12,1.0,1.0000011416685401,0.0005635773540006994,0.09269262812462771,0.0,1.0568053979663778e-07,0.13573994109646198,0.0,1600118.3408525346,266.63357898319373,6.84792723859573e-07,1.0,1284436.485257057,2598.4174656878076,,,,,,,,,,,,,,,,,2.0,16540.36374347035,1553.0816704057129,0.372211025156467,6.17534620354742,2.9407295906844446
3368.0,-30.123434673889676,5.003499007529448,35.06031784681093,24.09614698207008,4.99200910438148,-26.61189029606476,-40.12874661767853,1.480464725867042,-6.516408761496962,-6.516409475214721,40.12056761120135,42258.167737139695,25750.413261753398,25750.413261753398,68008.5809988931,77346.43261466964,77336.89740542936,25750.413261753398,103087.31066718276,103087.31066718276,103087.31066718276,130620.4494146023,126102.70369577332,4517.7457188289845,0.0,91563.53219765359,56475.26820655901,38986.95999010509,27533.138747419544,66520.09873752463,20890.11760568952,1553.080257848249,0.0,0.8785125119095274,2.7270888647226093,0.0014947054983599872,1.0,1.0,-6.5158221110586965,334174.80320386414,1559738.3275527642,4.667432471266369,1559738.3275527642,4.667432471266369,0.7587263405501626,0.09269259028166986,4.028046144702076,101325.0,128398.94547824343,1.2671990671427924,1.0,0.0,4.02804614470338,1.2848188333192652,1.2851149367558854,3.135108266039205,0.0,16540.359561743848,0.0,0.0,22731.50031264745,2317.967941411945,19321.774657785165,1970.2726882049594,0.85,0.8499999732545076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.944407885652,4632.441516551485,6.170801895441644,5.003499007529448,-3.709393191151699,8.712892198681146,2.940734393209508,3.5,0.840209826631288,0.6,0.00023045118447467645,1.000000337074629,0.0002304511067954551,199.02419841115542,0.0,1.6090547053548873e-08,0.04560061034975751,0.03943512362785025,7.771449009916722e-05,0.00015273669437550924,0.0006152304529338092,0.09269259016326037,0.09269259016326037,0.09269259016326037,0.09269269773833978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487978.0117362162,595.5738572627228,0.0,0.09269259016326037,0.09269259028166986,0.09269259028166986,0.3722109237705377,0.3722109237705377,0.5,9.996579036675472,0.0005488468732437468,0.0005488468732437468,5.60476109967567e-11,7.137177817639895e-07,0.0005873641560469878,5.60476109967567e-11,27533.138747419544,20890.11760568952,0.7587263405501626,1.0223764289232602,0.6352691673516933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350967491657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50500536754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842798850756,260.5842798850756,-12.565720114924375,244.78235217149987,276.3862075986514,127938.61510675887,127938.33481963784,0.28028712103599895,0.0,nan,276.3862075986514,3.236207598651447,270.06543651322124,-3.084563486778734,263.7446654277912,-9.405334572208801,257.42389434236,-15.726105657640005,251.1031232569299,-22.046876743070072,244.78235217149987,-28.36764782850011,1.0,1.0,26381.15544483698,26381.15544483698,275.58074099708233,2.430740997082353,275.58074099708233,275.58074099708233,77337.11244120887,77336.89740542936,0.21503577950352337,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58074099708233,2.430740997082353,1.0,0.002,0.12949196669849164,0.004908713951378997,0.00020001689075324096,0.0017999831129372947,0.10000844537662047,0.10000844537662047,0.0,3.690535724243382e-12,1.0,1.0000011898477617,0.0005873640999993768,0.09269259028166986,0.0,1.1014093347477817e-07,0.14146902887863227,0.0,1600118.3552620308,266.633591238503,7.136617341529927e-07,1.0,1284436.4435228626,2598.417634594844,,,,,,,,,,,,,,,,,2.0,16540.359561743848,1553.080257848249,0.3722109237705377,6.17534620354742,2.940734393209508
3369.0,-30.123437857004728,5.003495562858382,35.0603153145247,24.09614334991204,4.992014340752122,-26.611892637228973,-40.12874319506807,1.4804691209818577,-6.5163968506064975,-6.516397561284123,40.120562628981865,42258.13984156969,25750.413302266596,25750.413302266596,68008.55314383628,77346.39668640502,77336.85926951659,25750.413302266596,103087.27257178318,103087.27257178318,103087.27257178318,130620.38556644216,126102.64032059959,4517.7452458425705,0.0,91563.49967331615,56475.24370338206,38986.95107770454,27533.11299465897,66520.06407236352,20890.099661631655,1553.0787740205496,0.0,0.8785125953778479,2.727090075719201,0.0014947054983599872,1.0,1.0,-6.515812674357846,334174.9603791313,1559738.1121905781,4.667429631534958,1559738.1121905781,4.667429631534958,0.7587263984891224,0.09269255210036559,4.028046144702076,101325.0,128398.93356355945,1.267198949554004,1.0,0.0,4.028046144701123,1.2848188129177684,1.2851149162498778,3.1351083158212445,0.0,16540.35538254838,0.0,0.0,22731.49223817753,2317.967118045156,19321.765744143242,1970.271779266441,0.85,0.8499998830561747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.948493260208,4632.441516551485,6.1707958638493805,5.003495562858382,-3.7093824327978613,8.712877995656243,2.940739191582156,3.5,0.8402111975949017,0.6,0.0002304511067954551,1.0000003316359378,0.00023045103036961154,199.02420104238345,0.0,1.5460044761431786e-08,0.04381376685389768,0.03943513908789501,7.77145202325747e-05,0.0001527365865628804,0.0006152300186595652,0.09269255196072018,0.09269255196072018,0.09269255196072018,0.09269265914693717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.97214015486,595.5738698950469,0.0,0.09269255196072018,0.09269255210036559,0.09269255210036559,0.37221082299020936,0.37221082299020936,0.5,9.996582252374136,0.0005517595966466615,0.0005517595966466615,2.177102942368947e-11,7.106776251930569e-07,0.0005848869262763401,2.177102942368947e-11,27533.11299465897,20890.099661631655,0.7587263984891224,1.0223765429608354,0.635269079049584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351161507239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50321852404,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842814044936,260.5842814044936,-12.565718595506382,244.78234900447848,276.38621380450803,127938.63636051785,127938.37491644402,0.26144407381857526,0.0,nan,276.38621380450803,3.236213804508054,270.0654408445033,-3.084559155496663,263.74466788449683,-9.405332115503143,257.4238949244905,-15.726105075509452,251.10312196448447,-22.046878035515505,244.78234900447848,-28.3676509955215,1.0,1.0,26381.15544483698,26381.15544483698,275.5807484990471,2.4307484990471266,275.5807484990471,275.5807484990471,77337.07269670058,77336.85926951659,0.21342718398955185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807484990471,2.4307484990471266,1.0,0.002,0.1294918570219825,0.004908716579608819,0.00020001672624162342,0.0017999832774086028,0.10000836312081171,0.10000836312081171,0.0,3.650226388512978e-12,1.0,1.0000011848304144,0.0005848869045053107,0.09269255210036559,0.0,1.0967638169263168e-07,0.14087233717949252,0.0,1600118.3692221702,266.6336031493935,7.106558541636332e-07,1.0,1284436.402855517,2598.417799184143,,,,,,,,,,,,,,,,,2.0,16540.35538254838,1553.0787740205496,0.37221082299020936,6.17534620354742,2.940739191582156
3370.0,-30.12344090639224,5.003492125039677,35.06031277508686,24.09614062579351,4.992020563914893,-26.611894759362222,-40.128743544314034,1.4804744168894801,-6.516384580003205,-6.516385271121249,40.120557357986144,42258.12807095494,25750.412475194484,25750.412475194484,68008.54054614942,77346.36037878612,77336.81824877618,25750.412475194484,103087.23072397066,103087.23072397066,103087.23072397066,130620.3164407702,126102.57173820821,4517.744702561999,0.0,91563.46711784066,56475.23564815188,38986.92385520975,27533.085716799542,66520.0095720093,20890.080641267054,1553.0772088844312,0.0,0.8785126819817264,2.727091325176053,0.0014947054983599872,1.0,1.0,-6.515816470586401,334175.12251791847,1559737.8843457166,4.667426685126998,1559737.8843457166,4.667426685126998,0.75872645936379,0.09269251337976711,4.028046144702076,101325.0,128398.92493376495,1.2671988643845542,1.0,0.0,4.028046144700528,1.2848187882994562,1.2851148915276935,3.13510837589281,0.0,16540.351204290844,0.0,0.0,22731.484155977294,2317.9662938900947,19321.764911623548,1970.271694373058,0.85,0.85000014865034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.952573663393,4632.441516551485,6.17078963171356,5.003492125039677,-3.709371391373968,8.712863516413645,2.9407439841189342,3.5,0.8402125668911241,0.6,0.00023045103036961154,1.0000003177034071,0.0002304509571545573,199.0242035630696,0.0,1.521059245601489e-08,0.043106819020346195,0.03943515429848747,7.771451715773684e-05,0.00015273651321187469,0.0006152297231983295,0.09269251323819933,0.09269251323819933,0.09269251323819933,0.09269261734078284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.9315917159,595.5738828229117,0.0,0.09269251323819933,0.09269251337976711,0.09269251337976711,0.37221072267876393,0.37221072267876393,0.5,9.996585375963079,0.0005507368569510618,0.0005507368569510618,-1.4722445484949276e-11,6.911180321367283e-07,0.0005688005348361003,-1.4722445484949276e-11,27533.085716799542,20890.080641267054,0.75872645936379,1.0223771912198654,0.6352694225819321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351352392384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50251157621,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842829361787,260.5842829361787,-12.565717063821296,244.78234594314088,276.3862199292161,127938.6711992309,127938.40764435199,0.2635548789062679,0.0,nan,276.3862199292161,3.2362199292161336,270.0654451320017,-3.0845548679982926,263.7446703347864,-9.405329665213571,257.4238955375711,-15.72610446242885,251.103120740356,-22.046879259643987,244.78234594314088,-28.367654056859095,1.0,1.0,26381.15544483698,26381.15544483698,275.58075604349676,2.4307560434967854,275.58075604349676,275.58075604349676,77337.03604188723,77336.81824877618,0.21779311104910448,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58075604349676,2.4307560434967854,1.0,0.002,0.12949175036227295,0.0049087192649031825,0.00020001656654449818,0.0017999834375640377,0.10000828327224909,0.10000828327224909,0.0,4.108535994057361e-12,1.0,1.000001152248251,0.0005688005495585458,0.09269251337976711,0.0,1.0665987860890959e-07,0.13699782633488305,0.0,1600118.3835804323,266.6336154199968,6.911327545822132e-07,1.0,1284436.3609039327,2598.4179689710654,,,,,,,,,,,,,,,,,2.0,16540.351204290844,1553.0772088844312,0.37221072267876393,6.17534620354742,2.9407439841189342
3371.0,-30.123443829167133,5.003488704560094,35.06031024195386,24.096140346396737,4.992029569014758,-26.61189648934799,-40.12874005185438,1.4804822284407666,-6.516371712586135,-6.516372412107304,40.12055246051071,42258.10092251814,25750.41038889907,25750.41038889907,68008.51131141721,77346.32290607986,77336.78424509933,25750.41038889907,103087.1946339984,103087.1946339984,103087.1946339984,130620.25421901385,126102.51002725684,4517.744191757004,0.0,91563.43447549752,56475.213292203945,38986.91242588175,27533.059585015446,66519.9720108972,20890.062481783916,1553.0756846029233,0.0,0.8785127702465922,2.727092632087428,0.0014947054983599872,1.0,1.0,-6.51579669562517,334175.2921619877,1559737.6726462622,4.667423682209866,1559737.6726462622,4.667423682209866,0.7587265199234557,0.09269247492973991,4.028046144702076,101325.0,128398.9121282635,1.267198738004081,1.0,0.0,4.02804614470186,1.284818751905441,1.285114855031218,3.1351084646984733,0.0,16540.347028606215,0.0,0.0,22731.476052211357,2317.9654675359434,19321.757057450362,1970.2708934702844,0.85,0.8500001061554782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.956650935858,4632.441516551485,6.170783102461437,5.003488704560094,-3.7093599174755925,8.712848622035686,2.940748772981722,3.5,0.8402139351376349,0.6,0.0002304509571545573,1.000000304512158,0.0002304508869794604,199.02420597909526,0.0,1.4571567859935073e-08,0.041295823315056,0.03943516887005533,7.771454790612129e-05,0.000152736409248436,0.0006152293044288011,0.09269247481146724,0.09269247481146724,0.09269247481146724,0.09269258010097206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.8926811455,595.5738952364691,0.0,0.09269247481146724,0.09269247492973991,0.09269247492973991,0.3722106224037344,0.3722106224037344,0.5,9.996588534477882,0.0005510967898771924,0.0005510967898771924,-5.229594535194337e-12,6.995211947469215e-07,0.0005757164821602601,-5.229594535194337e-12,27533.059585015446,20890.062481783916,0.7587265199234557,1.022377329026479,0.6352693731680387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351535258156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5007005805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842847423143,260.5842847423143,-12.565715257685667,244.78234301543145,276.3862264691969,127938.7382690124,127938.42748983875,0.3107791736499979,0.0,nan,276.3862264691969,3.236226469196936,270.06544977844453,-3.084550221555446,263.7446730876898,-9.405326912310159,257.42389639693823,-15.726103603061745,251.10311970618483,-22.04688029381515,244.78234301543145,-28.367656984568526,1.0,1.0,26381.15544483698,26381.15544483698,275.5807649686056,2.430764968605615,275.5807649686056,275.5807649686056,77337.0031853654,77336.78424509933,0.21894026607333217,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807649686056,2.430764968605615,1.0,0.002,0.12949164240522568,0.004908722057587232,0.0002000164050773319,0.0017999835989318637,0.10000820253866595,0.10000820253866595,0.0,4.009195753162942e-12,1.0,1.0000011662563313,0.0005757164873898546,0.09269247492973991,0.0,1.0795670209964076e-07,0.13866350884145642,0.0,1600118.3986783007,266.63362828741384,6.995264243414567e-07,1.0,1284436.3170104458,2598.418146617239,,,,,,,,,,,,,,,,,2.0,16540.347028606215,1553.0756846029233,0.3722106224037344,6.17534620354742,2.940748772981722
3372.0,-30.12344662817951,5.003485278678074,35.06030772098176,24.096136714238696,4.992034725602844,-26.61189849280151,-40.128732822462894,1.4804865902264015,-6.516360079205242,-6.516360789818887,40.12054774575031,42258.05878844414,25750.41105130448,25750.41105130448,68008.46983974862,77346.2872122582,77336.74894062763,25750.41105130448,103087.1599919321,103087.1599919321,103087.1599919321,130620.19521110872,126102.4514539977,4517.743757111016,0.0,91563.40199772602,56475.174343226114,38986.919616111,27533.03521917662,66519.95483528762,20890.04551915399,1553.074273600032,0.0,0.8785128511184122,2.7270938132579987,0.0014947054983599872,1.0,1.0,-6.515775927767038,334175.4454902738,1559737.46884632,4.667420930816762,1559737.46884632,4.667420930816762,0.7587265752888799,0.09269243746916314,4.028046144702076,101325.0,128398.89603787252,1.2671985792042686,1.0,0.0,4.0280461447013725,1.2848187316443764,1.285114834675317,3.1351085141378485,0.0,16540.34285535641,0.0,0.0,22731.467989301866,2317.96464534799,19321.743684335044,1970.2695297920336,0.85,0.8499998193441997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.960727780762,4632.441516551485,6.1707772325475245,5.003485278678074,-3.7093493805492477,8.712834659227322,2.9407535613454474,3.5,0.8402153032415564,0.6,0.0002304508869794604,1.0000002916178414,0.00023045081977588977,199.02420829281627,0.0,1.3966542936122167e-08,0.039581182680970224,0.03943518283659827,7.771461155531417e-05,0.00015273627542414624,0.0006152287653783866,0.09269243733548271,0.09269243733548271,0.09269243733548271,0.0926925445679905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.85437219247,595.5739074633492,0.0,0.09269243733548271,0.09269243746916314,0.09269243746916314,0.37221052232762225,0.37221052232762225,0.5,9.996591751475421,0.0005536597144555344,0.0005536597144555344,-1.2391865311656147e-11,7.106136195034196e-07,0.0005848620518236203,-1.2391865311656147e-11,27533.03521917662,20890.04551915399,0.7587265752888799,1.0223769695596874,0.6352689037910624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351710531225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49898593987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842864343867,260.5842864343867,-12.565713565613294,244.78234018344602,276.3862326853274,127938.75744084104,127938.4662883662,0.29115247482893086,0.0,nan,276.3862326853274,3.2362326853274226,270.0654541849513,-3.0845458150486706,263.74467568457374,-9.405324315426242,257.4238971841992,-15.7261028158008,251.10311868382254,-22.046881316177434,244.78234018344602,-28.367659816553953,1.0,1.0,26381.15544483698,26381.15544483698,275.5807725064993,2.430772506499295,275.5807725064993,275.5807725064993,77336.96331260492,77336.74894062763,0.21437197728664614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807725064993,2.430772506499295,1.0,0.002,0.1294915327334598,0.004908724631211384,0.00020001624045313553,0.0017999837629422677,0.10000812022656776,0.10000812022656776,0.0,3.395403316147627e-12,1.0,1.0000011847804493,0.0005848620642154856,0.09269243746916314,0.0,1.0967162023905235e-07,0.1408662076295305,0.0,1600118.4123332386,266.63363992079474,7.106260113687313e-07,1.0,1284436.2773385036,2598.418307177993,,,,,,,,,,,,,,,,,2.0,16540.34285535641,1553.074273600032,0.37221052232762225,6.17534620354742,2.9407535613454474
3373.0,-30.123449382214577,5.003481860051241,35.06030519259265,24.096134025044762,4.992040971435367,-26.611900346850444,-40.12873313678426,1.4804919360715352,-6.516347803478766,-6.516348494157759,40.120542489672395,42258.04811693667,25750.410172116128,25750.410172116128,68008.4582890528,77346.2510689884,77336.70809458465,25750.410172116128,103087.11826670078,103087.11826670078,103087.11826670078,130620.12624140213,126102.38301906563,4517.743222336498,0.0,91563.36949644407,56475.16730133915,38986.89132789435,27533.00797470135,66519.8993025957,20890.02652376315,1553.0727098025784,0.0,0.8785129376955115,2.727095063284857,0.0014947054983599872,1.0,1.0,-6.515780062564488,334175.6077023364,1559737.2416454502,4.667417985320972,1559737.2416454502,4.667417985320972,0.7587266361509759,0.09269239893973692,4.028046144702076,101325.0,128398.88729672585,1.2671984929358584,1.0,0.0,4.0280461447016265,1.2848187067733974,1.2851148097122571,3.1351085748259577,0.0,16540.338684488554,0.0,0.0,22731.45992055568,2317.9638225648596,19321.742801951852,1970.2694398139888,0.85,0.8500000822419471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.9647983817495,4632.441516551485,6.170771002454175,5.003481860051241,-3.7093383365235897,8.71282019657483,2.9407583423786376,3.5,0.8402166692510393,0.6,0.00023045081977588977,1.000000286931841,0.00023045075365223076,199.02421056935816,0.0,1.3375137441771805e-08,0.0379051395099813,0.03943519621173571,7.7714608787957e-05,0.00015273621098793277,0.0006152285058263454,0.09269239879664988,0.09269239879664988,0.09269239879664988,0.09269250285800097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.8139061972,595.5739203651319,0.0,0.09269239879664988,0.09269239893973692,0.09269239893973692,0.37221042267521287,0.37221042267521287,0.5,9.99659487292688,0.0005521812014990246,0.0005521812014990246,-6.536993168992922e-12,6.906789735694474e-07,0.0005684315932512618,-6.536993168992922e-12,27533.00797470135,20890.02652376315,0.7587266361509759,1.022377649426162,0.635269273705706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351878382498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.497309896695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58428813624533,260.58428813624533,-12.565711863754643,244.78233744744995,276.3862388250406,127938.79107265906,127938.49823620262,0.2928364564571132,0.0,nan,276.3862388250406,3.2362388250406298,270.0654585495235,-3.084541450476479,263.74467827400395,-9.405321725996032,257.4238979984859,-15.72610200151405,251.10311772296814,-22.04688227703184,244.78233744744995,-28.36766255255003,1.0,1.0,26381.15544483698,26381.15544483698,275.580780076658,2.4307800766580385,275.580780076658,275.580780076658,77336.92669068734,77336.70809458465,0.218596102684387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580780076658,2.4307800766580385,1.0,0.002,0.12949142614241085,0.0049087273167355856,0.00020001608086431895,0.0017999839228089653,0.10000804043215947,0.10000804043215947,0.0,3.673284332955662e-12,1.0,1.0000011515012968,0.000568431599788255,0.09269239893973692,0.0,1.0659059384659008e-07,0.13690882108595304,0.0,1600118.4266969042,266.6336521965212,6.906855105626164e-07,1.0,1284436.235367994,2598.41847704153,,,,,,,,,,,,,,,,,2.0,16540.338684488554,1553.0727098025784,0.37221042267521287,6.17534620354742,2.9407583423786376
3374.0,-30.123452009141158,5.003478458839716,35.06030267092256,24.09613385042178,4.992050027089551,-26.611901805517384,-40.128729574475415,1.4804998227072306,-6.51633494846817,-6.5163356484213715,40.120537626249615,42258.02207126348,25750.408076935,25750.408076935,68008.43014819847,77346.21373491602,77336.6744826847,25750.408076935,103087.0825596197,103087.0825596197,103087.0825596197,130620.06451463624,126102.32179217301,4517.7427224632265,0.0,91563.336893607,56475.14594889309,38986.8788274599,27532.981955016545,66519.86078247645,20890.00844524469,1553.071190962865,0.0,0.8785130257585907,2.7270963688348107,0.0014947054983599872,1.0,1.0,-6.5157595700815705,334175.7771712348,1559737.0314199973,4.667414989270074,1559737.0314199973,4.667414989270074,0.7587266965625024,0.0926923606898048,4.028046144702076,101325.0,128398.87437987223,1.2671983654564247,1.0,0.0,4.028046144702693,1.2848186700134716,1.2851147728588983,3.1351086645244974,0.0,16540.33451442845,0.0,0.0,22731.451826597495,2317.962997210821,19321.730379321667,1970.268173058248,0.85,0.8499998384051212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.968865982161,4632.441516551485,6.1707644854125485,5.003478458839716,-3.7093268741235574,8.712805332963274,2.9407631198906734,3.5,0.8402180342544782,0.6,0.00023045075365223076,1.0000002736889237,0.00023045069058042926,199.0242127408296,0.0,1.3160209034695549e-08,0.03729603240432718,0.039435209371944745,7.771464015134355e-05,0.0001527361135008872,0.0006152281131440273,0.09269236058018353,0.09269236058018353,0.09269236058018353,0.09269246587512892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.77515116165,595.5739327297815,0.0,0.09269236058018353,0.0926923606898048,0.0926923606898048,0.37221032300930956,0.37221032300930956,0.5,9.99659803333742,0.0005523294202021134,0.0005523294202021134,-1.3130829756846651e-11,6.999532047302637e-07,0.0005760783398045533,-1.3130829756846651e-11,27532.981955016545,20890.00844524469,0.7587266965625024,1.022377818417115,0.6352692500281908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352043536575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49670078959,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58429011310545,260.58429011310545,-12.565709886894524,244.78233483749048,276.3862453887208,127938.8572960983,127938.51714063893,0.34015545939675157,0.0,nan,276.3862453887208,3.2362453887208176,270.065463278475,-3.0845367215249553,263.7446811682278,-9.40531883177215,257.4238990579821,-15.726100942017865,251.10311694773645,-22.046883052263524,244.78233483749048,-28.367665162509496,1.0,1.0,26381.15544483698,26381.15544483698,275.5807890338142,2.4307890338142215,275.5807890338142,275.5807890338142,77336.89409377066,77336.6744826847,0.2196110859658802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807890338142,2.4307890338142215,1.0,0.002,0.12949131811867703,0.0049087301107377385,0.00020001591928865776,0.0017999840855505067,0.10000795964432888,0.10000795964432888,0.0,4.839164225584058e-12,1.0,1.0000011669896194,0.000576078352935383,0.0926923606898048,0.0,1.0802445661976345e-07,0.1387505216516931,0.0,1600118.4417814869,266.6336650515318,6.999663355600205e-07,1.0,1284436.1915198767,2598.4186545041675,,,,,,,,,,,,,,,,,2.0,16540.33451442845,1553.071190962865,0.37221032300930956,6.17534620354742,2.9407631198906734
