time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3375.0,-30.123454517204053,5.0034750623628375,35.060300167800676,24.096132104191952,4.992057285655629,-26.611903336918978,-40.12872608201576,1.4805061046932442,-6.516322759737363,-6.516323486158982,40.12053311829417,42257.996578692015,25750.40751682669,25750.40751682669,68008.40409551871,77346.17726651496,77336.64365361608,25750.40751682669,103087.05117044276,103087.05117044276,103087.05117044276,130620.00917281293,126102.2668429946,4517.742329818332,0.0,91563.3043774014,56475.124376176085,38986.86666802812,27532.95800237017,66519.82467039829,20889.991814479017,1553.0697865283855,0.0,0.8785131087687865,2.7270976046897117,0.0014947054983599872,1.0,1.0,-6.515725609556512,334175.93762365036,1559736.836557327,4.667412165126939,1559736.836557327,4.667412165126939,0.7587267525952244,0.09269232341336278,4.028046144702076,101325.0,128398.86407979496,1.2671982638025656,1.0,0.0,4.02804614470373,1.2848186407543645,1.285114743512008,3.1351087359201615,0.0,16540.330346822946,0.0,0.0,22731.443754146378,2317.9621740498924,19321.72406290962,1970.2675289634708,0.85,0.849999862388204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.972933201825,4632.441516551485,6.170758336807375,5.0034750623628375,-3.709315927753187,8.712790990116025,2.940767896958615,3.5,0.8402193991310328,0.6,0.00023045069058042926,1.0000002613050027,0.00023045063036252668,199.02421481404602,0.0,1.2552815639270041e-08,0.0355746795216913,0.039435221924760386,7.771467089977418e-05,0.00015273601968065508,0.000615227735231803,0.09269232330249272,0.09269232330249272,0.09269232330249272,0.0926924328182242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.7375079164,595.5739447503192,0.0,0.09269232330249272,0.09269232341336278,0.09269232341336278,0.3722102235185466,0.3722102235185466,0.5,9.996601319686006,0.0005570540661778978,0.0005570540661778978,1.1937117960769683e-12,7.264216037583537e-07,0.0005978766024554716,1.1937117960769683e-12,27532.95800237017,20889.991814479017,0.7587267525952244,1.0223779817895828,0.6352692116685189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235220106821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49497943671,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58429216240046,260.58429216240046,-12.565707837599518,244.78233233484494,276.3862519899567,127938.89911139601,127938.54649218301,0.3526192129885007,0.0,nan,276.3862519899567,3.2362519899567133,270.0654680589337,-3.0845319410663024,263.74468412791134,-9.405315872088636,257.42390019688895,-15.726099803111026,251.10311626586707,-22.046883734132905,244.78233233484494,-28.36766766515504,1.0,1.0,26381.15544483698,26381.15544483698,275.5807976294438,2.4307976294438163,275.5807976294438,275.5807976294438,77336.85717733615,77336.64365361608,0.21352372007095255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5807976294438,2.4307976294438163,1.0,0.002,0.1294912060070537,0.004908732792455153,0.000200015751117755,0.0017999842529692774,0.1000078755588775,0.1000078755588775,0.0,4.087032361849152e-12,1.0,1.0000012111412475,0.0005978766012617598,0.09269232341336278,0.0,1.1211196348296259e-07,0.14400065874552223,0.0,1600118.4561094604,266.6336772402626,7.264204100465577e-07,1.0,1284436.1500046845,2598.4188225249777,,,,,,,,,,,,,,,,,2.0,16540.330346822946,1553.0697865283855,0.3722102235185466,6.17534620354742,2.940767896958615
3376.0,-30.123456908034708,5.003471675184481,35.06029767305406,24.096130427811318,4.992064582645716,-26.611904758968574,-40.12872251970691,1.4805124328647856,-6.516310341703104,-6.516311077982519,40.12052835364706,42257.971521910345,25750.406397325645,25750.406397325645,68008.377919236,77346.14084497032,77336.6098693437,25750.406397325645,103087.01626666934,103087.01626666934,103087.01626666934,130619.94896475584,126102.20702688393,4517.741937871907,0.0,91563.27187670323,56475.10320786783,38986.85407648378,27532.932698086508,66519.7867745703,20889.974225961545,1553.0683118233967,0.0,0.8785131940866194,2.7270988657602526,0.0014947054983599872,1.0,1.0,-6.515705088119489,334176.1013203536,1559736.6306002561,4.667409262474561,1559736.6306002561,4.667409262474561,0.7587268110895198,0.09269228579883887,4.028046144702076,101325.0,128398.85372404162,1.2671981615992265,1.0,0.0,4.028046144701092,1.2848186112732933,1.2851147139467693,3.1351088078574474,0.0,16540.32618151111,0.0,0.0,22731.435685545126,2317.9613512815413,19321.717700177534,1970.2668801453642,0.85,0.8499998841896368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.976996808552,4632.441516551485,6.1707520595055465,5.003471675184481,-3.7093047954208638,8.712776470605345,2.9407726697861567,3.5,0.8402207627960447,0.6,0.00023045063036252668,1.0000002490910451,0.0002304505729593526,199.0242167903558,0.0,1.1984820778206339e-08,0.033964982085436767,0.03943523390958117,7.771470226318415e-05,0.00015273592809934253,0.0006152273663380502,0.09269228568652095,0.09269228568652095,0.09269228568652095,0.09269239666779674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.6984107643,595.5739572310767,0.0,0.09269228568652095,0.09269228579883887,0.09269228579883887,0.3722101247029466,0.3722101247029466,0.5,9.996604650134087,0.000562367776751671,0.000562367776751671,1.318767317570746e-11,7.362793894571951e-07,0.0006059898630041971,1.318767317570746e-11,27532.932698086508,20889.974225961545,0.7587268110895198,1.0223781707194943,0.6352691968950366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352351471828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49336973928,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842942851102,260.5842942851102,-12.56570571488976,244.78232994059988,276.3862586296211,127938.94072394389,127938.5754722223,0.3652517215853402,0.0,nan,276.3862586296211,3.2362586296211475,270.0654728918157,-3.084527108184261,263.74468715401196,-9.405312845988021,257.42390141620854,-15.72609858379144,251.10311567840407,-22.04688432159591,244.78232994059988,-28.367670059400098,1.0,1.0,26381.15544483698,26381.15544483698,275.5808061290982,2.4308061290982437,275.5808061290982,275.5808061290982,77336.8208528301,77336.6098693437,0.2109834864095319,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5808061290982,2.4308061290982437,1.0,0.002,0.12949109237420742,0.004908735528042128,0.00020001558069821304,0.001799984423643331,0.10000779034910652,0.10000779034910652,0.0,4.3415440513505654e-12,1.0,1.0000012275744414,0.0006059898498165239,0.09269228579883887,0.0,1.1363329978628546e-07,0.1459547132769313,0.0,1600118.470682532,266.6336896582969,7.362662017840194e-07,1.0,1284436.1076500812,2598.41899394307,,,,,,,,,,,,,,,,,2.0,16540.32618151111,1553.0683118233967,0.3722101247029466,6.17534620354742,2.9407726697861567
3377.0,-30.123459184252845,5.00346828620035,35.060295179874686,24.096126795653277,4.992069700123649,-26.611906295815203,-40.128718957398064,1.4805168116868408,-6.516298552528838,-6.516299281565151,40.12052340981969,42257.94702578198,25750.406620703583,25750.406620703583,68008.35364648556,77346.1054549521,77336.57161437185,25750.406620703583,103086.97823507542,103086.97823507542,103086.97823507542,130619.885385085,126102.1438425264,4517.741542558588,0.0,91563.23947575175,56475.08167220228,38986.84200394385,27532.907150009578,66519.74915395342,20889.956423375417,1553.0668402769213,0.0,0.8785132767722328,2.7271000648731425,0.0014947054983599872,1.0,1.0,-6.515699242690175,334176.25694595865,1559736.4168975456,4.667406449374943,1559736.4168975456,4.667406449374943,0.7587268685271453,0.09269224842080481,4.028046144702076,101325.0,128398.84659750167,1.2671980912657457,1.0,0.0,4.028046144701949,1.2848185909061558,1.2851146935011815,3.1351088575556636,0.0,16540.322018464234,0.0,0.0,22731.427641706916,2317.9605310383176,19321.717790120045,1970.2668893169478,0.85,0.8500001889309037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.981057981253,4632.441516551485,6.17074610761851,5.00346828620035,-3.709294127771227,8.712762413971577,2.940777439757957,3.5,0.8402221256451305,0.6,0.0002304505729593526,1.0000002371500274,0.00023045051830800588,199.0242186719246,0.0,1.1424621765008515e-08,0.03237737808203413,0.03943524533420293,7.771473362660594e-05,0.00015273583933274665,0.0006152270087821058,0.092692248286858,0.092692248286858,0.092692248286858,0.09269235832216301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.65858875035,595.5739699387648,0.0,0.092692248286858,0.09269224842080481,0.09269224842080481,0.37221002663559355,0.37221002663559355,0.5,9.996607951209919,0.0005656490878322984,0.0005656490878322984,-8.469669410260394e-12,7.290362873391132e-07,0.0006000388749498597,-8.469669410260394e-12,27532.907150009578,20889.956423375417,0.7587268685271453,1.0223783840357983,0.6352691879216218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352494845259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49178213527,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842962801693,260.5842962801693,-12.565703719830651,244.7823276350301,276.38626492531,127938.9566795388,127938.61339253497,0.34328700382532784,0.0,nan,276.38626492531,3.2362649253100244,270.0654774672517,-3.084522532748281,263.7446900091971,-9.405309990802891,257.42390255114157,-15.726097448858411,251.1031150930857,-22.046884906914272,244.7823276350301,-28.367672364969877,1.0,1.0,26381.15544483698,26381.15544483698,275.58081349977573,2.430813499775752,275.58081349977573,275.58081349977573,77336.78157696646,77336.57161437185,0.20996259461389855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58081349977573,2.430813499775752,1.0,0.002,0.12949097985674074,0.004908738144830111,0.0002000154117500055,0.001799984591798386,0.10000770587500275,0.10000770587500275,0.0,3.5483916152601047e-12,1.0,1.000001215521102,0.0006000388834195292,0.09269224842080481,0.0,1.1251735860313549e-07,0.14452135359662352,0.0,1600118.484493929,266.63370144747114,7.290447570085234e-07,1.0,1284436.0673837946,2598.419156909327,,,,,,,,,,,,,,,,,2.0,16540.322018464234,1553.0668402769213,0.37221002663559355,6.17534620354742,2.940777439757957
3378.0,-30.12346134687551,5.003464915378631,35.06029268515365,24.09612634163352,4.992078352781344,-26.61190737691076,-40.128715395089216,1.4805243820425222,-6.5162856834282366,-6.516286406312695,40.12051837837593,42257.922739517766,25750.40442868787,25750.40442868787,68008.32716820564,77346.06855532921,77336.53547022991,25750.40442868787,103086.93989891777,103086.93989891777,103086.93989891777,130619.82023271543,126102.07913063084,4517.741102084585,0.0,91563.20695657951,56475.061732029506,38986.828027277785,27532.88033379766,66519.70836107545,20889.937773805384,1553.0652826871774,0.0,0.8785133656340817,2.7271013736329355,0.0014947054983599872,1.0,1.0,-6.515691456133595,334176.4268049096,1559736.1994078278,4.667403426150084,1559736.1994078278,4.667403426150084,0.7587269301483939,0.09269221045530712,4.028046144702076,101325.0,128398.83418173285,1.2671979687316344,1.0,0.0,4.028046144701323,1.2848185556022156,1.2851146581188844,3.135108943701443,0.0,16540.317857633727,0.0,0.0,22731.419568519304,2317.959707802288,19321.705685799854,1970.2656550197933,0.85,0.8499999583201765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.9851138811,4632.441516551485,6.170739584723467,5.003464915378631,-3.7092826430865475,8.712747558465178,2.9407822035397184,3.5,0.8402234867256339,0.6,0.00023045051830800588,1.0000002253149765,0.00023045046638406447,199.024220459593,0.0,1.0876941577862938e-08,0.030825252431663567,0.039435256211144507,7.771476499003956e-05,0.0001527357533179663,0.0006152266623106015,0.09269221033948866,0.09269221033948866,0.09269221033948866,0.09269231921956368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.6185120292,595.5739827249835,0.0,0.09269221033948866,0.09269221045530712,0.09269221045530712,0.37220992908078787,0.37220992908078787,0.5,9.996611217234738,0.0005668674720027411,0.0005668674720027411,1.5006662579253316e-11,7.228844651763211e-07,0.0005949501791064904,1.5006662579253316e-11,27532.88033379766,20889.937773805384,0.7587269301483939,1.0223786129525676,0.6352692123984918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352631345605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.49023000962,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5842985024935,260.5842985024935,-12.565701497506495,244.78232545377136,276.3862715512159,127939.01563618284,127938.63324397786,0.3823922049678172,0.0,nan,276.3862715512159,3.236271551215907,270.06548233172634,-3.0845176682736337,263.74469311223777,-9.405306887762208,257.4239038927494,-15.726096107250555,251.10311467326028,-22.046885326739698,244.78232545377136,-28.367674546228614,1.0,1.0,26381.15544483698,26381.15544483698,275.58082219349143,2.4308221934914513,275.58082219349143,275.58082219349143,77336.74892309227,77336.53547022991,0.2134528623573715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58082219349143,2.4308221934914513,1.0,0.002,0.12949086829313408,0.004908740957085838,0.00020001524471867008,0.0017999847592492597,0.10000762235933504,0.10000762235933504,0.0,3.9679297174355366e-12,1.0,1.000001205214219,0.0005949501640998278,0.09269221045530712,0.0,1.1156310410726855e-07,0.14329566980158415,0.0,1600118.499572933,266.63371431657174,7.228694585137418e-07,1.0,1284436.0234348136,2598.419334780263,,,,,,,,,,,,,,,,,2.0,16540.317857633727,1553.0652826871774,0.37220992908078787,6.17534620354742,2.9407822035397184
3379.0,-30.123463398298007,5.003461548517646,35.06029020526913,24.096124490629904,4.992085456014787,-26.611908512866133,-40.12871179785577,1.4805305699122686,-6.516273558878311,-6.516274299957276,40.12051381723484,42257.89896289578,25750.403962940476,25750.403962940476,68008.30292583625,77346.03240676394,77336.50351778489,25750.403962940476,103086.90748072536,103086.90748072536,103086.90748072536,130619.7636312442,126102.02286737712,4517.740763867091,0.0,91563.1745126576,56475.04162990631,38986.8143141681,27532.85615051884,66519.67046468693,20889.920974448305,1553.0638684274365,0.0,0.878513448543341,2.727102603914194,0.0014947054983599872,1.0,1.0,-6.515664350655641,334176.58651971933,1559736.0022468036,4.667400605442373,1559736.0022468036,4.667400605442373,0.7587269864138176,0.09269217368466677,4.028046144702076,101325.0,128398.82404868386,1.2671978687262162,1.0,0.0,4.028046144703013,1.2848185267604022,1.2851146292037077,3.135109014078874,0.0,16540.313699003043,0.0,0.0,22731.41151401328,2317.95888647125,19321.699464384612,1970.2650206119943,0.85,0.84999998581141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.989169634166,4632.441516551485,6.17073347573484,5.003461548517646,-3.709271739079413,8.71273328759706,2.940786967152167,3.5,0.840224847757762,0.6,0.00023045046638406447,1.0000002137294863,0.00023045041713001517,199.02422215534114,0.0,1.0334121962438264e-08,0.02928690164155004,0.03943526654526647,7.771479666096979e-05,0.00015273566972309467,0.000615226325586601,0.09269217357443187,0.09269217357443187,0.09269217357443187,0.09269228537581195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.58028466423,595.5739949328697,0.0,0.09269217357443187,0.09269217368466677,0.09269217368466677,0.372209831826921,0.372209831826921,0.5,9.996614571395066,0.0005711191963087003,0.0005711191963087003,7.560174708487466e-12,7.410789635287074e-07,0.0006099493016336055,7.560174708487466e-12,27532.85615051884,20889.920974448305,0.7587269864138176,1.0223788309645878,0.635269216875166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352761033854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48869165883,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843007800148,260.5843007800148,-12.565699219985163,244.78232337934324,276.38627818068636,127939.05373875101,127938.66184896593,0.39188978510269556,0.0,nan,276.38627818068636,3.2362781806863836,270.065487220418,-3.084512779581985,263.7446962601487,-9.405303739851263,257.42390529988063,-15.726094700119347,251.10311433961186,-22.046885660388114,244.78232337934324,-28.367676620656738,1.0,1.0,26381.15544483698,26381.15544483698,275.58083060325,2.4308306032500013,275.58083060325,275.58083060325,77336.71229614328,77336.50351778489,0.20877835838473402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58083060325,2.4308306032500013,1.0,0.002,0.12949075391731674,0.0049087436395016636,0.00020001507302740403,0.001799984930674488,0.10000753651370202,0.10000753651370202,0.0,3.7018920914788644e-12,1.0,1.000001235594507,0.0006099492940734308,0.09269217368466677,0.0,1.143756574514897e-07,0.1469082099082401,0.0,1600118.5138138577,266.63372644112167,7.410714033539989e-07,1.0,1284435.9821105157,2598.419502028526,,,,,,,,,,,,,,,,,2.0,16540.313699003043,1553.0638684274365,0.372209831826921,6.17534620354742,2.940786967152167
3380.0,-30.12346534039502,5.0034581898105595,35.060287731644614,24.096122744400077,4.992092617098458,-26.611909544645982,-40.12870820062233,1.480536820645584,-6.516261223556569,-6.516261968846838,40.12050903803194,42257.87559132249,25750.402981228013,25750.402981228013,68008.27857255051,77345.99629216881,77336.46911759513,25750.402981228013,103086.87209882314,103086.87209882314,103086.87209882314,130619.70291049662,126101.9624924507,4517.740418045929,0.0,91563.142082479,56475.021912566786,38986.80018879134,27532.830811673488,66519.63100046483,20889.90335703534,1553.062393769222,0.0,0.8785135334989801,2.727103857229562,0.0014947054983599872,1.0,1.0,-6.515648568879101,334176.74920012715,1559735.7956608478,4.667397715113851,1559735.7956608478,4.667397715113851,0.7587270448114746,0.09269213663609499,4.028046144702076,101325.0,128398.80912749085,1.2671977214654908,1.0,0.0,4.028046144701093,1.2848184976189785,1.2851145999922822,3.1351090851873926,0.0,16540.309542527986,0.0,0.0,22731.403462919174,2317.9580654881306,19321.69317987936,1970.2643797708045,0.85,0.8500000103996246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.99322161867,4632.441516551485,6.170727248686889,5.0034581898105595,-3.709260665491141,8.7127188553017,2.9407917263414007,3.5,0.8402262075261145,0.6,0.00023045041713001517,1.000000202339297,0.00023045037050084918,199.02422376071857,0.0,9.802748849599152e-09,0.027780990239763995,0.039435276348015316,7.771482833191126e-05,0.0001527355887981039,0.0006152259996170039,0.09269213652458216,0.09269213652458216,0.09269213652458216,0.0926922489260084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.5409154976,595.5740075013725,0.0,0.09269213652458216,0.09269213663609499,0.09269213663609499,0.37220973519829165,0.37220973519829165,0.5,9.996617943665862,0.0005751296943117268,0.0005751296943117268,3.154809746774845e-11,7.452902650584292e-07,0.0006133999677331303,3.154809746774845e-11,27532.830811673488,20889.90335703534,0.7587270448114746,1.0223790714063834,0.6352692424139755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352884053649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48718574743,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843031178944,260.5843031178944,-12.565696882105556,244.78232141173143,276.3862848240574,127939.09209789644,127938.68982229043,0.4022756059871448,0.0,nan,276.3862848240574,3.2362848240574067,270.0654921415925,-3.0845078584075054,263.7446994591277,-9.405300540872304,257.4239067766613,-15.726093223338694,251.10311409419626,-22.04688590580372,244.78232141173143,-28.367678588268546,1.0,1.0,26381.15544483698,26381.15544483698,275.58083895458253,2.430838954582555,275.58083895458253,275.58083895458253,77336.67625175441,77336.46911759513,0.20713415928184986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58083895458253,2.430838954582555,1.0,0.002,0.1294906388945827,0.004908746366874201,0.0002000149004292925,0.0017999851035039407,0.10000745021464624,0.10000745021464624,0.0,3.9332330795116555e-12,1.0,1.000001242583775,0.0006133999361850329,0.09269213663609499,0.0,1.1502267568873445e-07,0.14773925857175127,0.0,1600118.5282818612,266.6337387764434,7.452587169609615e-07,1.0,1284435.9400189223,2598.419672382241,,,,,,,,,,,,,,,,,2.0,16540.309542527986,1553.062393769222,0.37220973519829165,6.17534620354742,2.9407917263414007
3381.0,-30.123467175063507,5.003454838488426,35.06028526403963,24.096120928321056,4.992099712961257,-26.611910486262364,-40.128704568464286,1.4805430234560193,-6.516248935103306,-6.5162496834020995,40.12050426447616,42257.85262517933,25750.402095418896,25750.402095418896,68008.25472059823,77345.96026569861,77336.43459492263,25750.402095418896,103086.83669034153,103086.83669034153,103086.83669034153,130619.6422225921,126101.90213514594,4517.740087446163,0.0,91563.10967046011,56475.00253134717,38986.785710125485,27532.805532250564,66519.59124237605,20889.88577966418,1553.0609230163684,0.0,0.8785136181854549,2.7271051059120417,0.0014947054983599872,1.0,1.0,-6.5156337688414965,334176.911277262,1559735.5893185502,4.667394833943087,1559735.5893185502,4.667394833943087,0.7587271030260538,0.09269209976758024,4.028046144702076,101325.0,128398.7989387658,1.2671976209105926,1.0,0.0,4.028046144702062,1.2848184686963358,1.2851145710030607,3.135109155762063,0.0,16540.3053881747,0.0,0.0,22731.39541633338,2317.957244964731,19321.682450394623,1970.2632856678504,0.85,0.8499998392756501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4172.99727091721,4632.441516551485,6.170721048604724,5.003454838488426,-3.7092496263512107,8.712704464839636,2.9407964823789596,3.5,0.8402275663939884,0.6,0.00023045037050084918,1.000000191146752,0.00023045032645101777,199.02422527729337,0.0,9.280333566977276e-09,0.0263004653288136,0.03943528562834888,7.771486031035012e-05,0.00015273551019049904,0.0006152256829819443,0.09269209965844176,0.09269209965844176,0.09269209965844176,0.0926922125233331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.50150468777,595.5740200836948,0.0,0.09269209965844176,0.09269209976758024,0.09269209976758024,0.372209639174411,0.372209639174411,0.5,9.996621330237916,0.0005788574461007556,0.0005788574461007556,-1.1596057447604835e-11,7.482988166884752e-07,0.0006159145606261518,-1.1596057447604835e-11,27532.805532250564,20889.88577966418,0.7587271030260538,1.0223793239017054,0.6352692768541718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235300051741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48570522252,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843055089953,260.5843055089953,-12.565694491004649,244.7823195494782,276.3862914685119,127939.1292139703,127938.71778063546,0.4114333348381961,0.0,nan,276.3862914685119,3.236291468511922,270.06549708470664,-3.084502915293342,263.7447027008994,-9.405297299100596,257.423908317091,-15.726091682908987,251.10311393328476,-22.046886066715217,244.7823195494782,-28.36768045052179,1.0,1.0,26381.15544483698,26381.15544483698,275.58084724607926,2.4308472460792814,275.58084724607926,275.58084724607926,77336.6401716219,77336.43459492263,0.2055766992707504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58084724607926,2.4308472460792814,1.0,0.002,0.12949052340062922,0.004908749087763035,0.00020001472708451316,0.0017999852770235324,0.10000736354225657,0.10000736354225657,0.0,4.108045500994528e-12,1.0,1.0000012476771978,0.0006159145722222092,0.09269209976758024,0.0,1.1549417708648898e-07,0.14834486706949115,0.0,1600118.5426932897,266.63375106489667,7.483104127459228e-07,1.0,1284435.8980834298,2598.4198421041924,,,,,,,,,,,,,,,,,2.0,16540.3053881747,1553.0609230163684,0.372209639174411,6.17534620354742,2.9407964823789596
3382.0,-30.123468904706815,5.003451484299313,35.06028279562836,24.096117296163015,4.992104708357141,-26.611911543400122,-40.128700936306245,1.4805473470543382,-6.5162372299375875,-6.516237964650731,40.120499306430304,42257.83017906211,25750.402445706044,25750.402445706044,68008.23262476816,77345.92523036852,77336.39570597319,25750.402445706044,103086.79815167924,103086.79815167924,103086.79815167924,130619.57809568635,126101.83835913936,4517.739736546982,0.0,91563.0773538607,56474.98277796089,38986.77175099979,27532.77994400711,66519.5516950069,20889.867944272806,1553.0594512315383,0.0,0.8785137005042758,2.7271062972184414,0.0014947054983599872,1.0,1.0,-6.515633239456633,334177.06587871374,1559735.3750019246,4.66739203332408,1559735.3750019246,4.66739203332408,0.758727160379596,0.09269206306066614,4.028046144702076,101325.0,128398.79186790192,1.2671975511265918,1.0,0.0,4.028046144702097,1.284818448559984,1.2851145508054693,3.135109204897146,0.0,16540.301235908828,0.0,0.0,22731.387393436362,2317.9564268569147,19321.67810307955,1970.262842365084,0.85,0.8499999480303891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.001317343866,4632.441516551485,6.170715148994081,5.003451484299313,-3.709239018344412,8.712690502643724,2.9408012350464663,3.5,0.8402289242989903,0.6,0.00023045032645101777,1.000000180204605,0.00023045028492281518,199.02422670705226,0.0,8.766983569859264e-09,0.024845631436981153,0.03943529439533245,7.771489228880158e-05,0.0001527354341622162,0.0006152253767365127,0.09269206293088465,0.09269206293088465,0.09269206293088465,0.09269217385899761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.4614860735,595.5740328546198,0.0,0.09269206293088465,0.09269206306066614,0.09269206306066614,0.3722095437237875,0.3722095437237875,0.5,9.996624657831033,0.0005798060973347674,0.0005798060973347674,-1.9895196601282805e-11,7.347131258939044e-07,0.000604725194079947,-1.9895196601282805e-11,27532.77994400711,20889.867944272806,0.758727160379596,1.0223795995587415,0.6352693170996532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353110538893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.484250388625,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843077622373,260.5843077622373,-12.565692237762676,244.78231777247208,276.3862977520013,127939.14185515641,127938.75414303121,0.3877121251582524,0.0,nan,276.3862977520013,3.2362977520013487,270.0655017560975,-3.0844982439024875,263.7447057601906,-9.405294239809393,257.4239097642841,-15.726090235715901,251.10311376837822,-22.046886231621755,244.78231777247208,-28.367682227527894,1.0,1.0,26381.15544483698,26381.15544483698,275.5808544657456,2.430854465745597,275.5808544657456,275.5808544657456,77336.6014348098,77336.39570597319,0.2057288366049761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5808544657456,2.430854465745597,1.0,0.002,0.12949041000434747,0.0049087516943339396,0.00020001455674689876,0.0017999854466394774,0.10000727837344937,0.10000727837344937,0.0,3.386376248859513e-12,1.0,1.0000012250136867,0.0006047252139751436,0.09269206306066614,0.0,1.1339595289644025e-07,0.14564982806158722,0.0,1600118.5563971004,266.6337627700624,7.347330210905056e-07,1.0,1284435.8580821934,2598.4200039978064,,,,,,,,,,,,,,,,,2.0,16540.301235908828,1553.0594512315383,0.3722095437237875,6.17534620354742,2.9408012350464663
3383.0,-30.12347053018251,5.00344814721794,35.06028032383912,24.096116807218664,4.9921132257919165,-26.611912154585394,-40.128697304148204,1.4805548494349456,-6.516224445571822,-6.516225168873468,40.120494271543194,42257.80790837368,25750.400380406933,25750.400380406933,68008.20828878062,77345.88868621651,77336.35908864962,25750.400380406933,103086.75946905656,103086.75946905656,103086.75946905656,130619.51262027553,126101.77329259757,4517.739327677964,0.0,91563.04491823971,56474.96458408107,38986.75592684294,27532.753151218978,66519.50907806192,20889.849307247998,1553.0578965381198,0.0,0.8785137889483907,2.727107597967489,0.0014947054983599872,1.0,1.0,-6.515629832741752,334177.2346889573,1559735.1573625326,4.667389024313072,1559735.1573625326,4.667389024313072,0.7587272218115654,0.09269202572147081,4.028046144702076,101325.0,128398.77961916142,1.267197430240922,1.0,0.0,4.028046144702052,1.284818413546963,1.28511451573102,3.135109290333067,0.0,16540.2970856858,0.0,0.0,22731.379340991123,2317.9556057360182,19321.675054034964,1970.2625314490642,0.85,0.8500001150036903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.005358276026,4632.441516551485,6.1707086786596115,5.00344814721794,-3.7092275950693026,8.712675742287242,2.9408059812635647,3.5,0.8402302803610185,0.6,0.00023045028492281518,1.000000169351797,0.00023045024589565192,199.02422805070407,0.0,8.265118406804725e-09,0.02342334556488459,0.03943530266045086,7.771492426726485e-05,0.00015273536065555033,0.0006152250806482706,0.09269202560560662,0.09269202560560662,0.09269202560560662,0.0926921346124371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.42138062697,595.5740456500083,0.0,0.09269202560560662,0.09269202572147081,0.09269202572147081,0.37220944852754523,0.37220944852754523,0.5,9.996627926361441,0.0005782989086355883,0.0005782989086355883,-3.717559593496844e-11,7.233016390273406e-07,0.0005953361317097006,-3.717559593496844e-11,27532.753151218978,20889.849307247998,0.7587272218115654,1.0223798887176343,0.6352693892972561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353214262222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48282810275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843102323394,260.5843102323394,-12.565689767660558,244.78231611522497,276.3863043494519,127939.19746704788,127938.77243984518,0.4250272027075873,0.0,nan,276.3863043494519,3.2363043494519275,270.06550670260896,-3.0844932973910204,263.74470905576294,-9.405290944237038,257.42391140891664,-15.72608859108334,251.1031137620709,-22.046886237929073,244.78231611522497,-28.367683884775005,1.0,1.0,26381.15544483698,26381.15544483698,275.58086302524345,2.430863025243468,275.58086302524345,275.58086302524345,77336.56913537369,77336.35908864962,0.2100467240670696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58086302524345,2.430863025243468,1.0,0.002,0.12949029836780102,0.004908754491060431,0.00020001438957016743,0.0017999856137281703,0.10000719478508371,0.10000719478508371,0.0,3.298337731411083e-12,1.0,1.0000012059966474,0.0005953361688852965,0.09269202572147081,0.0,1.1163531848530956e-07,0.14338840121499738,0.0,1600118.5713692908,266.63377555442815,7.233388146232755e-07,1.0,1284435.814404617,2598.4201807703744,,,,,,,,,,,,,,,,,2.0,16540.2970856858,1553.0578965381198,0.37220944852754523,6.17534620354742,2.9408059812635647
3384.0,-30.123472053713417,5.003444813289167,35.06027786531185,24.096114956215047,4.992120231116913,-26.611912825231972,-40.12869360214097,1.4805610019627167,-6.516212392981572,-6.5162131302742825,40.12048971083103,42257.78611047563,25750.40001152276,25750.40001152276,68008.18612199838,77345.85287147922,77336.32678314876,25750.40001152276,103086.72679467153,103086.72679467153,103086.72679467153,130619.45578138184,126101.71677316187,4517.739008219974,0.0,91563.012555174,56474.94621018758,38986.74038331825,27532.728986710306,66519.46937002856,20889.832518077426,1553.0564846190202,0.0,0.8785138714889874,2.727108821425151,0.0014947054983599872,1.0,1.0,-6.51560629775156,334177.3935108087,1559734.9602211462,4.667386216149591,1559734.9602211462,4.667386216149591,0.7587272779302291,0.09269198949371228,4.028046144702076,101325.0,128398.76954178853,1.2671973307849842,1.0,0.0,4.02804614470304,1.2848183848438655,1.2851144869711622,3.13510936037203,0.0,16540.292937491948,0.0,0.0,22731.371306558412,2317.9547864518886,19321.668868603843,1970.2619007106243,0.85,0.8500001433274371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.009398839917,4632.441516551485,6.1707026154029965,5.003444813289167,-3.7092167439445447,8.712661557233712,2.9408107270511827,3.5,0.8402316363003379,0.6,0.00023045024589565192,1.0000001587305836,0.0002304502093161557,199.0242293100862,0.0,7.767351039966089e-09,0.022012672847263895,0.0394353104278019,7.771495686071152e-05,0.00015273528903494038,0.0006152247921571488,0.09269198938494093,0.09269198938494093,0.09269198938494093,0.09269210063712384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.38323839457,595.57405783023,0.0,0.09269198938494093,0.09269198949371228,0.09269198949371228,0.372209353329686,0.372209353329686,0.5,9.996631263294317,0.0005796654431264869,0.0005796654431264869,2.3305801732931286e-12,7.372927370852267e-07,0.0006068325227488458,2.3305801732931286e-12,27532.728986710306,20889.832518077426,0.7587272779302291,1.02238016577806,0.6352694408220215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235331173883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48141743003,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843127516779,260.5843127516779,-12.565687248322092,244.78231455982592,276.38631094352843,127939.23277672457,127938.79927768547,0.43349903908803045,0.0,nan,276.38631094352843,3.2363109435284514,270.065511666789,-3.0844883332109703,263.7447123900489,-9.405287609951074,257.4239131133081,-15.72608688669186,251.10311383656708,-22.0468861634329,244.78231455982592,-28.367685440174057,1.0,1.0,26381.15544483698,26381.15544483698,275.5808713264005,2.4308713264005064,275.5808713264005,275.5808713264005,77336.53289609012,77336.32678314876,0.20611294136324432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5808713264005,2.4308713264005064,1.0,0.002,0.12949018457618672,0.004908757159433428,0.00020001421875340177,0.0017999857845442558,0.10000710937670089,0.10000710937670089,0.0,3.297657286127631e-12,1.0,1.0000012292822023,0.0006068325204182656,0.09269198949371228,0.0,1.1379103983763374e-07,0.14615728224976265,0.0,1600118.5855197643,266.6337876070184,7.372904065050534e-07,1.0,1284435.7733114285,2598.4203470833845,,,,,,,,,,,,,,,,,2.0,16540.292937491948,1553.0564846190202,0.372209353329686,6.17534620354742,2.9408107270511827
3385.0,-30.12347347756074,5.003441476704329,35.06027540578407,24.096111358981602,4.992125239877337,-26.611913605816735,-40.1286861981265,1.480565368129988,-6.516200694546967,-6.516201418100382,40.12048476528075,42257.74912448721,25750.400333243477,25750.400333243477,68008.14945773069,77345.81799845527,77336.28803054275,25750.400333243477,103086.68836378623,103086.68836378623,103086.68836378623,130619.39178230811,126101.65314061102,4517.738641697103,0.0,91562.980282838,56474.91180019935,38986.742758487395,27532.70341852188,66519.44617700927,20889.81469759909,1553.0550137722682,0.0,0.8785139537245276,2.727110012066634,0.0014947054983599872,1.0,1.0,-6.515605902800132,334177.54802569875,1559734.7464450076,4.667383418364963,1559734.7464450076,4.667383418364963,0.7587273352730787,0.0926919529378958,4.028046144702076,101325.0,128398.75345139757,1.2671971719851722,1.0,0.0,4.028046144701671,1.2848183644929376,1.285114466568544,3.13510941003071,0.0,16540.28879128621,0.0,0.0,22731.363294650197,2317.9539694646182,19321.659985527287,1970.2609948889058,0.85,0.8500000521339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.013435475596,4632.441516551485,6.17069672345992,5.003441476704329,-3.709206142847947,8.712647619552275,2.940815468228033,3.5,0.8402329909222951,0.6,0.0002304502093161557,1.000000148344949,0.00023045017513003622,199.02423048706785,0.0,7.280206042489856e-09,0.02063210392441625,0.03943531770800794,7.771502204764174e-05,0.00015273518726851396,0.0006152243822372872,0.09269195281199485,0.09269195281199485,0.09269195281199485,0.09269206199712739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.343529504,595.5740705010433,0.0,0.09269195281199485,0.0926919529378958,0.0926919529378958,0.37220925843592345,0.37220925843592345,0.5,9.996634539178764,0.0005786128913882749,0.0005786128913882749,-3.296918293926865e-12,7.235533985294751e-07,0.0005955153002332736,-3.296918293926865e-12,27532.70341852188,20889.81469759909,0.7587273352730787,1.0223799710653025,0.6352691063007152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353403102006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48003686111,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843151388562,260.5843151388562,-12.56568486114378,244.78231308682342,276.38631719088727,127939.24484275472,127938.83408436638,0.41075838835621453,0.0,nan,276.38631719088727,3.2363171908872914,270.0655163700759,-3.0844836299240797,263.74471554926305,-9.405284450736929,257.4239147284506,-15.72608527154938,251.10311390763704,-22.04688609236294,244.78231308682342,-28.367686913176556,1.0,1.0,26381.15544483698,26381.15544483698,275.580878555263,2.430878555263007,275.580878555263,275.580878555263,77336.49425111857,77336.28803054275,0.2062205758120399,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580878555263,2.430878555263007,1.0,0.002,0.1294900729074202,0.004908759760493869,0.0002000140510814295,0.0017999859525793555,0.10000702554071475,0.10000702554071475,0.0,3.660784782949511e-12,1.0,1.0000012063597081,0.0005955153035301919,0.0926919529378958,0.0,1.1166884264085164e-07,0.14343145178780764,0.0,1600118.5992154542,266.633799305453,7.23556695447769e-07,1.0,1284435.7333326237,2598.4205088862527,,,,,,,,,,,,,,,,,2.0,16540.28879128621,1553.0550137722682,0.37220925843592345,6.17534620354742,2.940815468228033
3386.0,-30.123474802483415,5.003438157303705,35.060272943176955,24.096110904961847,4.992133793697242,-26.611913942862746,-40.12868249611927,1.4805729333297255,-6.516187924219821,-6.5161886372725855,40.120479756779815,42257.72797478042,25750.398258917932,25750.398258917932,68008.12623369835,77345.78160378868,77336.25170307938,25750.398258917932,103086.64996199732,103086.64996199732,103086.64996199732,130619.32668972443,126101.58847191934,4517.73821780509,0.0,91562.94788987312,56474.89462199476,38986.72585319817,27532.676727727117,66519.40258092529,20889.796133666536,1553.0534641759914,0.0,0.878514041987219,2.7271113112858494,0.0014947054983599872,1.0,1.0,-6.5156017624921105,334177.7166389501,1559734.5299462928,4.667380415527377,1559734.5299462928,4.667380415527377,0.7587273965494685,0.09269191572007295,4.028046144702076,101325.0,128398.74109130485,1.2671970500005414,1.0,0.0,4.028046144701869,1.2848183291708695,1.28511443119441,3.135109496220754,0.0,16540.284647026678,0.0,0.0,22731.355252794736,2317.9531494235785,19321.652380362808,1970.2602193779537,0.85,0.8500000182781571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.017466695655,4632.441516551485,6.170690265360433,5.003438157303705,-3.709194732747102,8.712632890050807,2.940820203047089,3.5,0.8402343437277396,0.6,0.00023045017513003622,1.0000001380383878,0.00023045014331906995,199.02423158227634,0.0,6.803866123700279e-09,0.019282156594566592,0.039435324511874065,7.771505464112586e-05,0.00015273512048891036,0.0006152241132459625,0.09269191561126859,0.09269191561126859,0.09269191561126859,0.09269202298336303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.3037803183,595.5740831818678,0.0,0.09269191561126859,0.09269191572007295,0.09269191572007295,0.3722091635724433,0.3722091635724433,0.5,9.996637760279306,0.0005756574681186066,0.0005756574681186066,-1.7848833522293717e-11,7.130527706067369e-07,0.0005868747804811392,-1.7848833522293717e-11,27532.676727727117,20889.796133666536,0.7587273965494685,1.0223802919901743,0.6352692047011558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353488487352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47868691378,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58431774917466,260.58431774917466,-12.565682250825319,244.78231173055133,276.3863237677966,127939.3000323419,127938.85087856314,0.4491537787605529,0.0,nan,276.3863237677966,3.236323767796648,270.0655213603485,-3.084478639651479,263.7447189528995,-9.405281047100459,257.4239165454508,-15.726083454549155,251.1031141380011,-22.046885861998874,244.78231173055133,-28.36768826944865,1.0,1.0,26381.15544483698,26381.15544483698,275.58088713334547,2.430887133345493,275.58088713334547,275.58088713334547,77336.46201001004,77336.25170307938,0.2103069306613179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58088713334547,2.430887133345493,1.0,0.002,0.12948996285862646,0.004908762549192573,0.00020001388635101653,0.0017999861177256818,0.10000694317550826,0.10000694317550826,0.0,4.076698180421889e-12,1.0,1.0000011888588012,0.0005868747983299727,0.09269191572007295,0.0,1.1004857386755996e-07,0.1413503158767477,0.0,1600118.6141724768,266.63381207578016,7.130706194402592e-07,1.0,1284435.6897060603,2598.420685452426,,,,,,,,,,,,,,,,,2.0,16540.284647026678,1553.0534641759914,0.3722091635724433,6.17534620354742,2.940820203047089
3387.0,-30.12347603062106,5.003434841086233,35.06027049407934,24.096109123807423,4.992140814723749,-26.611914346088373,-40.128678794112034,1.4805791295216246,-6.516175887870304,-6.5161766158243415,40.12047522157689,42257.70727984121,25750.39788637932,25750.39788637932,68008.10516622053,77345.74594481022,77336.2196540605,25750.39788637932,103086.61754043981,103086.61754043981,103086.61754043981,130619.27022235231,126101.5323385881,4517.737883764209,0.0,91562.91556954445,56474.87723941725,38986.70925569689,27532.6526819125,66519.36193760938,20889.779429064674,1553.0520582829424,0.0,0.8785141243377294,2.727112532986663,0.0014947054983599872,1.0,1.0,-6.515577475132943,334177.87523438915,1559734.333906923,4.667377613831976,1559734.333906923,4.667377613831976,0.7587274524691243,0.09269187958202753,4.028046144702076,101325.0,128398.73090257976,1.2671969494456428,1.0,0.0,4.028046144703247,1.2848183002485978,1.2851144022245993,3.135109566794538,0.0,16540.280504701474,0.0,0.0,22731.347228971892,2317.952331221354,19321.641658060307,1970.2591260073837,0.85,0.8499998466186027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.02149759208,4632.441516551485,6.170684215558878,5.003434841086233,-3.7091838964253965,8.71261873751163,2.9408249374890745,3.5,0.8402356964254498,0.6,0.00023045014331906995,1.0000001279547364,0.00023045011383188637,199.02423259748028,0.0,6.331153117559633e-09,0.017942487935164,0.03943533084302718,7.771508723462253e-05,0.00015273505608444742,0.0006152238538218137,0.09269187947495625,0.09269187947495625,0.09269187947495625,0.09269198928767879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.26596861676,595.5740952558489,0.0,0.09269187947495625,0.09269187958202753,0.09269187958202753,0.37220906854473074,0.37220906854473074,0.5,9.996641054240458,0.0005760200998565779,0.0005760200998565779,-2.6716406864579767e-12,7.279540454874223e-07,0.0005991406914063191,-2.6716406864579767e-12,27532.6526819125,20889.779429064674,0.7587274524691243,1.022380599952349,0.6352692817389928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235356794038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47734724512,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843204115157,260.5843204115157,-12.565679588484272,244.7823104725687,276.38633035046155,127939.33456284045,127938.8764575417,0.458105298748819,0.0,nan,276.38633035046155,3.2363303504615715,270.0655263748839,-3.084473625116061,263.7447223993062,-9.40527760069375,257.42391842372626,-15.726081576273714,251.10311444814755,-22.046885551852426,244.7823104725687,-28.36768952743128,1.0,1.0,26381.15544483698,26381.15544483698,275.58089544702415,2.43089544702417,275.58089544702415,275.58089544702415,77336.42597536369,77336.2196540605,0.20632130319427233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58089544702415,2.43089544702417,1.0,0.002,0.12948985050956868,0.004908765206487557,0.0002000137177553793,0.0017999862856305367,0.10000685887768965,0.10000685887768965,0.0,3.38591611345751e-12,1.0,1.0000012137030452,0.0005991406940779598,0.09269187958202753,0.0,1.1234859586990498e-07,0.1443045416134922,0.0,1600118.6283052387,266.6338241121297,7.279567171281087e-07,1.0,1284435.6486714876,2598.420851528233,,,,,,,,,,,,,,,,,2.0,16540.280504701474,1553.0520582829424,0.37220906854473074,6.17534620354742,2.9408249374890745
