time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3388.0,-30.1234771641495,5.003431522216111,35.06026804407883,24.096105561498575,4.99214582757702,-26.611914864976722,-40.1286750921048,1.4805835284013686,-6.516164207061763,-6.516164922117949,40.120470297703775,42257.68706039694,25750.398207676848,25750.398207676848,68008.08526807379,77345.71122995202,77336.18109996816,25750.398207676848,103086.579307645,103086.579307645,103086.579307645,130619.20652229579,126101.46901955045,4517.737502745333,0.0,91562.88333968922,56474.85948167166,38986.69317557506,27532.62721465078,66519.32039022584,20889.7616803252,1553.050592638386,0.0,0.878514206390813,2.7271137217430907,0.0014947054983599872,1.0,1.0,-6.515576418780313,334178.02950603695,1559734.121067545,4.667374822255836,1559734.121067545,4.667374822255836,0.7587275096366121,0.09269184308318329,4.028046144702076,101325.0,128398.7237203637,1.2671968785626815,1.0,0.0,4.028046144702734,1.284818279729986,1.2851143816633712,3.135109616862393,0.0,16540.276364271034,0.0,0.0,22731.339227609922,2317.9515153095017,19321.63723559897,1970.2586750418309,0.85,0.849999951262464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.0255245932485,4632.441516551485,6.17067833779588,5.003431522216111,-3.7091733111056375,8.712604833321748,2.9408296673589764,3.5,0.8402370478168504,0.6,0.00023045011383188637,1.0000001180977927,0.0002304500866162398,199.02423353447836,0.0,5.868664083958723e-09,0.016631794013939022,0.03943533671169126,7.77151198281323e-05,0.00015273499400375405,0.0006152236037579162,0.09269184295361642,0.09269184295361642,0.09269184295361642,0.0926919508745856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.2265531675,595.5741078322953,0.0,0.09269184295361642,0.09269184308318329,0.09269184308318329,0.37220897370844563,0.37220897370844563,0.5,9.996644291002672,0.0005743008924810056,0.0005743008924810056,8.469669410260394e-12,7.150561600610672e-07,0.0005885033376102911,8.469669410260394e-12,27532.62721465078,20889.7616803252,0.7587275096366121,1.0223809393889525,0.6352693745591268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353641589396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.476036551205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843229424602,260.5843229424602,-12.565677057539801,244.78230929309018,276.38633659182915,127939.3456518048,127938.91015563502,0.43549616977953864,0.0,nan,276.38633659182915,3.236336591829172,270.06553113208156,-3.0844688679184173,263.74472567233494,-9.40527432766504,257.42392021258695,-15.726079787413028,251.10311475283862,-22.046885247161356,244.78230929309018,-28.367690706909798,1.0,1.0,26381.15544483698,26381.15544483698,275.5809026803853,2.4309026803853158,275.5809026803853,275.5809026803853,77336.38743900097,77336.18109996816,0.20633903281122912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809026803853,2.4309026803853158,1.0,0.002,0.1294897401550164,0.004908767796767572,0.00020001355210577088,0.0017999864509491243,0.10000677605288544,0.10000677605288544,0.0,3.0548953124098777e-12,1.0,1.0000011921575576,0.0005885033291406216,0.09269184308318329,0.0,1.1035388428425002e-07,0.14174245853919223,0.0,1600118.6419814366,266.6338357929382,7.150476903916569e-07,1.0,1284435.608755659,2598.4210130762804,,,,,,,,,,,,,,,,,2.0,16540.276364271034,1553.050592638386,0.37220897370844563,6.17534620354742,2.9408296673589764
3389.0,-30.123478127463464,5.003428208148329,35.06026558373985,24.096102942153834,4.992151861645678,-26.611915128553,-40.12867135517297,1.4805888627303028,-6.516152152621828,-6.516152840277284,40.12046509932561,42257.66741812088,25750.39762666602,25750.39762666602,68008.0650447869,77345.67614227411,77336.13994545845,25750.39762666602,103086.53757212446,103086.53757212446,103086.53757212446,130619.13784464399,126101.40081511582,4517.737029528177,0.0,91562.85108431344,56474.84262490625,38986.676066007996,27532.600272519536,66519.27633852753,20889.742892236183,1553.049047780867,0.0,0.8785142915896511,2.7271149501421164,0.0014947054983599872,1.0,1.0,-6.515586914794369,334178.1888981483,1559733.8963615932,4.667371923656493,1559733.8963615932,4.667371923656493,0.7587275696980342,0.09269180592695646,4.028046144702076,101325.0,128398.71024674913,1.2671967455884445,1.0,0.0,4.028046144702404,1.2848182548303244,1.2851143567230021,3.1351096776205343,0.0,16540.272225694993,0.0,0.0,22731.33121991224,2317.950698751586,19321.627379737485,1970.257670023656,0.85,0.8499998171163897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.029546204829,4632.441516551485,6.170672251790016,5.003428208148329,-3.709162434479466,8.712590642627795,2.9408343909016335,3.5,0.8402383974004667,0.6,0.0002304500866162398,1.0000001003638204,0.00023045006348739103,199.02423433077365,0.0,5.416573197905277e-09,0.015350568442863555,0.03943534212826446,7.771515272914113e-05,0.0001527349338870987,0.0006152233616052543,0.09269180579559043,0.09269180579559043,0.09269180579559043,0.09269190941299504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.18643008894,595.5741206253888,0.0,0.09269180579559043,0.09269180592695646,0.09269180592695646,0.3722088788273331,0.3722088788273331,0.5,9.996647399203319,0.0005682700208922142,0.0005682700208922142,9.038103598868474e-12,6.87655472120241e-07,0.0005659254829311067,9.038103598868474e-12,27532.600272519536,20889.742892236183,0.7587275696980342,1.022381312428636,0.6352694999726796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235370956489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47475532563,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58432547421074,260.58432547421074,-12.565674525789234,244.78230821652684,276.3863427318927,127939.37121518275,127938.93558033316,0.43563484957961296,0.0,nan,276.3863427318927,3.236342731892705,270.0655358288212,-3.0844641711787517,263.7447289257479,-9.405271074252084,257.423922022675,-15.726077977324962,251.10311511960094,-22.046884880399034,244.78230821652684,-28.367691783473134,1.0,1.0,26381.15544483698,26381.15544483698,275.58091000103684,2.430910001036864,275.58091000103684,275.58091000103684,77336.35195706198,77336.13994545845,0.21201160353666637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58091000103684,2.430910001036864,1.0,0.002,0.1294896340345831,0.0049087704421346065,0.00020001339315585013,0.001799986610428618,0.10000669657792506,0.10000669657792506,0.0,3.5844682257091254e-12,1.0,1.00000114642703,0.0005659254738930031,0.09269180592695646,0.0,1.0612013925755907e-07,0.13630448129205236,0.0,1600118.656074967,266.63384784737815,6.876464340166422e-07,1.0,1284435.5675149872,2598.4211799862737,,,,,,,,,,,,,,,,,2.0,16540.272225694993,1553.049047780867,0.3722088788273331,6.17534620354742,2.9408343909016335
3390.0,-30.123479004887333,5.003424909749717,35.0602631272307,24.096102837380045,4.9921607449598415,-26.611915029901244,-40.128667548391945,1.480596769242426,-6.516139481921186,-6.516140172169308,40.12046028864065,42257.64792054213,25750.395740813103,25750.395740813103,68008.04366135523,77345.63984966163,77336.10610326592,25750.395740813103,103086.50184407903,103086.50184407903,103086.50184407903,130619.07635824263,126101.33978782421,4517.736570418423,0.0,91562.81874584596,56474.82705492453,38986.65743435714,27532.574514163607,66519.23194852076,20889.724993474083,1553.0475451128682,0.0,0.878514378489419,2.7271162377331764,0.0014947054983599872,1.0,1.0,-6.515572103414513,334178.3560246508,1559733.688415757,4.667368967189193,1559733.688415757,4.667368967189193,0.7587276294386405,0.09269176890791048,4.028046144702076,101325.0,128398.70206236342,1.2671966648148376,1.0,0.0,4.028046144704124,1.2848182178886498,1.285114319743096,3.135109767762626,0.0,16540.268090491132,0.0,0.0,22731.323191586274,2317.949880090171,19321.628418391316,1970.257775936871,0.85,0.8500001630148386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.033564337791,4632.441516551485,6.170665858255415,5.003424909749717,-3.709151112835558,8.712576022585274,2.940839110361546,3.5,0.8402397458175846,0.6,0.00023045006348739103,1.0000000914152838,0.000230450042420735,199.02423505607035,0.0,4.603201417620288e-09,0.013045472817535897,0.03943534673146588,7.771518624513402e-05,0.00015273487724225702,0.0006152231334372182,0.09269176880428491,0.09269176880428491,0.09269176880428491,0.09269187266068608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1481429468,595.574132840459,0.0,0.09269176880428491,0.09269176890791048,0.09269176890791048,0.3722087834257143,0.3722087834257143,0.5,9.996650515462953,0.0005636626119098764,0.0005636626119098764,5.115907697472721e-13,6.902481004544825e-07,0.0005680687547737762,5.115907697472721e-13,27532.574514163607,20889.724993474083,0.7587276294386405,1.0223816732277766,0.6352696307925703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353767332954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47245023001,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843282734521,260.5843282734521,-12.565671726547862,244.78230726490514,276.38634928199735,127939.42979043166,127938.9481290006,0.48166143106719017,0.0,nan,276.38634928199735,3.236349281997377,270.06554087858063,-3.084459121419343,263.74473247516124,-9.405267524838735,257.42392407174356,-15.72607592825642,251.1031156683247,-22.046884331675273,244.78230726490514,-28.367692735094835,1.0,1.0,26381.15544483698,26381.15544483698,275.580918753922,2.4309187539220147,275.580918753922,275.580918753922,77336.32033864847,77336.10610326592,0.21423538254748564,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580918753922,2.4309187539220147,1.0,0.002,0.12948952751265938,0.0049087731961685475,0.00020001323382677296,0.0017999867704237057,0.10000661691338648,0.10000661691338648,0.0,4.250478441436556e-12,1.0,1.0000011507682844,0.0005680687542621854,0.09269176890791048,0.0,1.0652200705740479e-07,0.13682064998140603,0.0,1600118.6709338822,266.6338605180788,6.902475888637127e-07,1.0,1284435.524273151,2598.421354995419,,,,,,,,,,,,,,,,,2.0,16540.268090491132,1553.0475451128682,0.3722087834257143,6.17534620354742,2.940839110361546
3391.0,-30.123479715877522,5.0034216146759105,35.0602606870272,24.096101230848603,4.992167886595063,-26.611914955630443,-40.12866377653552,1.4806031256838017,-6.516127460095902,-6.516128172041545,40.12045584629678,42257.62915398468,25750.395349758175,25750.395349758175,68008.02450374285,77345.60441117329,77336.07530782903,25750.395349758175,103086.4706575872,103086.4706575872,103086.4706575872,130619.0215208473,126101.28531821434,4517.736202632946,0.0,91562.78648579751,56474.81142133462,38986.63896051432,27532.5508632601,66519.18982377442,20889.70857260189,1553.046158388759,0.0,0.8785144603713605,2.72711745717911,0.0014947054983599872,1.0,1.0,-6.51554224159031,334178.5143391117,1559733.4963891015,4.667366181436617,1559733.4963891015,4.667366181436617,0.7587276847811972,0.09269173273627904,4.028046144702076,101325.0,128398.69165093394,1.2671965620620176,1.0,0.0,4.028046144703679,1.284818188194493,1.2851142900150274,3.135109840219914,0.0,16540.263956975825,0.0,0.0,22731.31518272855,2317.9490634139643,19321.617535402882,1970.256666180896,0.85,0.8499999837265735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.0375817899685,4632.441516551485,6.170659823943615,5.0034216146759105,-3.709140296033724,8.712561910709635,2.940843829024879,3.5,0.8402410940071083,0.6,0.000230450042420735,1.000000074075219,0.00023045002535009886,199.02423564378958,0.0,4.192775103995422e-09,0.011882324644723026,0.03943535092424098,7.771521945365548e-05,0.0001527348229670795,0.0006152229148142987,0.09269173262894287,0.09269173262894287,0.09269173262894287,0.09269183998265573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.1111365055,595.57414465712,0.0,0.09269173262894287,0.09269173273627904,0.09269173273627904,0.372208687669605,0.372208687669605,0.5,9.996653735537897,0.0005637898597683488,0.0005637898597683488,1.9838353182421997e-11,7.119456313375849e-07,0.0005859304512227936,1.9838353182421997e-11,27532.5508632601,20889.70857260189,0.7587276847811972,1.0223820326722668,0.6352697509686371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235381995035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47128708183,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843311483446,260.5843311483446,-12.565668851655403,244.78230642842195,276.38635586826615,127939.46490902347,127938.97023041251,0.4946786109603285,0.0,nan,276.38635586826615,3.2363558682661733,270.0655459802984,-3.0844540197015817,263.74473609232894,-9.405263907671042,257.4239262043608,-15.726073795639195,251.10311631639138,-22.0468836836086,244.78230642842195,-28.36769357157803,1.0,1.0,26381.15544483698,26381.15544483698,275.5809271913078,2.4309271913078305,275.5809271913078,275.5809271913078,77336.28448575208,77336.07530782903,0.2091779230540851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809271913078,2.4309271913078305,1.0,0.002,0.12948941764090613,0.004908775838437069,0.0002000130690488566,0.0017999869342468445,0.1000065345244283,0.1000065345244283,0.0,3.295700951727598e-12,1.0,1.0000011869465955,0.0005859304313844405,0.09269173273627904,0.0,1.0987132577699757e-07,0.14112262942643466,0.0,1600118.685059315,266.6338725399041,7.119257929844025e-07,1.0,1284435.4833113318,2598.4215207768575,,,,,,,,,,,,,,,,,2.0,16540.263956975825,1553.046158388759,0.372208687669605,6.17534620354742,2.940843829024879
3392.0,-30.123480345787097,5.003418327623504,35.0602582535513,24.096099694166355,4.992175090838141,-26.611914802125835,-40.128656232822664,1.480609546481391,-6.516115202325977,-6.51611592106025,40.120451159945624,42257.595001494265,25750.3943835879,25750.3943835879,68007.98938508217,77345.56900220127,77336.041777664,25750.3943835879,103086.4361612519,103086.4361612519,103086.4361612519,130618.96207074195,126101.22624693015,4517.735823811806,0.0,91562.75424829203,56474.78041789914,38986.63758932542,27532.525909490058,66519.16349881548,20889.69122946376,1553.0447035845223,0.0,0.8785145445392238,2.7271187023175987,0.0014947054983599872,1.0,1.0,-6.515524391420968,334178.67596272996,1559733.2938174221,4.667363317913723,1559733.2938174221,4.667363317913723,0.7587277425302772,0.09269169611251131,4.028046144702076,101325.0,128398.68112815231,1.2671964582102375,1.0,0.0,4.028046144704056,1.284818158191004,1.2851142599826901,3.135109913432012,0.0,16540.25982676549,0.0,0.0,22731.307179467338,2317.9482473084427,19321.611081113133,1970.256008026506,0.85,0.8499999990570668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.0415954131,4632.441516551485,6.1706536574885975,5.003418327623504,-3.7091292899826347,8.71254761760614,2.940848543193863,3.5,0.8402424409125323,0.6,0.00023045002535009886,1.0000000656277581,0.0002304500102261813,199.0242361644859,0.0,3.3974703091773257e-09,0.00962843085620854,0.039435354321711295,7.771528587073542e-05,0.00015273473947936345,0.0006152225785219259,0.09269169600270803,0.09269169600270803,0.09269169600270803,0.09269180435570344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.0728054674,595.5741568925702,0.0,0.09269169600270803,0.09269169611251131,0.09269169611251131,0.37220859207583207,0.37220859207583207,0.5,9.996656985613884,0.0005649210466458499,0.0005649210466458499,1.3358203432289883e-11,7.187342703218746e-07,0.0005915296392799974,1.3358203432289883e-11,27532.525909490058,20889.69122946376,0.7587277425302772,1.0223819093319355,0.6352694889533111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353862587047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46903318804,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58433409819594,260.58433409819594,-12.565665901804039,244.78230570071705,276.3863624956742,127939.49990076596,127938.99232406834,0.5075766976205442,0.0,nan,276.3863624956742,3.2363624956742,270.06555113668264,-3.084448863317334,263.7447397776919,-9.405260222308073,257.42392841870105,-15.726071581298925,251.10311705970884,-22.04688294029114,244.78230570071705,-28.36769429928293,1.0,1.0,26381.15544483698,26381.15544483698,275.58093556316487,2.430935563164894,275.58093556316487,275.58093556316487,77336.24911610235,77336.041777664,0.20733843835478183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58093556316487,2.430935563164894,1.0,0.002,0.12948930671918932,0.004908778533873262,0.0002000129027522412,0.0017999871007379812,0.10000645137612059,0.10000645137612059,0.0,3.4902224339827814e-12,1.0,1.0000011982876835,0.0005915296259217939,0.09269169611251131,0.0,1.1092123130173756e-07,0.14247116069803034,0.0,1600118.699440098,266.633884797674,7.187209121184424e-07,1.0,1284435.4414933235,2598.421690023494,,,,,,,,,,,,,,,,,2.0,16540.25982676549,1553.0447035845223,0.37220859207583207,6.17534620354742,2.940848543193863
3393.0,-30.123480890449734,5.003415047697684,35.060255826554226,24.096098087634914,4.9921822203276385,-26.611914579371508,-40.12865239111704,1.4806159085622717,-6.516102997907353,-6.516103722684241,40.120446479944995,42257.57685418577,25750.39352883106,25750.39352883106,68007.97038301683,77345.53367271488,77336.0081141807,25750.39352883106,103086.40164301176,103086.40164301176,103086.40164301176,130618.9026595571,126101.16719676256,4517.73546279455,0.0,91562.72202539527,56474.765353784074,38986.61852401244,27532.501016545346,66519.11954055779,20889.673927115608,1553.0432528855429,0.0,0.8785146283979159,2.727119942115856,0.0014947054983599872,1.0,1.0,-6.515507182856197,334178.8368919897,1559733.0915191704,4.667360464909672,1559733.0915191704,4.667360464909672,0.7587278000847868,0.09269165959307898,4.028046144702076,101325.0,128398.66598425493,1.2671963087515907,1.0,0.0,4.028046144703364,1.284818128458194,1.2851142302235954,3.135109985983625,0.0,16540.255698155772,0.0,0.0,22731.299179832873,2317.9474315727466,19321.60019266875,1970.2548977141787,0.85,0.8499998191837096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.045606418173,4632.441516551485,6.170647521615096,5.003415047697684,-3.709118323648102,8.712533371345787,2.940853254290847,3.5,0.840243786940242,0.6,0.0002304500102261813,1.0000000567462188,0.00023044999714901532,199.02423661471533,0.0,3.0100261388859936e-09,0.008530414077602907,0.03943535733173743,7.771531969426874e-05,0.00015273469053191257,0.0006152223813593351,0.0926916594857128,0.0926916594857128,0.0926916594857128,0.09269176875955229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487977.03436858504,595.5741691627526,0.0,0.0926916594857128,0.09269165959307898,0.09269165959307898,0.37220849676288537,0.37220849676288537,0.5,9.99666026401421,0.0005668469863167047,0.0005668469863167047,-2.4783730623312294e-11,7.247768962770351e-07,0.0005965398280523004,-2.4783730623312294e-11,27532.501016545346,20889.673927115608,0.7587278000847868,1.022382299295938,0.6352696359491145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353900361498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46793517127,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58433711033126,260.58433711033126,-12.565662889668715,244.78230507605747,276.38636914460454,127939.5332190866,127939.01492526464,0.5182938219483509,0.0,nan,276.38636914460454,3.2363691446045664,270.0655563308953,-3.084443669104701,263.7447435171861,-9.405256482813854,257.42393070347686,-15.726069296523121,251.10311788976725,-22.04688211023273,244.78230507605747,-28.36769492394251,1.0,1.0,26381.15544483698,26381.15544483698,275.580943866993,2.4309438669930046,275.580943866993,275.580943866993,77336.21373995517,77336.0081141807,0.20562577446980868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.580943866993,2.4309438669930046,1.0,0.002,0.12948919485849278,0.004908781224048333,0.0002000127349836036,0.0017999872688307542,0.1000063674918018,0.1000063674918018,0.0,3.814357683873393e-12,1.0,1.00000120843584,0.0005965398528360311,0.09269165959307898,0.0,1.1186069549878164e-07,0.1436778371510343,0.0,1600118.7137573073,266.6338970020926,7.248016800076584e-07,1.0,1284435.3998549848,2598.4218585429894,,,,,,,,,,,,,,,,,2.0,16540.255698155772,1553.0432528855429,0.37220849676288537,6.17534620354742,2.940853254290847
3394.0,-30.123481351722056,5.00341177457982,35.060253405148565,24.096096481103473,4.992189296890428,-26.611914286861342,-40.12864858433602,1.480622231339507,-6.516090816112978,-6.516091545156625,40.120441787287064,42257.559021714354,25750.39271194979,25750.39271194979,68007.95173366414,77345.49841278499,77335.97415719148,25750.39271194979,103086.36686914126,103086.36686914126,103086.36686914126,130618.84295291538,126101.107838099,4517.735114816387,0.0,91562.68981695361,56474.75054986864,38986.599185649975,27532.47608377412,66519.0752694241,20889.656594833166,1553.0418007807511,0.0,0.8785147121920783,2.7271211798274204,0.0014947054983599872,1.0,1.0,-6.515491518707165,334178.99754723173,1559732.8886748345,4.667357614101368,1559732.8886748345,4.667357614101368,0.7587278576496864,0.09269162316318148,4.028046144702076,101325.0,128398.65568417766,1.2671962070977316,1.0,0.0,4.028046144703245,1.2848180989050353,1.285114200646823,3.1351100580968705,0.0,16540.25157123284,0.0,0.0,22731.291183787027,2317.9466162029876,19321.598330285782,1970.2547078039681,0.85,0.8500000362525297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.049614586753,4632.441516551485,6.17064139902391,5.00341177457982,-3.7091073732274062,8.712519147807226,2.940857962059264,3.5,0.8402451320169326,0.6,0.00023044999714901532,1.0000000480581182,0.00023044998607402265,199.0242369960126,0.0,2.602672975795091e-09,0.007375975213403288,0.039435359934410406,7.771535321032867e-05,0.00015273464393868665,0.0006152221936796711,0.09269162305427452,0.09269162305427452,0.09269162305427452,0.0926917330016766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.99577554595,595.5741814830973,0.0,0.09269162305427452,0.09269162316318148,0.09269162316318148,0.37220840181911996,0.37220840181911996,0.5,9.996663562108864,0.0005690926115562434,0.0005690926115562434,1.1141310096718371e-11,7.290436201401462e-07,0.0006000264494332441,1.1141310096718371e-11,27532.47608377412,20889.656594833166,0.7587278576496864,1.0223826993717158,0.6352697906661716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353933023857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.4667807324,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434017619544,260.58434017619544,-12.565659823804538,244.78230454963037,276.3863758027594,127939.5653047397,127939.03776582183,0.527538917836338,0.0,nan,276.3863758027594,3.236375802759426,270.0655615521352,-3.084438447864784,263.74474730150797,-9.405252698492006,257.42393305088274,-15.72606694911724,251.10311880025685,-22.046881199743126,244.78230454963037,-28.36769545036961,1.0,1.0,26381.15544483698,26381.15544483698,275.5809521160169,2.430952116016897,275.5809521160169,275.5809521160169,77336.17855943789,77335.97415719148,0.20440224641060922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809521160169,2.430952116016897,1.0,0.002,0.12948908234358997,0.004908783911618228,0.00020001256619591219,0.0017999874373615537,0.10000628309795609,0.10000628309795609,0.0,3.5574659537629394e-12,1.0,1.000001215497915,0.000600026438291934,0.09269162316318148,0.0,1.1251445234414383e-07,0.14451754090917865,0.0,1600118.7280453478,266.633909183887,7.290324788300495e-07,1.0,1284435.358287557,2598.422026775499,,,,,,,,,,,,,,,,,2.0,16540.25157123284,1553.0418007807511,0.37220840181911996,6.17534620354742,2.940857962059264
3395.0,-30.12348160251527,5.003408497735024,35.06025098262398,24.096092988643818,4.992194239178203,-26.611914018346848,-40.128644777554996,1.480626655008029,-6.51607923354328,-6.516079950657206,40.120436912620775,42257.54211055968,25750.393165475078,25750.393165475078,68007.93527603475,77345.46419781754,77335.93583898907,25750.393165475078,103086.32900446415,103086.32900446415,103086.32900446415,130618.77985054188,126101.04510252635,4517.734748015533,0.0,91562.65770141516,56474.735683080355,38986.580020372,27532.450846077732,66519.03086644973,20889.639006784495,1553.0403481314604,0.0,0.8785147935208424,2.727122358496639,0.0014947054983599872,1.0,1.0,-6.515489808862014,334179.15051120735,1559732.6779616699,4.6673548471701,1559732.6779616699,4.6673548471701,0.7587279143280639,0.09269158685780547,4.028046144702076,101325.0,128398.64844628554,1.2671961356652903,1.0,0.0,4.028046144704305,1.2848180782324374,1.2851141799552308,3.1351101085404864,0.0,16540.247445962337,0.0,0.0,22731.28321080526,2317.9458031851104,19321.59388356704,1970.2542543648483,0.85,0.8500001387683457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.05361984712,4632.441516551485,6.170635585175742,5.003408497735024,-3.709096866525006,8.71250536426003,2.940862666414871,3.5,0.8402464761185345,0.6,0.00023044998607402265,1.0000000261291369,0.0002304499800525636,199.02423720332342,0.0,2.204191966943762e-09,0.006246680034318621,0.039435362138602374,7.771538672640251e-05,0.00015273459934762014,0.0006152220140647975,0.09269158673238828,0.09269158673238828,0.09269158673238828,0.09269169494431263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9565515386,595.5741939996992,0.0,0.09269158673238828,0.09269158685780547,0.09269158685780547,0.3722083072808873,0.3722083072808873,0.5,9.99666680851881,0.0005691223908570464,0.0005691223908570464,7.702283255639486e-11,7.171139486672473e-07,0.0005901417952145493,7.702283255639486e-11,27532.450846077732,20889.639006784495,0.7587279143280639,1.0223831344232044,0.6352699604929627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353960685461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.465651437225,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434311112893,260.58434311112893,-12.565656888871047,244.7823041205283,276.38638210172905,127939.57296055015,127939.06795061877,0.5050099313921063,0.0,nan,276.38638210172905,3.2363821017290775,270.06556650548976,-3.084433494510222,263.7447509092486,-9.405249090751397,257.4239353130087,-15.726064686991265,251.103119716769,-22.04688028323099,244.7823041205283,-28.367695879471682,1.0,1.0,26381.15544483698,26381.15544483698,275.5809592774612,2.430959277461227,275.5809592774612,275.5809592774612,77336.14052912487,77335.93583898907,0.20469013579713646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809592774612,2.430959277461227,1.0,0.002,0.12948897168268975,0.00490878648577963,0.00020001240003229444,0.0017999876034185227,0.10000620001614721,0.10000620001614721,0.0,3.4508168891833613e-12,1.0,1.0000011954768686,0.0005901417181917168,0.09269158685780547,0.0,1.1066087779170743e-07,0.1421367398351374,0.0,1600118.74160766,266.6339207664567,7.170369258346909e-07,1.0,1284435.3187101563,2598.4221869539642,,,,,,,,,,,,,,,,,2.0,16540.247445962337,1553.0403481314604,0.3722083072808873,6.17534620354742,2.940862666414871
3396.0,-30.123481836063945,5.003405225097964,35.06024854904457,24.096090404223673,4.9922002293887715,-26.611913629518103,-40.12863716399295,1.480632022841711,-6.516067252504911,-6.516067942076017,40.12043174851824,42257.509510800606,25750.392655547734,25750.392655547734,68007.90216634834,77345.42955486008,77335.89480673312,25750.392655547734,103086.28746228086,103086.28746228086,103086.28746228086,130618.71150295818,126100.97721362449,4517.734289333686,0.0,91562.62557810082,56474.70559822674,38986.577755415645,27532.42404067731,66519.00179609295,20889.620314256128,1553.0388112094554,0.0,0.8785148781919928,2.727123579449166,0.0014947054983599872,1.0,1.0,-6.515500459272175,334179.308936659,1559732.454737812,4.667351966525991,1559732.454737812,4.667351966525991,0.7587279740931316,0.09269154991037357,4.028046144702076,101325.0,128398.63068561177,1.2671959603810685,1.0,0.0,4.028046144705476,1.28481805313227,1.285114154841542,3.1351101697879047,0.0,16540.243324893054,0.0,0.0,22731.275235893063,2317.9449899703836,19321.579501545446,1970.252787806789,0.85,0.8499998042800674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.0576195031945,4632.441516551485,6.170629548751195,5.003405225097964,-3.7090860491726514,8.712491274270615,2.9408673641909906,3.5,0.8402478183402831,0.6,0.0002304499800525636,1.0000000243325005,0.00023044997444513952,199.02423739637965,0.0,1.1984162937845348e-09,0.003396311776585372,0.03943536333701867,7.771545375858942e-05,0.00015273452629397419,0.0006152217198013406,0.09269154978642614,0.09269154978642614,0.09269154978642614,0.09269165364694018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.9165507487,595.5742067547046,0.0,0.09269154978642614,0.09269154991037357,0.09269154991037357,0.37220821289126016,0.37220821289126016,0.5,9.996669925734881,0.0005644650825615827,0.0005644650825615827,3.342393029015511e-11,6.895710953358503e-07,0.0005674828038308988,3.342393029015511e-11,27532.42404067731,20889.620314256128,0.7587279740931316,1.022383083480709,0.6352697480388624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353975725038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46280106896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434603577064,260.58434603577064,-12.565653964229341,244.78230378356093,276.386388287979,127939.59475059109,127939.09151146533,0.5032391257517749,0.0,nan,276.386388287979,3.2363882879790253,270.0655713870968,-3.0844286129031957,263.74475448621274,-9.405245513787236,257.423937585329,-15.726062414670992,251.10312068444517,-22.046879315554804,244.78230378356093,-28.367696216439043,1.0,1.0,26381.15544483698,26381.15544483698,275.58096653899696,2.4309665389969837,275.58096653899696,275.58096653899696,77336.1053828739,77335.89480673312,0.21057614077290054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58096653899696,2.4309665389969837,1.0,0.002,0.12948886527147907,0.004908789120169455,0.0002000122406030412,0.0017999877637875734,0.10000612030152059,0.10000612030152059,0.0,4.39061460799639e-12,1.0,1.00000114958206,0.0005674827704069685,0.09269154991037357,0.0,1.0641193555858368e-07,0.1366792440018783,0.0,1600118.7556149801,266.63393274749507,6.895376714055601e-07,1.0,1284435.2777196818,2598.4223528514513,,,,,,,,,,,,,,,,,2.0,16540.243324893054,1553.0388112094554,0.37220821289126016,6.17534620354742,2.9408673641909906
3397.0,-30.12348198694617,5.003401967780139,35.060246118722574,24.096090404223673,4.992209097579659,-26.611912878494046,-40.128633252438135,1.4806399883989874,-6.516054642937661,-6.516055334906668,40.1204269748322,42257.49272966227,25750.390811661135,25750.390811661135,68007.8835413234,77345.39366964356,77335.86115437721,25750.390811661135,103086.25196603834,103086.25196603834,103086.25196603834,130618.6504112833,126100.91656465524,4517.733846628061,0.0,91562.59334720598,56474.6924457449,38986.556557178985,27532.39844524497,66518.95500242396,20889.602530133627,1553.0373175355203,0.0,0.8785149646205586,2.7271248608467595,0.0014947054983599872,1.0,1.0,-6.51548583166641,334179.47525905084,1559732.24839035,4.66734902609225,1559732.24839035,4.66734902609225,0.7587280335085156,0.09269151314391982,4.028046144702076,101325.0,128398.62662125693,1.267195920269005,1.0,0.0,4.028046144702294,1.2848180158781906,1.285114117571672,3.1351102606923296,0.0,16540.23920416088,0.0,0.0,22731.267234273,2317.944174032213,19321.580481478188,1970.2528877321195,0.85,0.8500001465974644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.061615587611,4632.441516551485,6.170623197959947,5.003401967780139,-3.7090747776288877,8.712476745409028,2.940872057775036,3.5,0.840249159364296,0.6,0.00023044997444513952,1.00000001571982,0.00023044997082250748,199.024237521102,0.0,1.1160133021808126e-09,0.003162781698380423,0.039435364453031974,7.771548819716558e-05,0.00015273448624797392,0.0006152215584942036,0.09269151304296018,0.09269151304296018,0.09269151304296018,0.09269161717057481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.87840222125,595.5742189265101,0.0,0.09269151304296018,0.09269151314391982,0.09269151314391982,0.37220811813342974,0.37220811813342974,0.5,9.996673050355197,0.0005609275153233284,0.0005609275153233284,-2.063416104647331e-11,6.919690349604934e-07,0.0005695032402854849,-2.063416104647331e-11,27532.39844524497,20889.602530133627,0.7587280335085156,1.0223835226943236,0.6352699426520215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223539897305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46256753889,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58434922114225,260.58434922114225,-12.56565077885773,244.78230356241926,276.38639487986404,127939.65004206731,127939.10193958852,0.5481024787740824,0.0,nan,276.38639487986404,3.236394879864065,270.0655766163763,-3.0844233836236867,263.7447583528868,-9.4052416471132,257.42394008939823,-15.726059910601748,251.10312182590894,-22.046878174091034,244.78230356241926,-28.36769643758072,1.0,1.0,26381.15544483698,26381.15544483698,275.5809752529057,2.430975252905739,275.5809752529057,275.5809752529057,77336.07427759274,77335.86115437721,0.2131232155225007,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809752529057,2.430975252905739,1.0,0.002,0.1294887584810047,0.004908791862241243,0.0002000120808340267,0.0017999879234844348,0.10000604041701336,0.10000604041701336,0.0,4.318461387098349e-12,1.0,1.0000011536746103,0.000569503260919646,0.09269151314391982,0.0,1.0679077765190993e-07,0.1371658375556306,0.0,1600118.770401994,266.6339453570623,6.919896691215399e-07,1.0,1284435.2346859928,2598.4225270182956,,,,,,,,,,,,,,,,,2.0,16540.23920416088,1553.0373175355203,0.37220811813342974,6.17534620354742,2.940872057775036
3398.0,-30.123481984515013,5.003398713294279,35.06024370440866,24.096088867541425,4.9922162122485485,-26.611912164840277,-40.128629410732515,1.4806463919194017,-6.5160426902390896,-6.516043404038191,40.12042257627754,42257.47663016564,25750.390479824247,25750.390479824247,68007.8671099899,77345.35863824646,77335.83063391388,25750.390479824247,103086.22111373812,103086.22111373812,103086.22111373812,130618.59609234412,126100.86259483483,4517.733497509287,0.0,91562.56119492231,56474.679184192006,38986.53556747812,27532.374978605996,66518.91054608411,20889.586239101718,1553.0359409515067,0.0,0.8785150459602505,2.727126073249792,0.0014947054983599872,1.0,1.0,-6.5154558980228785,334179.63265969855,1559732.058258132,4.667346258790214,1559732.058258132,4.667346258790214,0.7587280884897852,0.09269147726297382,4.028046144702076,101325.0,128398.61609847532,1.267195816417225,1.0,0.0,4.028046144699284,1.2848179859277682,1.2851140876096925,3.135110333774959,0.0,16540.235085077,0.0,0.0,22731.259252168893,2317.9433600841157,19321.569551793345,1970.2517732144358,0.85,0.8499999642540607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.065610960189,4632.441516551485,6.170617210568919,5.003398713294279,-3.709064017358946,8.712462730653225,2.9408767505259883,3.5,0.8402505001502824,0.6,0.00023044997082250748,0.9999999997467043,0.00023044997088087946,199.02423751911107,0.0,7.209915783386823e-10,0.0020432901330118256,0.03943536517402355,7.771552202078032e-05,0.00015273444880172716,0.0006152214076589937,0.09269147715979952,0.09269147715979952,0.09269147715979952,0.0926915848005636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.8415635762,595.5742306907515,0.0,0.09269147715979952,0.09269147726297382,0.09269147726297382,0.37220802314041196,0.37220802314041196,0.5,9.996676279548435,0.0005619418545279586,0.0005619418545279586,-3.9960923459148034e-11,7.137991246963793e-07,0.0005875060153357481,-3.9960923459148034e-11,27532.374978605996,20889.586239101718,0.7587280884897852,1.0223839589626809,0.6352701251907874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353998778614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.461448047325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843524743652,260.5843524743652,-12.565647525634802,244.7823034465837,276.3864015021459,127939.68179203193,127939.12201461913,0.559777412789136,0.0,nan,276.3864015021459,3.2364015021458954,270.065581891034,-3.084418108965963,263.7447622799214,-9.40523772007856,257.4239426688093,-15.726057331190702,251.10312305769665,-22.046876942303328,244.7823034465837,-28.367696553416266,1.0,1.0,26381.15544483698,26381.15544483698,275.5809836528441,2.4309836528441338,275.5809836528441,275.5809836528441,77336.0388077036,77335.83063391388,0.20817378972424194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809836528441,2.4309836528441338,1.0,0.002,0.12948864831421542,0.0049087944935183635,0.0002000119155718458,0.001799988087923184,0.10000595778592289,0.10000595778592289,0.0,3.495029786415582e-12,1.0,1.0000011901387729,0.0005875060552966715,0.09269147726297382,0.0,1.101665512876836e-07,0.14150179567117718,0.0,1600118.784446612,266.6339573097609,7.138390856198384e-07,1.0,1284435.193960699,2598.4226918425725,,,,,,,,,,,,,,,,,2.0,16540.235085077,1553.0359409515067,0.37220802314041196,6.17534620354742,2.9408767505259883
3399.0,-30.12348191305805,5.003395466471157,35.060241296465385,24.09608740070837,4.99222339733645,-26.611911382018548,-40.128621727321274,1.4806528656136309,-6.516030495122436,-6.516031215676037,40.12041793140332,42257.44508036638,25750.389556649185,25750.389556649185,68007.83463701556,77345.32362621163,77335.79736576085,25750.389556649185,103086.18692241004,103086.18692241004,103086.18692241004,130618.53712403672,126100.80398591026,4517.733138126473,0.0,91562.52906308857,56474.65051447692,38986.53172067962,27532.350201626683,66518.8819223063,20889.569020649447,1553.034495807651,0.0,0.878515129631379,2.727127312034514,0.0014947054983599872,1.0,1.0,-6.515438192029308,334179.7934584841,1559731.8574786047,4.667343412169454,1559731.8574786047,4.667343412169454,0.7587281458963586,0.09269144095053956,4.028046144702076,101325.0,128398.6055200176,1.2671957120159645,1.0,0.0,4.028046144703579,1.2848179556415684,1.285114057316513,3.1351104076769287,0.0,16540.230969059474,0.0,0.0,22731.251275141676,2317.9425466537173,19321.5630449464,1970.2511097007032,0.85,0.8499999762914933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.069602435479,4632.441516551485,6.170611087248769,5.003395466471157,-3.709053062948467,8.712448529419625,2.9408814387023874,3.5,0.8402518396292535,0.6,0.00023044997082250748,0.9999999923018889,0.00023044997259653697,199.02423746059205,0.0,0.0,0.0,0.03943536517402355,7.771558966805039e-05,0.00015273438115445708,0.0006152211351726682,0.09269144084327394,0.09269144084327394,0.09269144084327394,0.09269154948120366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.803391433,595.5742428765612,0.0,0.09269144084327394,0.09269144095053956,0.09269144095053956,0.3722079284082902,0.3722079284082902,0.5,9.99667953827002,0.0005637640547320188,0.0005637640547320188,1.836042429204099e-11,7.205536007859337e-07,0.0005930236467293071,1.836042429204099e-11,27532.350201626683,20889.569020649447,0.7587281458963586,1.0223839107285109,0.6352699242558353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235399863334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843557957788,260.5843557957788,-12.5656442042212,244.78230342947063,276.3864081620865,127939.71357635722,127939.14206544074,0.5715109165013093,0.0,nan,276.3864081620865,3.2364081620865477,270.06558721556365,-3.0844127844363243,263.74476626904004,-9.405233730959935,257.4239453225176,-15.726054677482352,251.1031243759943,-22.04687562400568,244.78230342947063,-28.367696570529347,1.0,1.0,26381.15544483698,26381.15544483698,275.5809919923944,2.4309919923944108,275.5809919923944,275.5809919923944,77336.0038027115,77335.79736576085,0.2064369506406365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5809919923944,2.4309919923944108,1.0,0.002,0.12948853711258035,0.004908797178249569,0.00020001174881708868,0.0017999882546824468,0.10000587440854433,0.10000587440854433,0.0,3.499535296963563e-12,1.0,1.0000012013145472,0.0005930236283688828,0.09269144095053956,0.0,1.11201149564881e-07,0.1428306654835521,0.0,1600118.7987537833,266.63396950487754,7.205352403616416e-07,1.0,1284435.1523561964,2598.422860225224,,,,,,,,,,,,,,,,,2.0,16540.230969059474,1553.034495807651,0.3722079284082902,6.17534620354742,2.9408814387023874
3400.0,-30.123481763717542,5.003392226467895,35.060238894756885,24.09608589895072,4.992230519518644,-26.611910535392177,-40.12861781576646,1.4806592905181293,-6.516018350960394,-6.5160190775849705,40.12041329542366,42257.429488991715,25750.388738696365,25750.388738696365,68007.81822768808,77345.28868387871,77335.7640121058,25750.388738696365,103086.15275080217,103086.15275080217,103086.15275080217,130618.47824405707,126100.74544650904,4517.7327975480275,0.0,91562.4969438062,56474.637746185595,38986.51021957844,27532.325493254895,66518.83571283333,20889.55184876778,1553.0330550772417,0.0,0.8785152129959501,2.727128545710936,0.0014947054983599872,1.0,1.0,-6.515421042156447,334179.95359318994,1559731.6570841367,4.667340575978588,1559731.6570841367,4.667340575978588,0.7587282031038562,0.09269140476264007,4.028046144702076,101325.0,128398.59499723594,1.267195608164184,1.0,0.0,4.02804614470293,1.2848179255836254,1.2851140272516426,3.135110481021928,0.0,16540.226854424844,0.0,0.0,22731.24330123045,2317.9417335410617,19321.5565871391,1970.250451187623,0.85,0.849999990369784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.073591258228,4632.441516551485,6.170604993077139,5.003392226467895,-3.7090421465854866,8.712434373053382,2.9408861237662363,3.5,0.8402531782189246,0.6,0.00023044997082250748,0.9999999767427009,0.0002304499761821515,199.02423733829107,0.0,0.0,0.0,0.03943536517402355,7.77156241066818e-05,0.00015273434671582566,0.0006152209964522717,0.09269140465794544,0.09269140465794544,0.09269140465794544,0.09269151421920087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.7651258497,595.5742550931957,0.0,0.09269140465794544,0.09269140476264007,0.09269140476264007,0.37220783403403407,0.37220783403403407,0.5,9.99668282529469,0.0005662422652221721,0.0005662422652221721,6.991740519879386e-12,7.266245916071057e-07,0.0005980354285384237,6.991740519879386e-12,27532.325493254895,20889.55184876778,0.7587282031038562,1.0223843742738192,0.6352701311763802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353994363337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843591743466,260.5843591743466,-12.565640825653361,244.78230350601123,276.3864148426815,127939.74389819796,127939.16255285316,0.5813453448009482,0.0,nan,276.3864148426815,3.2364148426815404,270.065592575348,-3.0844074246519995,263.74477030801415,-9.405229691985824,257.4239480406793,-15.726051959320671,251.10312577334543,-22.046874226654552,244.78230350601123,-28.367696493988745,1.0,1.0,26381.15544483698,26381.15544483698,275.58100027178176,2.431000271781784,275.58100027178176,275.58100027178176,77335.96888781013,77335.7640121058,0.20487570432305802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58100027178176,2.431000271781784,1.0,0.002,0.1294884249716012,0.0049087998585145495,0.0002000115805906903,0.001799988423180853,0.10000579029534515,0.10000579029534515,0.0,3.771543407443678e-12,1.0,1.0000012114658825,0.0005980354215466832,0.09269140476264007,0.0,1.1214090577298829e-07,0.14403771674559293,0.0,1600118.813000336,266.6339816490396,7.266175998665858e-07,1.0,1284435.1109235263,2598.4230279124363,,,,,,,,,,,,,,,,,2.0,16540.226854424844,1553.0330550772417,0.37220783403403407,6.17534620354742,2.9408861237662363
