time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3401.0,-30.12348146132429,5.003388982575116,35.06023649227486,24.09608244141566,4.992235459194644,-26.611909769271744,-40.12861013235522,1.4806637671429268,-6.516006815913727,-6.516007531694872,40.120408470119855,42257.39888432009,25750.38921172371,25750.38921172371,68007.7880960438,77345.25478419116,77335.72615402275,25750.38921172371,103086.11536574646,103086.11536574646,103086.11536574646,130618.41583193635,126100.68339109691,4517.732440839439,0.0,91562.46491886217,56474.609018994335,38986.506555408705,27532.30046618988,66518.8070215986,20889.534410401364,1553.0316134133113,0.0,0.8785152938730092,2.7271297194170105,0.0014947054983599872,1.0,1.0,-6.51541841128261,334180.10591501964,1559731.448504863,4.667337824417038,1559731.448504863,4.667337824417038,0.758728259414939,0.09269136870514952,4.028046144702076,101325.0,128398.57873981667,1.2671954477159306,1.0,0.0,4.028046144700863,1.284817904640415,1.2851140063036055,3.135110532125885,0.0,16540.222741352864,0.0,0.0,22731.2353507396,2317.9409228166196,19321.547594347285,1970.2495341780614,0.85,0.8499998920524408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.077577222829,4632.441516551485,6.170599212502663,5.003388982575116,-3.7090316808854626,8.712420663460579,2.9408908054760374,3.5,0.8402545158502964,0.6,0.00023044997082250748,0.9999999452375584,0.00023044998344251124,199.024237090649,0.0,0.0,0.0,0.03943536517402355,7.771569175403465e-05,0.00015273427906847283,0.0006152207239656129,0.09269136858265721,0.09269136858265721,0.09269136858265721,0.09269147660062838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.72616719117,595.5742675259273,0.0,0.09269136858265721,0.09269136870514952,0.09269136870514952,0.37220774009058777,0.37220774009058777,0.5,9.99668606617865,0.0005666553273613317,0.0005666553273613317,-1.7394086171407253e-11,7.15781141025218e-07,0.000589120412257671,-1.7394086171407253e-11,27532.30046618988,20889.534410401364,0.758728259414939,1.0223843622745932,0.6352699450938613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235398543931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843624151808,260.5843624151808,-12.565637584819171,244.78230366577333,276.3864211645876,127939.74894374216,127939.19129796156,0.5576457805816685,0.0,nan,276.3864211645876,3.2364211645876253,270.0655976648253,-3.0844023351746728,263.7447741650625,-9.405225834937482,257.42395066529974,-15.726049334700235,251.1031271655365,-22.04687283446347,244.78230366577333,-28.36769633422665,1.0,1.0,26381.15544483698,26381.15544483698,275.5810074378483,2.4310074378483364,275.5810074378483,275.5810074378483,77335.93096566484,77335.72615402275,0.20481164209195413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810074378483,2.4310074378483364,1.0,0.002,0.12948831450250306,0.004908802422754943,0.00020001141470326865,0.0017999885888645894,0.10000570735163432,0.10000570735163432,0.0,3.5678582484266474e-12,1.0,1.0000011934089752,0.0005891204296517571,0.09269136870514952,0.0,1.1046917388722272e-07,0.14189048126174425,0.0,1600118.826508603,266.63399318408625,7.157985351113894e-07,1.0,1284435.071512342,2598.423187418255,,,,,,,,,,,,,,,,,2.0,16540.222741352864,1553.0316134133113,0.37220774009058777,6.17534620354742,2.9408908054760374
3402.0,-30.123481085079383,5.003385742928323,35.06023407870262,24.096079996693902,4.992241458694015,-26.61190883070184,-40.12860622080041,1.4806692043161167,-6.5159948721488945,-6.515995560843229,40.12040334507886,42257.384155769505,25750.388697101673,25750.388697101673,68007.77285287117,77345.22046544791,77335.68545800212,25750.388697101673,103086.0741551038,103086.0741551038,103086.0741551038,130618.34798988537,126100.61599707148,4517.731992813894,0.0,91562.43287679432,56474.59656711454,38986.48478853309,27532.27383478158,66518.75862331467,20889.515841452147,1553.030085546839,0.0,0.8785153781911857,2.727130936534852,0.0014947054983599872,1.0,1.0,-6.515428749654916,334180.2638434974,1559731.226969788,4.667334955783739,1559731.226969788,4.667334955783739,0.7587283188743523,0.0926913320008477,4.028046144702076,101325.0,128398.56983164177,1.26719535979908,1.0,0.0,4.028046144704,1.2848178792034255,1.285113980860754,3.135110594195206,0.0,16540.21863135202,0.0,0.0,22731.227395997597,2317.9401116586805,19321.542129329548,1970.2489769013423,0.85,0.8499999490890487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.081557588414,4632.441516551485,6.170593203546828,5.003385742928323,-3.709020896294577,8.7124066392229,2.9408954806124954,3.5,0.8402558516035701,0.6,0.00023044997082250748,0.9999999060381132,0.0002304499924760236,199.02423678252686,0.0,0.0,0.0,0.03943536517402355,7.7715726192708e-05,0.00015273424462979948,0.0006152205852450475,0.09269133187298245,0.09269133187298245,0.09269133187298245,0.09269143567561519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.6863722559,595.5742802159015,0.0,0.09269133187298245,0.0926913320008477,0.0926913320008477,0.3722076463380921,0.3722076463380921,0.5,9.996689179877123,0.0005623707311883663,0.0005623707311883663,-2.887645678129047e-11,6.886943424433412e-07,0.0005668111883210258,-2.887645678129047e-11,27532.27383478158,20889.515841452147,0.7587283188743523,1.0223848769936996,0.6352701858894642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235396736942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843656463854,260.5843656463854,-12.565634353614598,244.78230391601605,276.38642737675445,127939.76860286579,127939.2126140058,0.5559888599905658,0.0,nan,276.38642737675445,3.2364273767544773,270.0656026846065,-3.08439731539346,263.74477799245983,-9.405222007540146,257.42395330031144,-15.726046699688538,251.10312860816376,-22.04687139183622,244.78230391601605,-28.36769608398393,1.0,1.0,26381.15544483698,26381.15544483698,275.58101470055374,2.43101470055376,275.58101470055374,275.58101470055374,77335.89631390753,77335.68545800212,0.21085590541770216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58101470055374,2.43101470055376,1.0,0.002,0.12948820821627696,0.004908805046970105,0.00020001125545152654,0.0017999887480291655,0.10000562772576327,0.10000562772576327,0.0,3.480691863205765e-12,1.0,1.0000011482225164,0.0005668112171974826,0.0926913320008477,0.0,1.0628582025809181e-07,0.1365172308009189,0.0,1600118.8404728165,266.6340051278511,6.887232189001224e-07,1.0,1284435.0306505302,2598.4233527951205,,,,,,,,,,,,,,,,,2.0,16540.21863135202,1553.030085546839,0.3722076463380921,6.17534620354742,2.9408954806124954
3403.0,-30.123480558598068,5.003382518652365,35.06023166866637,24.09608013639229,4.992250376844095,-26.611907465054873,-40.12859846753997,1.4806772825794026,-6.515982298265442,-6.515982990508365,40.12039861944578,42257.3540942635,25750.386847102036,25750.386847102036,68007.74094136554,77345.18492245063,77335.65228578767,25750.386847102036,103086.03913288971,103086.03913288971,103086.03913288971,130618.28755908637,126100.55599533545,4517.731563750911,0.0,91562.4007342252,56474.569903116884,38986.47870123146,27532.248426196664,66518.72712742812,20889.498190795548,1553.0286014065236,0.0,0.8785154642377954,2.727132214185901,0.0014947054983599872,1.0,1.0,-6.5154132826925775,334180.4296814568,1559731.0226989817,4.667332028346868,1559731.0226989817,4.667332028346868,0.7587283779888967,0.09269129549313217,4.028046144702076,101325.0,128398.55663640767,1.2671952295722444,1.0,0.0,4.028046144704647,1.2848178414104985,1.285113943059117,3.1351106864145093,0.0,16540.214522840746,0.0,0.0,22731.219416305215,2317.939297956511,19321.53850293803,1970.2486071123199,0.85,0.8500000879441864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.085534438964,4632.441516551485,6.170586879802347,5.003382518652365,-3.709009656787562,8.712392175439927,2.9409001516233384,3.5,0.8402571861780966,0.6,0.00023044997082250748,0.9999998511861438,0.00023045000511666143,199.02423635137004,0.0,0.0,0.0,0.03943536517402355,7.771579445511973e-05,0.00015273417636738775,0.0006152203102809032,0.09269129538994349,0.09269129538994349,0.09269129538994349,0.0926913996000796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.64845000947,595.5742923164765,0.0,0.09269129538994349,0.09269129549313217,0.09269129549313217,0.37220755225926927,0.37220755225926927,0.5,9.996692305761314,0.0005593062725779419,0.0005593062725779419,3.865352482534945e-12,6.922429065525648e-07,0.0005697078157709257,3.865352482534945e-12,27532.248426196664,20889.498190795548,0.7587283779888967,1.0223848813445415,0.6352700347574636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353944886435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58436914870134,260.58436914870134,-12.565630851298636,244.78230429277167,276.38643400463036,127939.82250164935,127939.21986309237,0.6026385569868744,0.0,nan,276.38643400463036,3.2364340046303823,270.06560806225946,-3.08439193774052,263.74478211988793,-9.405217880112048,257.4239561775149,-15.726043822485053,251.10313023514334,-22.046869764856638,244.78230429277167,-28.367695707228307,1.0,1.0,26381.15544483698,26381.15544483698,275.5810234331759,2.4310234331759375,275.5810234331759,275.5810234331759,77335.865640496,77335.65228578767,0.21335470833582804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810234331759,2.4310234331759375,1.0,0.002,0.12948810138686995,0.004908807783310974,0.00020001109560722122,0.0017999889080872232,0.10000554780361061,0.10000554780361061,0.0,3.694444489915627e-12,1.0,1.0000011540895892,0.0005697078119055732,0.09269129549313217,0.0,1.0682894494521492e-07,0.13721483459122585,0.0,1600118.8552195018,266.63401770173454,6.922390412000823e-07,1.0,1284434.9877422615,2598.4235264544586,,,,,,,,,,,,,,,,,2.0,16540.214522840746,1553.0286014065236,0.37220755225926927,6.17534620354742,2.9409001516233384
3404.0,-30.12347996198138,5.003379297009058,35.06022927507659,24.096078669559233,4.99225750884917,-26.611906214900376,-40.12859071427954,1.4806837611214352,-6.515970394548162,-6.515971109919251,40.12039427411517,42257.32438685079,25750.386539279516,25750.386539279516,68007.71092613031,77345.15022511399,77335.62227728695,25750.386539279516,103086.00881656646,103086.00881656646,103086.00881656646,130618.23399117109,126100.50275904039,4517.731232130701,0.0,91562.3686825475,56474.542841665985,38986.473156535016,27532.22517460462,66518.69833113963,20889.482052836327,1553.027235994048,0.0,0.8785155451027786,2.727133421470479,0.0014947054983599872,1.0,1.0,-6.515382378167601,334180.586419908,1559730.8348685529,4.667329277197162,1559730.8348685529,4.667329277197162,0.7587284326042969,0.09269125989628368,4.028046144702076,101325.0,128398.54600227383,1.2671951246215034,1.0,0.0,4.02804614470313,1.284817811101626,1.2851139127432596,3.13511076037182,0.0,16540.210417351755,0.0,0.0,22731.21145917748,2317.9384865552947,19321.52749797686,1970.247484918587,0.85,0.8499999013548396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.089510637766,4632.441516551485,6.170580926586483,5.003379297009058,-3.7089989387326145,8.712378235741673,2.9409048218716385,3.5,0.8402585205347538,0.6,0.00023044997082250748,0.9999997890270504,0.0002304500194412278,199.02423586277652,0.0,0.0,0.0,0.03943536517402355,7.771586271758645e-05,0.00015273410810492103,0.0006152200353165372,0.09269125979564247,0.09269125979564247,0.09269125979564247,0.09269136767227786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.61183493637,595.5743040106235,0.0,0.09269125979564247,0.09269125989628368,0.09269125989628368,0.37220745799789784,0.37220745799789784,0.5,9.996695541967918,0.0005609081657098614,0.0005609081657098614,4.3371528590796515e-11,7.153710726015561e-07,0.0005887317516339863,4.3371528590796515e-11,27532.22517460462,20889.482052836327,0.7587284326042969,1.022384872710199,0.6352698631667109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353913425885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843727168344,260.5843727168344,-12.565627283165554,244.7823047689151,276.38644066475285,127939.85197501494,127939.23801137337,0.6139636415776092,0.0,nan,276.38644066475285,3.2364406647528767,270.065613485586,-3.08438651441395,263.7447863064188,-9.405213693581175,257.42395912725095,-15.726040872749024,251.10313194808282,-22.04686805191716,244.7823047689151,-28.367695231084866,1.0,1.0,26381.15544483698,26381.15544483698,275.5810318420642,2.4310318420642147,275.5810318420642,275.5810318420642,77335.83038799392,77335.62227728695,0.20811070696800016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810318420642,2.4310318420642147,1.0,0.002,0.12948799099049102,0.004908810407915604,0.0002000109299697166,0.0017999890734458764,0.10000546498485831,0.10000546498485831,0.0,3.4155928953227832e-12,1.0,1.0000011926219812,0.0005887317082624577,0.09269125989628368,0.0,1.1039618509728109e-07,0.1417967181752242,0.0,1600118.8692084535,266.6340296054518,7.153277010729653e-07,1.0,1284434.9471883741,2598.423690585096,,,,,,,,,,,,,,,,,2.0,16540.210417351755,1553.027235994048,0.37220745799789784,6.17534620354742,2.9409048218716385
3405.0,-30.12347929701247,5.003376072255318,35.06022688169631,24.096075386647158,4.99226252567836,-26.611905114743543,-40.128586802724726,1.4806883434118612,-6.515958845742773,-6.515959552983226,40.12038949335149,42257.310729117125,25750.386915095925,25750.386915095925,68007.69764421305,77345.11650518213,77335.58509758044,25750.386915095925,103085.97201267636,103085.97201267636,103085.97201267636,130618.17230389506,126100.44144278365,4517.730861111416,0.0,91562.33672192163,56474.53094586653,38986.45086228345,27532.20029121871,66518.65115350216,20889.464719543743,1553.025800720662,0.0,0.8785156258697976,2.727134596257886,0.0014947054983599872,1.0,1.0,-6.515377449451705,334180.7388868725,1559730.6282147355,4.667326529380674,1559730.6282147355,4.667326529380674,0.7587284887727029,0.0926912238982557,4.028046144702076,101325.0,128398.53854167734,1.2671950509911407,1.0,0.0,4.028046144701896,1.2848177896640787,1.2851138913007716,3.1351108126820275,0.0,16540.20631328536,0.0,0.0,22731.20352465421,2317.937677459093,19321.5273854615,1970.2474734452135,0.85,0.8500001931048401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.093482935015,4632.441516551485,6.170575142971682,5.003376072255318,-3.7089884687011754,8.712364540956493,2.9409094875403277,3.5,0.8402598535829507,0.6,0.00023044997082250748,0.9999997197466213,0.00023045003540690854,199.0242353182066,0.0,0.0,0.0,0.03943536517402355,7.771589715632949e-05,0.000152734073666178,0.0006152198965956911,0.09269122377962669,0.09269122377962669,0.09269122377962669,0.09269133045992604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.57328201237,595.5743163135918,0.0,0.09269122377962669,0.0926912238982557,0.0926912238982557,0.37220736406259824,0.37220736406259824,0.5,9.996698743369805,0.0005609806661368566,0.0005609806661368566,-4.3144154915353283e-11,7.072404741848004e-07,0.0005821035315420886,-4.3144154915353283e-11,27532.20029121871,20889.464719543743,0.7587284887727029,1.02238539815359,0.6352701084031573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353877774308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58437615274335,260.58437615274335,-12.565623847256632,244.7823053189527,276.3864469865329,127939.85645460906,127939.26524263414,0.5912119749413668,0.0,nan,276.3864469865329,3.2364469865329397,270.06561865301774,-3.0843813469822408,263.7447903195023,-9.405209680497705,257.4239619859853,-15.726038014014705,251.10313365246904,-22.046866347530937,244.7823053189527,-28.367694681047283,1.0,1.0,26381.15544483698,26381.15544483698,275.5810390976584,2.431039097658413,275.5810390976584,275.5810390976584,77335.79276960621,77335.58509758044,0.2076720257755369,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810390976584,2.431039097658413,1.0,0.002,0.1294878818377588,0.004908812970417898,0.00020001076612007648,0.0017999892377537194,0.10000538306003824,0.10000538306003824,0.0,3.873795815373393e-12,1.0,1.0000011791970222,0.0005821035746862435,0.0926912238982557,0.0,1.0915327650958206e-07,0.1402002786430697,0.0,1600118.8827368089,266.6340411542572,7.072836183397158e-07,1.0,1284434.9077396882,2598.4238502427615,,,,,,,,,,,,,,,,,2.0,16540.20631328536,1553.025800720662,0.37220736406259824,6.17534620354742,2.9409094875403277
3406.0,-30.12347848683669,5.0033728651244145,35.060224485997004,24.096075386647158,4.992271244676504,-26.611903513683373,-40.1285789796151,1.4806962707834437,-6.515946177162789,-6.5159468789571395,40.12038463907354,42257.28167322944,25750.384787874213,25750.384787874213,68007.66646110365,77345.08120843662,77335.55032534158,25750.384787874213,103085.93511321579,103085.93511321579,103085.93511321579,130618.10932220708,126100.37887963993,4517.730442567141,0.0,91562.3046302143,56474.50509201208,38986.44393133581,27532.17420899128,66518.61814032709,20889.446590651292,1553.0242819550913,0.0,0.8785157129670011,2.727135884570983,0.0014947054983599872,1.0,1.0,-6.515369303454747,334180.9060932181,1559730.4183836367,4.667323566202067,1559730.4183836367,4.667323566202067,0.7587285490816541,0.09269118723298739,4.028046144702076,101325.0,128398.52556914756,1.2671949229622261,1.0,0.0,4.028046144703072,1.284817752577081,1.2851138542052267,3.1351109031787905,0.0,16540.202210608168,0.0,0.0,22731.195557588748,2317.9368650445103,19321.519417492804,1970.246660938527,0.85,0.8500001404916148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.097449859429,4632.441516551485,6.17056876750904,5.0033728651244145,-3.708977152902237,8.712350018026651,2.9409141469012985,3.5,0.8402611848289424,0.6,0.00023044997082250748,0.9999996353376773,0.00023045005485895976,199.02423465472097,0.0,0.0,0.0,0.03943536517402355,7.77159660338586e-05,0.00015273400478864888,0.0006152196191538255,0.09269118712877722,0.09269118712877722,0.09269118712877722,0.09269129279077351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.5345276309,595.5743286784648,0.0,0.09269118712877722,0.09269118723298739,0.09269118723298739,0.3722072702794268,0.3722072702794268,0.5,9.996701912821518,0.0005597303853051017,0.0005597303853051017,6.139089236967266e-12,7.017943630671652e-07,0.0005775755024046703,6.139089236967266e-12,27532.17420899128,20889.446590651292,0.7587285490816541,1.0223854367755398,0.63526998687922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353838038256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843798302298,260.5843798302298,-12.56562016977017,244.78230598818647,276.38645367227247,127939.90605333864,127939.2732734008,0.6327799378508268,0.0,nan,276.38645367227247,3.2364536722724893,270.06562413545527,-3.084375864544711,263.74479459863926,-9.405205401360718,257.4239650618217,-15.726034938178259,251.10313552500386,-22.046864474996113,244.78230598818647,-28.367694011813512,1.0,1.0,26381.15544483698,26381.15544483698,275.581047748864,2.431047748864046,275.581047748864,275.581047748864,77335.76188815088,77335.55032534158,0.21156280930154026,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581047748864,2.431047748864046,1.0,0.002,0.12948777353314847,0.0049088157310265175,0.00020001060403973802,0.0017999893997514968,0.10000530201986901,0.10000530201986901,0.0,3.79123468730036e-12,1.0,1.0000011700256648,0.000577575496265581,0.09269118723298739,0.0,1.0830416101916659e-07,0.13910964038099277,0.0,1600118.8975816313,266.6340538228372,7.017882239779283e-07,1.0,1284434.8644774095,2598.4240253349176,,,,,,,,,,,,,,,,,2.0,16540.202210608168,1553.0242819550913,0.3722072702794268,6.17534620354742,2.9409141469012985
3407.0,-30.123477534355104,5.003369660676216,35.06022210536708,24.0960739547387,4.992278347157472,-26.611901946203503,-40.12857499821109,1.4807027583572618,-6.515934291765291,-6.515935014487015,40.12038028270814,42257.268895734625,25750.384475816245,25750.384475816245,68007.65337155087,77345.04671058992,77335.52003498214,25750.384475816245,103085.90451079838,103085.90451079838,103085.90451079838,130618.05539368535,126100.32526214403,4517.730131541315,0.0,91562.27262192639,56474.494804445196,38986.41979720132,27532.150882886966,66518.57068008829,20889.43039889635,1553.022913213834,0.0,0.8785157937863399,2.7271370902433127,0.0014947054983599872,1.0,1.0,-6.515340196980674,334181.0626186965,1559730.2300758408,4.667320816606256,1559730.2300758408,4.667320816606256,0.758728603796825,0.09269115174871922,4.028046144702076,101325.0,128398.51493501369,1.2671948180114847,1.0,0.0,4.028046144700691,1.2848177222259587,1.2851138238471098,3.135110977239206,0.0,16540.19811086212,0.0,0.0,22731.18761123293,2317.9360547417245,19321.508403453583,1970.2455378190905,0.85,0.8499999530999248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.101416731635,4632.441516551485,6.170562827103276,5.003369660676216,-3.7089664487785736,8.712336109454789,2.9409188062039013,3.5,0.8402625160582575,0.6,0.00023044997082250748,0.9999995361024852,0.00023045007772772583,199.02423387469534,0.0,0.0,0.0,0.03943536517402355,7.771600108762237e-05,0.00015273396973488511,0.0006152194779556476,0.09269115165503847,0.09269115165503847,0.09269115165503847,0.0926912606044341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.49769500294,595.5743404428191,0.0,0.09269115165503847,0.09269115174871922,0.09269115174871922,0.3722071765203424,0.3722071765203424,0.5,9.996705183085101,0.0005624704039632888,0.0005624704039632888,7.958078640513122e-12,7.227217224681226e-07,0.0005948175063394956,7.958078640513122e-12,27532.150882886966,20889.43039889635,0.758728603796825,1.022385969455419,0.6352702480479476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353789625193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58438357135213,260.58438357135213,-12.565616428647843,244.78230676482883,276.38646037787595,127939.93393486981,127939.29020528852,0.6437295812987317,0.0,nan,276.38646037787595,3.2364603778759715,270.0656296552651,-3.0843703447348503,263.74479893265726,-9.405201067342716,257.42396821004735,-15.726031789952629,251.10313748743806,-22.046862512561916,244.78230676482883,-28.367693235171146,1.0,1.0,26381.15544483698,26381.15544483698,275.5810561090249,2.4310561090249507,275.5810561090249,275.5810561090249,77335.72693425392,77335.52003498214,0.20689927178318612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810561090249,2.4310561090249507,1.0,0.002,0.1294876619968785,0.004908818359768021,0.00020001043663485894,0.0017999895677096864,0.10000521831742946,0.10000521831742946,0.0,4.344545556644874e-12,1.0,1.0000012049488978,0.000594817498381417,0.09269115174871922,0.0,1.1153726564102439e-07,0.1432623481606907,0.0,1600118.911546006,266.6340657082347,7.227137643894821e-07,1.0,1284434.8239786644,2598.4241892424347,,,,,,,,,,,,,,,,,2.0,16540.19811086212,1553.022913213834,0.3722071765203424,6.17534620354742,2.9409188062039013
3408.0,-30.123476442006066,5.003366463568256,35.06021973074299,24.09607262760403,4.992285524973587,-26.611900245308828,-40.128567175101466,1.480709327597955,-6.515922172237879,-6.515922901276518,40.12037569467472,42257.24092164419,25750.38359153854,25750.38359153854,68007.62451318273,77345.01225695896,77335.48716215644,25750.38359153854,103085.87075369498,103085.87075369498,103085.87075369498,130617.99710760772,126100.26729362199,4517.729813985723,0.0,91562.24063221911,56474.46929415773,38986.41259784598,27532.126353912747,66518.53895175873,20889.41335577839,1553.021481390219,0.0,0.8785158768341025,2.727138321402208,0.0014947054983599872,1.0,1.0,-6.515322948795017,334181.22242692125,1559730.031753189,4.66731799119644,1559730.031753189,4.66731799119644,0.7587286607381735,0.09269111592425741,4.028046144702076,101325.0,128398.50418952772,1.2671947119617837,1.0,0.0,4.028046144701161,1.2848176914927723,1.2851137931068406,3.135111052231908,0.0,16540.19401399394,0.0,0.0,22731.179669489928,2317.9352449093144,19321.50629381256,1970.245322695575,0.85,0.8500001572617951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.105379739492,4632.441516551485,6.170556755301977,5.003366463568256,-3.708955557192766,8.712322020761022,2.940923460970569,3.5,0.8402638459915911,0.6,0.00023044997082250748,0.9999994222950772,0.000230450103954667,199.02423298012658,0.0,0.0,0.0,0.03943536517402355,7.771606996523643e-05,0.00015273390085727105,0.0006152192005134398,0.09269111582224863,0.09269111582224863,0.09269111582224863,0.092691225754347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.45960900513,595.5743526034029,0.0,0.09269111582224863,0.09269111592425741,0.09269111592425741,0.3722070832149205,0.3722070832149205,0.5,9.99670848095304,0.0005655997750864117,0.0005655997750864117,9.350742402602918e-11,7.290386179192865e-07,0.0005999524814797041,9.350742402602918e-11,27532.126353912747,20889.41335577839,0.7587286607381735,1.0223860232784718,0.6352701305164027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353732708466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843873841035,260.5843873841035,-12.565612615896498,244.78230765419522,276.38646711401276,127939.96226902779,127939.30621431893,0.656054708885724,0.0,nan,276.38646711401276,3.2364671140127825,270.06563522204783,-3.084364777952146,263.74480333008574,-9.405196669914233,257.4239714381212,-15.726028561878763,251.10313954615825,-22.04686045384173,244.78230765419522,-28.367692345804755,1.0,1.0,26381.15544483698,26381.15544483698,275.5810644191592,2.4310644191592132,275.5810644191592,275.5810644191592,77335.69253293455,77335.48716215644,0.2053707781160483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810644191592,2.4310644191592132,1.0,0.002,0.12948754949652264,0.004908821034285795,0.0002000102678431047,0.0017999897357598253,0.10000513392155234,0.10000513392155234,0.0,3.6029300203022085e-12,1.0,1.0000012153495683,0.0005999523879722801,0.09269111592425741,0.0,1.1250010238797641e-07,0.14449904455661722,0.0,1600118.9257638734,266.6340778277621,7.289451104952605e-07,1.0,1284434.7826305688,2598.424356587487,,,,,,,,,,,,,,,,,2.0,16540.19401399394,1553.021481390219,0.3722070832149205,6.17534620354742,2.940923460970569
3409.0,-30.12347528927445,5.003363272823357,35.0602173621658,24.09607123062017,4.99229263089635,-26.611898497258906,-40.12856315877286,1.4807158382087158,-6.515910111237872,-6.515910845995631,40.1203711199138,42257.22884523577,25750.382828485835,25750.382828485835,68007.6116737216,77344.97788121516,77335.45426152775,25750.382828485835,103085.83709001358,103085.83709001358,103085.83709001358,130617.93898588141,126100.20946936178,4517.729516519633,0.0,91562.20866669985,56474.45962799928,38986.387820778415,27532.10189586783,66518.48971664625,20889.396360943963,1553.0200541750796,0.0,0.878515959516748,2.7271395466633774,0.0014947054983599872,1.0,1.0,-6.5153061230260505,334181.381468898,1559729.8340045707,4.667315178208795,1559729.8340045707,4.667315178208795,0.7587287174786739,0.09269108026302998,4.028046144702076,101325.0,128398.49355539386,1.2671946070110423,1.0,0.0,4.028046144703566,1.284817661033878,1.2851137626409266,3.1351111265553073,0.0,16540.189919959525,0.0,0.0,22731.171733751828,2317.9344356892343,19321.499749860057,1970.2446553981285,0.85,0.8500001661230248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.1093400830305,4632.441516551485,6.170550716500875,5.003363272823357,-3.708944709565283,8.71230798238864,2.9409281126107945,3.5,0.8402651750316555,0.6,0.00023044997082250748,0.9999993021966731,0.000230450131631376,199.0242320361081,0.0,0.0,0.0,0.03943536517402355,7.77161053265332e-05,0.0001527338654959743,0.0006152190580765046,0.09269108016755072,0.09269108016755072,0.09269108016755072,0.09269119094025145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.4214576834,595.5743647858814,0.0,0.09269108016755072,0.09269108026302998,0.09269108026302998,0.3722069904142543,0.3722069904142543,0.5,9.996711805682773,0.0005690781867428996,0.0005690781867428996,2.3590018827235326e-11,7.347577479777101e-07,0.0006047229695695933,2.3590018827235326e-11,27532.10189586783,20889.396360943963,0.7587287174786739,1.0223865869988733,0.6352704191758115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235366743378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5843912544133,260.5843912544133,-12.565608745586701,244.78230864556556,276.3864738632623,127939.98891077658,127939.32295189965,0.6659588769277005,0.0,nan,276.3864738632623,3.236473863262347,270.0656408197205,-3.0843591802794776,263.7448077761832,-9.405192223816755,257.4239747326438,-15.726025267356192,251.1031416891044,-22.046858310895573,244.78230864556556,-28.367691354434413,1.0,1.0,26381.15544483698,26381.15544483698,275.58107266814727,2.4310726681472943,275.58107266814727,275.58107266814727,77335.65810054881,77335.45426152775,0.20383902106550522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58107266814727,2.4310726681472943,1.0,0.002,0.12948743610278737,0.004908823706157869,0.00020001009764752408,0.0017999899067362012,0.10000504882376203,0.10000504882376203,0.0,4.3837251537115485e-12,1.0,1.0000012250122992,0.0006047229459795744,0.09269108026302998,0.0,1.1339462108830192e-07,0.14564799082285979,0.0,1600118.9399124896,266.6340898887621,7.347341579588829e-07,1.0,1284434.741480742,2598.4245231301156,,,,,,,,,,,,,,,,,2.0,16540.189919959525,1553.0200541750796,0.3722069904142543,6.17534620354742,2.9409281126107945
3410.0,-30.123474000152907,5.003360088224482,35.06021499880516,24.096069833636307,4.99229969325456,-26.61189663081211,-40.12855530073864,1.480722323240716,-6.515898068520585,-6.515898806972979,40.12036653327576,42257.20156727219,25750.38209099681,25750.38209099681,68007.583658269,77344.94358880538,77335.42109448809,25750.38209099681,103085.8031854849,103085.8031854849,103085.8031854849,130617.8805876183,126100.15135438903,4517.729233229267,0.0,91562.17671169563,56474.434687437555,38986.38002695342,27532.07740213341,66518.45742908683,20889.379339334588,1553.0186256633006,0.0,0.8785160421563694,2.7271407702975123,0.0014947054983599872,1.0,1.0,-6.515290969611613,334181.540296241,1559729.6357425658,4.667312366685235,1559729.6357425658,4.667312366685235,0.7587287742303059,0.09269104473407731,4.028046144702076,101325.0,128398.48292126007,1.2671945020603017,1.0,0.0,4.028046144700488,1.2848176306946515,1.2851137322947082,3.135111200586706,0.0,16540.18582717118,0.0,0.0,22731.163800624185,2317.9336267353465,19321.488738375665,1970.2435325392123,0.85,0.8499999783488916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.113297521698,4632.441516551485,6.170544688132306,5.003360088224482,-3.708933874584189,8.71229396280867,2.9409327608420304,3.5,0.840266503097723,0.6,0.00023044997082250748,0.9999991678883732,0.00023045016258276717,199.02423098039444,0.0,0.0,0.0,0.03943536517402355,7.771617451172214e-05,0.00015273379631078533,0.000615218779395371,0.09269104464031237,0.09269104464031237,0.09269104464031237,0.09269115598884216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.3831642754,595.5743770139849,0.0,0.09269104464031237,0.09269104473407731,0.09269104473407731,0.37220689815650393,0.37220689815650393,0.5,9.996715147971573,0.000572489650096486,0.000572489650096486,-6.156142262625508e-11,7.38452399673406e-07,0.0006078373613718213,-6.156142262625508e-11,27532.07740213341,20889.379339334588,0.7587287742303059,1.022386662089536,0.6352703174501787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235359855086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58439518025597,260.58439518025597,-12.56560481974401,244.78230974355682,276.3864806169553,127940.01472251945,127939.3392082049,0.675514314560412,0.0,nan,276.3864806169553,3.236480616955305,270.0656464422746,-3.0843535577253647,263.7448122675971,-9.405187732402851,257.4239780929156,-15.726021907084373,251.10314391823607,-22.046856081763906,244.78230974355682,-28.367690256443154,1.0,1.0,26381.15544483698,26381.15544483698,275.58108087005587,2.4310808700558937,275.58108087005587,275.58108087005587,77335.62383621854,77335.42109448809,0.2027417304489063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58108087005587,2.4310808700558937,1.0,0.002,0.12948732212518796,0.004908826375782992,0.00020000992654339156,0.0017999900779799701,0.10000496327169578,0.10000496327169578,0.0,4.5233617199103016e-12,1.0,1.000001231320691,0.0006078374229332439,0.09269104473407731,0.0,1.1397859947682353e-07,0.14639806826948226,0.0,1600118.9540367967,266.6341019314794,7.385139610960323e-07,1.0,1284434.7003864609,2598.424689447951,,,,,,,,,,,,,,,,,2.0,16540.18582717118,1553.0186256633006,0.37220689815650393,6.17534620354742,2.9409327608420304
3411.0,-30.123472654057174,5.003356909648464,35.060212640031665,24.096068401727848,4.992306726524153,-26.611894715999917,-40.12855124948544,1.4807287878013258,-6.515886039091413,-6.515886779690942,40.12036193890866,42257.19017245673,25750.381368304676,25750.381368304676,68007.5715407614,77344.90935335844,77335.38773454193,25750.381368304676,103085.7691028466,103085.7691028466,103085.7691028466,130617.82200054679,126100.09303964638,4517.728960900408,0.0,91562.14477876606,56474.425595169865,38986.35464844021,27532.052897700185,66518.4075461404,20889.362308996027,1553.017196978352,0.0,0.8785161247625997,2.7271419927761698,0.0014947054983599872,1.0,1.0,-6.515277224519707,334181.6989706983,1559729.4371458518,4.66730955629803,1559729.4371458518,4.66730955629803,0.7587288309598215,0.09269100934191456,4.028046144702076,101325.0,128398.4723428023,1.2671943976590407,1.0,0.0,4.028046144700568,1.2848176004511989,1.2851137020442855,3.1351112743844087,0.0,16540.1817371536,0.0,0.0,22731.155872976782,2317.9328183402877,19321.486733950776,1970.2433281447566,0.85,0.8500001866126182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.117252008788,4632.441516551485,6.17053866768526,5.003356909648464,-3.708923048892261,8.712279958540725,2.9409374056094086,3.5,0.8402678301741168,0.6,0.00023044997082250748,0.9999990276441914,0.0002304501949020931,199.02422987802234,0.0,0.0,0.0,0.03943536517402355,7.771621018055322e-05,0.00015273376064195427,0.0006152186357196736,0.0926910092418922,0.0926910092418922,0.0926910092418922,0.09269112098421671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.34478632355,595.5743892692016,0.0,0.0926910092418922,0.09269100934191456,0.09269100934191456,0.37220680643515375,0.37220680643515375,0.5,9.996718500043846,0.0005755666809363902,0.0005755666809363902,9.663381206337363e-13,7.405995461340353e-07,0.0006095551712519409,9.663381206337363e-13,27532.052897700185,20889.362308996027,0.7587288309598215,1.0223872466217423,0.6352706225437686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353521517795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58439915406973,260.58439915406973,-12.565600845930248,244.78231093835953,276.38648736978007,127940.03957012367,127939.35580153222,0.6837685914472238,0.0,nan,276.38648736978007,3.236487369780093,270.0656520834952,-3.0843479165047825,263.7448167972135,-9.405183202786475,257.4239815109269,-15.726018489073056,251.10314622464313,-22.04685377535685,244.78231093835953,-28.367689061640448,1.0,1.0,26381.15544483698,26381.15544483698,275.5810890379064,2.4310890379064176,275.5810890379064,275.5810890379064,77335.58956879511,77335.38773454193,0.2018342531810049,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810890379064,2.4310890379064176,1.0,0.002,0.1294872078242623,0.004908829041547164,0.00020000975493506597,0.0017999902485853056,0.10000487746753299,0.10000487746753299,0.0,3.5203714943143893e-12,1.0,1.0000012348000527,0.0006095551702856028,0.09269100934191456,0.0,1.1430067009209292e-07,0.14681174225112792,0.0,1600118.9681431002,266.63411396090856,7.405985797959147e-07,1.0,1284434.6593317483,2598.4248556056527,,,,,,,,,,,,,,,,,2.0,16540.1817371536,1553.017196978352,0.37220680643515375,6.17534620354742,2.9409374056094086
3412.0,-30.1234711749167,5.003353736758006,35.06021028559226,24.09606696981939,4.992313729712554,-26.611892684455672,-40.12853961959479,1.4807352385836703,-6.515874034259923,-6.515874776121974,40.12035734641755,42257.1478817018,25750.380686226472,25750.380686226472,68007.52856792827,77344.8751934322,77335.3543130004,25750.380686226472,103085.73499922687,103085.73499922687,103085.73499922687,130617.76339159877,126100.03469402596,4517.728697572801,0.0,91562.11285535227,56474.38554091782,38986.36368270494,27532.028392371893,66518.39207507683,20889.345277184235,1553.015768692808,0.0,0.8785162072327949,2.727143212851294,0.0014947054983599872,1.0,1.0,-6.515264193116707,334181.85733175307,1559729.2386322448,4.667306750539277,1559729.2386322448,4.667306750539277,0.7587288876605947,0.0926909740812481,4.028046144702076,101325.0,128398.45703187668,1.2671942465519535,1.0,0.0,4.0280461447039375,1.284817570272207,1.2851136718583387,3.135111348024822,0.0,16540.177648320383,0.0,0.0,22731.147947691752,2317.932010186124,19321.47126364985,1970.2417506130894,0.85,0.8499998023906162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.12120352139,4632.441516551485,6.170532661380078,5.003353736758006,-3.7089122416412184,8.712265978399225,2.9409420468860175,3.5,0.8402691562531478,0.6,0.00023044997082250748,0.9999988735386379,0.00023045023041578792,199.02422866669448,0.0,0.0,0.0,0.03943536517402355,7.771631257478134e-05,0.00015273365824772613,0.0006152182232709977,0.09269097398351102,0.09269097398351102,0.09269097398351102,0.0926910859072999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.30638966925,595.5744015305945,0.0,0.09269097398351102,0.0926909740812481,0.0926909740812481,0.3722067152139822,0.3722067152139822,0.5,9.996721857877706,0.0005782424013318632,0.0005782424013318632,1.602984411874786e-11,7.418620384669339e-07,0.000610583005254739,1.602984411874786e-11,27532.028392371893,20889.345277184235,0.7587288876605947,1.0223868383825438,0.6352701345217084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353441080165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844031764929,260.5844031764929,-12.565596823507065,244.78231223507848,276.38649411790686,127940.06387831736,127939.37174561473,0.6921327026139759,0.0,nan,276.38649411790686,3.2364941179068865,270.0656577413418,-3.0843422586581823,263.74482136477747,-9.405178635222512,257.42398498820927,-15.726015011790707,251.10314861164375,-22.04685138835623,244.78231223507848,-28.3676877649215,1.0,1.0,26381.15544483698,26381.15544483698,275.5810971749179,2.431097174917909,275.5810971749179,275.5810971749179,77335.55541145531,77335.3543130004,0.20109845491242595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5810971749179,2.431097174917909,1.0,0.002,0.129487093330815,0.0049088317069159075,0.00020000958301958998,0.001799990420639207,0.100004791509795,0.100004791509795,0.0,3.658797223526911e-12,1.0,1.000001236881986,0.0006105829892248948,0.0926909740812481,0.0,1.1449336885109762e-07,0.14705924652479704,0.0,1600118.9822193661,266.63412596574005,7.418460086228151e-07,1.0,1284434.6183581376,2598.425021435144,,,,,,,,,,,,,,,,,2.0,16540.177648320383,1553.015768692808,0.3722067152139822,6.17534620354742,2.9409420468860175
3413.0,-30.123469110460118,5.00335055899129,35.06020792886263,24.096063686907314,4.992318571062677,-26.61189034230775,-40.1285354984924,1.4807398029083474,-6.515862631859193,-6.515863358612312,40.120352571880616,42257.139135773396,25750.38127758041,25750.38127758041,68007.5204133538,77344.84224905982,77335.31652621127,25750.38127758041,103085.69780379169,103085.69780379169,103085.69780379169,130617.7014019582,126099.97299199755,4517.728409960648,0.0,91562.08103256562,56474.377919271275,38986.33679254927,27532.00359816651,66518.34039071578,20889.32800067184,1553.0143407602802,0.0,0.8785162872208048,2.7271443735650873,0.0014947054983599872,1.0,1.0,-6.515265172381078,334182.0079600263,1559729.0322474958,4.667304029228483,1559729.0322474958,4.667304029228483,0.7587289434345041,0.09269093896164567,4.028046144702076,101325.0,128398.44957128019,1.2671941729215908,1.0,0.0,4.028046144703143,1.284817548918718,1.2851136504999283,3.1351114001299374,0.0,16540.173562197364,0.0,0.0,22731.14004738836,2317.931204579378,19321.466675950636,1970.2412827979624,0.85,0.8499998959872024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.1251519814305,4632.441516551485,6.170526964750609,5.00335055899129,-3.708901880769822,8.712252439761112,2.940946684580143,3.5,0.8402704813086123,0.6,0.00023044997082250748,0.9999986584514664,0.00023045027998274266,199.02422697602776,0.0,0.0,0.0,0.03943536517402355,7.771634885865185e-05,0.00015273362196385564,0.000615218077117893,0.09269093884681767,0.09269093884681767,0.09269093884681767,0.0926910485718845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.2674294852,595.5744139663103,0.0,0.09269093884681767,0.09269093896164567,0.09269093896164567,0.3722066244479792,0.3722066244479792,0.5,9.99672515000068,0.0005781148759638199,0.0005781148759638199,-4.928324415232055e-11,7.2675311457715e-07,0.0005981862312296471,-4.928324415232055e-11,27532.00359816651,20889.32800067184,0.7587289434345041,1.0223875101797621,0.6352704966414253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353352692277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58440709536677,260.58440709536677,-12.565592904633206,244.7823136966306,276.3865004941031,127940.0650867966,127939.39077162441,0.6743151721963317,0.0,nan,276.3865004941031,3.2365004941030975,270.06566313460826,-3.0843368653917196,263.74482577511475,-9.40517422488523,257.4239884156191,-15.726011584380899,251.10315105612477,-22.046848943875204,244.7823136966306,-28.367686303369368,1.0,1.0,26381.15544483698,26381.15544483698,275.581104220852,2.431104220852035,275.581104220852,275.581104220852,77335.51854147275,77335.31652621127,0.20201526147138793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581104220852,2.431104220852035,1.0,0.002,0.12948698116214633,0.004908834255125251,0.0002000094144540752,0.0017999905890550788,0.1000047072270376,0.1000047072270376,0.0,3.5091539049569853e-12,1.0,1.000001211772951,0.0005981862805128912,0.09269093896164567,0.0,1.1216876976775811e-07,0.14407344661681504,0.0,1600118.995566057,266.6341373681408,7.268023978213023e-07,1.0,1284434.579385283,2598.4251791671336,,,,,,,,,,,,,,,,,2.0,16540.173562197364,1553.0143407602802,0.3722066244479792,6.17534620354742,2.940946684580143
3414.0,-30.12346745784291,5.0033473847329315,35.06020555979183,24.096061346959345,4.992324503078694,-26.61188826175138,-40.1285314123146,1.480745306983347,-6.515850808202686,-6.515851504137591,40.12034750224538,42257.12888130625,25750.380851460675,25750.380851460675,68007.50973276692,77344.80874482014,77335.27601271562,25750.380851460675,103085.6568641763,103085.6568641763,103085.6568641763,130617.63408569615,126099.90606288136,4517.728022814782,0.0,91562.04926091977,56474.369397390445,38986.31095947703,27531.977221519843,66518.28818099687,20889.30960983189,1553.0128274300769,0.0,0.8785163706973199,2.7271455789050525,0.0014947054983599872,1.0,1.0,-6.515278678540767,334182.16435347253,1559728.813107723,4.667301189233906,1559728.813107723,4.667301189233906,0.7587290023436515,0.09269090318268623,4.028046144702076,101325.0,128398.44055175307,1.2671940839057791,1.0,0.0,4.028046144701041,1.2848175231687529,1.285113624744029,3.1351114629629913,0.0,16540.169487849478,0.0,0.0,22731.132159781133,2317.930400267281,19321.461143688535,1970.2407186642265,0.85,0.8499999475553871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.129094684347,4632.441516551485,6.170521032829066,5.0033473847329315,-3.7088911922097054,8.712238576942637,2.9409513155151137,3.5,0.8402718044328896,0.6,0.00023044997082250748,0.9999984862721693,0.00023045031966156996,199.02422562263288,0.0,0.0,0.0,0.03943536517402355,7.771638483504714e-05,0.00015273358598746033,0.0006152179322033125,0.09269090306017724,0.09269090306017724,0.09269090306017724,0.09269100802429336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.2277380071,595.5744266253581,0.0,0.09269090306017724,0.09269090318268623,0.09269090318268623,0.3722065338146211,0.3722065338146211,0.5,9.996728297815736,0.0005727832049728931,0.0005727832049728931,-9.00399754755199e-11,6.959348866075743e-07,0.0005728255968051599,-9.00399754755199e-11,27531.977221519843,20889.30960983189,0.7587290023436515,1.022388152078085,0.6352708411004838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353229328102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844109912296,260.5844109912296,-12.56558900877036,244.78231523182535,276.38650675063354,127940.07869854676,127939.40834272113,0.6703558256044797,0.0,nan,276.38650675063354,3.2365067506335663,270.0656684468718,-3.084331553128152,263.74483014311147,-9.405169856888506,257.4239918393486,-15.72600816065136,251.10315353558696,-22.046846464413022,244.78231523182535,-28.367684768174627,1.0,1.0,26381.15544483698,26381.15544483698,275.58111138829696,2.4311113882969835,275.58111138829696,275.58111138829696,77335.48460376039,77335.27601271562,0.20859104476403445,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58111138829696,2.4311113882969835,1.0,0.002,0.12948687374801401,0.004908836861926739,0.00020000925341218912,0.0017999907496386931,0.10000462670609456,0.10000462670609456,0.0,3.0508820296482053e-12,1.0,1.0000011604059644,0.0005728256868451354,0.09269090318268623,0.0,1.0741325227594974e-07,0.13796529116104123,0.0,1600119.0093841408,266.6341491917973,6.960249265830498e-07,1.0,1284434.5389207827,2598.4253429361406,,,,,,,,,,,,,,,,,2.0,16540.169487849478,1553.0128274300769,0.3722065338146211,6.17534620354742,2.9409513155151137
