time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3415.0,-30.123465676960702,5.003344225325257,35.06020319341543,24.096061626356118,4.992333396363656,-26.61188576962698,-40.12852351935578,1.4807534883201274,-6.515838342623624,-6.5158390394220875,40.12034284133385,42257.1032143444,25750.379063930835,25750.379063930835,68007.48227827525,77344.77391382697,77335.24319985256,25750.379063930835,103085.62226378339,103085.62226378339,103085.62226378339,130617.57436262362,126099.84671470808,4517.72764791554,0.0,91562.01731237295,56474.34661001661,38986.300780395926,27531.952098840244,66518.25287923617,20889.292160396948,1553.011359044735,0.0,0.8785164559257459,2.72714684587243,0.0014947054983599872,1.0,1.0,-6.51526560717457,334182.32880000875,1559728.6116352181,4.667298289637083,1559728.6116352181,4.667298289637083,0.7587290608891074,0.09269086757871522,4.028046144702076,101325.0,128398.42718949069,1.2671939520305027,1.0,0.0,4.028046144703148,1.2848174848936333,1.2851135864600884,3.135111556358954,0.0,16540.165405319894,0.0,0.0,22731.124228256598,2317.929591476865,19321.452920453994,1970.239880127668,0.85,0.8499998823831111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.133033776685,4632.441516551485,6.170514780025294,5.003344225325257,-3.7088800407858034,8.712224266111061,2.9409559422121614,3.5,0.8402731263463318,0.6,0.00023044997082250748,0.9999983007295081,0.0002304503624200082,199.02422416419665,0.0,0.0,0.0,0.03943536517402355,7.771645432795723e-05,0.00015273351649455026,0.0006152176522826641,0.09269086747871463,0.09269086747871463,0.09269086747871463,0.09269097243858214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.1900263513,595.5744386606211,0.0,0.09269086747871463,0.09269086757871522,0.09269086757871522,0.37220644274012643,0.37220644274012643,0.5,9.99673144493824,0.0005684192685180278,0.0005684192685180278,3.728928277269006e-11,6.967984518269077e-07,0.0005734322475063891,3.728928277269006e-11,27531.952098840244,20889.292160396948,0.7587290608891074,1.0223882819313184,0.635270792380283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353130573902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844151491331,260.5844151491331,-12.565584850866856,244.78231687634914,276.38651342191673,127940.12715607425,127939.41171139125,0.7154446829823977,0.0,nan,276.38651342191673,3.2365134219167544,270.0656741128025,-3.0843258871974513,263.74483480369156,-9.405165196308417,257.4239954945761,-15.726004505423873,251.1031561854624,-22.046843814537567,244.78231687634914,-28.367683123650835,1.0,1.0,26381.15544483698,26381.15544483698,275.5811200568733,2.4311200568733398,275.5811200568733,275.5811200568733,77335.45465763677,77335.24319985256,0.21145778421487194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811200568733,2.4311200568733398,1.0,0.002,0.12948676621981903,0.004908839581322719,0.00020000909244503927,0.0017999909105573604,0.10000454622251963,0.10000454622251963,0.0,3.0023995442607365e-12,1.0,1.0000011616345743,0.0005734322102171063,0.09269086757871522,0.0,1.0752695372563499e-07,0.1381113286550746,0.0,1600119.023999851,266.63416165737635,6.96761162544135e-07,1.0,1284434.4963726816,2598.4255151379984,,,,,,,,,,,,,,,,,2.0,16540.165405319894,1553.011359044735,0.37220644274012643,6.17534620354742,2.9409559422121614
3416.0,-30.12346384754167,5.003341067841606,35.06020084306778,24.096060334146046,4.992340490201493,-26.611883413767725,-40.128515591472365,1.4807600557930665,-6.515826557371156,-6.515827275427278,40.12033857127356,42257.0778266458,25750.378841210724,25750.378841210724,68007.45666785652,77344.73992261321,77335.21368892457,25750.378841210724,103085.5925301353,103085.5925301353,103085.5925301353,130617.52169550139,126099.79432981763,4517.727365683759,0.0,91561.98545223942,56474.32335370306,38986.29122059595,27531.929165366095,66518.22038596205,20889.276246693655,1553.0100110864364,0.0,0.8785165358722095,2.7271480413262967,0.0014947054983599872,1.0,1.0,-6.515236291807696,334182.4839998612,1559728.427057509,4.667295569740744,1559728.427057509,4.667295569740744,0.7587291148842343,0.09269083286166004,4.028046144702076,101325.0,128398.41644400463,1.2671938459808008,1.0,0.0,4.028046144702231,1.2848174541687283,1.2851135557281024,3.135111631331476,0.0,16540.16132541497,0.0,0.0,22731.11631868149,2317.9287849246675,19321.450812589796,1970.2396651853383,0.85,0.8500000854208172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.1369721765195,4632.441516551485,6.170508903229336,5.003341067841606,-3.7088694193110614,8.712210487152667,2.9409605680987347,3.5,0.8402744480282099,0.6,0.00023044997082250748,0.9999981101300357,0.0002304504063438087,199.02422266601167,0.0,0.0,0.0,0.03943536517402355,7.771652412841584e-05,0.00015273344669409166,0.0006152173711231959,0.092690832770824,0.092690832770824,0.092690832770824,0.09269094105252376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.15371292527,595.574450260361,0.0,0.092690832770824,0.09269083286166004,0.09269083286166004,0.37220635133992486,0.37220635133992486,0.5,9.996734694076785,0.0005686909448172628,0.0005686909448172628,-6.30961949354969e-12,7.180561283348652e-07,0.0005909836195883145,-6.30961949354969e-12,27531.929165366095,20889.276246693655,0.7587291148842343,1.0223883963409333,0.6352707210363628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353024155068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844193622602,260.5844193622602,-12.5655806377398,244.7823186023489,276.3865201221703,127940.15108731885,127939.42614057388,0.7249467449736201,0.0,nan,276.3865201221703,3.2365201221703046,270.06567981820734,-3.0843201817926342,263.7448395142431,-9.40516048575688,257.42399921027817,-15.726000789721809,251.1031589063133,-22.04684109368668,244.7823186023489,-28.36768139765107,1.0,1.0,26381.15544483698,26381.15544483698,275.58112840673175,2.431128406731773,275.58112840673175,275.58112840673175,77335.42023918481,77335.21368892457,0.20655026023450773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58112840673175,2.431128406731773,1.0,0.002,0.1294866554019777,0.004908842189227437,0.0002000089261084719,0.001799991077614877,0.10000446305423595,0.10000446305423595,0.0,3.7233488861532216e-12,1.0,1.0000011971845435,0.000590983625897934,0.09269083286166004,0.0,1.1081807059721752e-07,0.14233854824655812,0.0,1600119.0378473343,266.6341734426288,7.180624379543588e-07,1.0,1284434.4562170354,2598.425677657065,,,,,,,,,,,,,,,,,2.0,16540.16132541497,1553.0100110864364,0.37220635133992486,6.17534620354742,2.9409605680987347
3417.0,-30.123461893942185,5.003337906742257,35.06019849224374,24.09605715600776,4.992345457278442,-26.611881158820857,-40.12851150529457,1.4807647221566431,-6.515815117085879,-6.515815824902039,40.120333857196776,42257.068684849604,25750.37927749256,25750.37927749256,68007.44796234216,77344.70693323508,77335.17690169119,25750.37927749256,103085.55617918374,103085.55617918374,103085.55617918374,130617.46076980882,126099.73373245253,4517.727037356299,0.0,91561.95368035142,56474.31543196423,38986.26472043021,27531.904590625087,66518.1693110553,20889.259130655388,1553.0085927266614,0.0,0.8785166158092734,2.727149205340703,0.0014947054983599872,1.0,1.0,-6.515233280205507,334182.63506480603,1559728.2232871056,4.667292850164512,1559728.2232871056,4.667292850164512,0.7587291704391714,0.0926907976996605,4.028046144702076,101325.0,128398.40881637986,1.2671937707019971,1.0,0.0,4.028046144700834,1.2848174323378696,1.2851135338922126,3.1351116846014406,0.0,16540.15724654177,0.0,0.0,22731.108431014156,2317.9279806064415,19321.446122329085,1970.2391869118492,0.85,0.8500001740331786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.140906584926,4632.441516551485,6.170503190261384,5.003337906742257,-3.708859038336756,8.712196945079013,2.9409651893000417,3.5,0.8402757683714405,0.6,0.00023044997082250748,0.999997906592763,0.00023045045324915407,199.02422106613037,0.0,0.0,0.0,0.03943536517402355,7.771656010488647e-05,0.000152733410717621,0.000615217226208312,0.09269079758511892,0.09269079758511892,0.09269079758511892,0.0926909043949316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.11546846136,595.5744624662884,0.0,0.09269079758511892,0.0926907976996605,0.0926907976996605,0.37220626011816615,0.37220626011816615,0.5,9.996737898389119,0.0005673335342635255,0.0005673335342635255,-4.774847184307873e-12,7.078161843310227e-07,0.0005825446965559422,-4.774847184307873e-12,27531.904590625087,20889.259130655388,0.7587291704391714,1.0223890504911919,0.6352710713857017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352914835857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584423438516,260.584423438516,-12.565576561483965,244.78232039712518,276.38652647990597,127940.15029096082,127939.44889534482,0.7013956159820267,0.0,nan,276.38652647990597,3.23652647990599,270.0656852633507,-3.084314736649276,263.7448440467948,-9.405155953205167,257.4240028302381,-15.725997169761854,251.1031616136813,-22.046838386318683,244.78232039712518,-28.3676796028748,1.0,1.0,26381.15544483698,26381.15544483698,275.5811356013206,2.4311356013206478,275.5811356013206,275.5811356013206,77335.38321256425,77335.17690169119,0.20631087306537665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811356013206,2.4311356013206478,1.0,0.002,0.12948654616628014,0.004908844730401719,0.0002000087620868798,0.0017999912412300391,0.1000043810434399,0.1000043810434399,0.0,3.3169187882431395e-12,1.0,1.0000011800918662,0.0005825447013307894,0.0926907976996605,0.0,1.0923561739178035e-07,0.14030598655458285,0.0,1600119.0512452968,266.6341848829141,7.07820959178207e-07,1.0,1284434.4171312428,2598.425835846184,,,,,,,,,,,,,,,,,2.0,16540.15724654177,1553.0085927266614,0.37220626011816615,6.17534620354742,2.9409651893000417
3418.0,-30.123459817308877,5.00333476292115,35.06019613872727,24.096057330630742,4.99235418281326,-26.611878417295905,-40.12849977063013,1.480772782075229,-6.515802548159684,-6.515803249286175,40.12032907725977,42257.02838197215,25750.37719172027,25750.37719172027,68007.40557369242,77344.67234232342,77335.14268013154,25750.37719172027,103085.51987185181,103085.51987185181,103085.51987185181,130617.39868561778,126099.67202874408,4517.726656873702,0.0,91561.92178430321,56474.277821016505,38986.27107031856,27531.878813765972,66518.14988408453,20889.241217813196,1553.0070904002457,0.0,0.8785167020902268,2.727150483671516,0.0014947054983599872,1.0,1.0,-6.515226247708426,334182.80097342754,1559728.0166695947,4.667289914760204,1559728.0166695947,4.667289914760204,0.758729230181289,0.092690761827719,4.028046144702076,101325.0,128398.39562114574,1.2671936404751616,1.0,0.0,4.028046144700907,1.284817394630792,1.2851134961764448,3.135111776611325,0.0,16540.153170217294,0.0,0.0,22731.100512522888,2317.9271731450485,19321.43802113457,1970.2383608199102,0.85,0.8500001137424084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.144835581857,4632.441516551485,6.170496880952354,5.00333476292115,-3.7088478056549934,8.712182568576143,2.940969804148141,3.5,0.8402770868994688,0.6,0.00023044997082250748,0.9999976902371737,0.00023045050310851288,199.02421936549175,0.0,0.0,0.0,0.03943536517402355,7.77166634220149e-05,0.0001527333074004926,0.0006152168100421512,0.09269076173211116,0.09269076173211116,0.09269076173211116,0.09269086728046923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.07708787115,595.5744747132483,0.0,0.09269076173211116,0.092690761827719,0.092690761827719,0.3722061688903741,0.3722061688903741,0.5,9.996741064876128,0.0005647333799174703,0.0005647333799174703,3.296918293926865e-11,7.011265097389696e-07,0.0005770015777670778,3.296918293926865e-11,27531.878813765972,20889.241217813196,0.758729230181289,1.0223887118358386,0.635270651026973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352798096094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844277556501,260.5844277556501,-12.56557224434988,244.78232230359316,276.38653320770624,127940.19523910286,127939.45239598941,0.7428431134251475,0.0,nan,276.38653320770624,3.236533207706259,270.06569102688434,-3.0843089731156397,263.7448488460618,-9.405151153938164,257.4240066652392,-15.725993334760801,251.1031644844159,-22.046835515584064,244.78232230359316,-28.367677696406815,1.0,1.0,26381.15544483698,26381.15544483698,275.58114421782443,2.4311442178244533,275.58114421782443,275.58114421782443,77335.35307831773,77335.14268013154,0.21039818618737627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58114421782443,2.4311442178244533,1.0,0.002,0.1294864379699181,0.004908847474581623,0.000200008600133188,0.0017999914038012096,0.100004300066594,0.100004300066594,0.0,3.934397512644905e-12,1.0,1.0000011688644879,0.0005770015447978949,0.092690761827719,0.0,1.0819616377245888e-07,0.13897087190644772,0.0,1600119.065971499,266.6341974518403,7.010935405560303e-07,1.0,1284434.3742048873,2598.426009578965,,,,,,,,,,,,,,,,,2.0,16540.153170217294,1553.0070904002457,0.3722061688903741,6.17534620354742,2.940969804148141
3419.0,-30.123457620761783,5.003331610770347,35.06019379357558,24.09605411756786,4.992359078649159,-26.611875950819183,-40.128491807822115,1.480777408711208,-6.515791364134657,-6.515792069470007,40.12032461222264,42257.00441347577,25750.37820705575,25750.37820705575,68007.38262053151,77344.63952107696,77335.10857113938,25750.37820705575,103085.48677819513,103085.48677819513,103085.48677819513,130617.34231859302,126099.61596913135,4517.726349461666,0.0,91561.89005295953,56474.25494537722,38986.261230647004,27531.855540397883,66518.11677104488,20889.225022618833,1553.0057403511526,0.0,0.8785167796139635,2.727151619974481,0.0014947054983599872,1.0,1.0,-6.515211566681444,334182.9484665077,1559727.8236648382,4.667287277289542,1559727.8236648382,4.667287277289542,0.7587292833193817,0.09269072713647274,4.028046144702076,101325.0,128398.37908534602,1.2671934772795068,1.0,0.0,4.028046144699832,1.2848173729857948,1.2851134745264592,3.1351118294277693,0.0,16540.149096422716,0.0,0.0,22731.09263492106,2317.926369853218,19321.4243843217,1970.2369702519925,0.85,0.8499998083963112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.148764528449,4632.441516551485,6.170491314839447,5.003331610770347,-3.708837630717682,8.712169241488029,2.940974418940011,3.5,0.8402784054114317,0.6,0.00023044997082250748,0.9999974613883265,0.00023045055584697873,199.0242175666509,0.0,0.0,0.0,0.03943536517402355,7.771673353013966e-05,0.00015273323729236783,0.0006152165276433896,0.09269072702498146,0.09269072702498146,0.09269072702498146,0.09269083350333261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.04009605024,595.574486524033,0.0,0.09269072702498146,0.09269072713647274,0.09269072713647274,0.37220607753661117,0.37220607753661117,0.5,9.996744259159703,0.0005638566805146183,0.0005638566805146183,-7.73070496506989e-12,7.053353670016804e-07,0.0005805027885799063,-7.73070496506989e-12,27531.855540397883,20889.225022618833,0.7587292833193817,1.022388875719568,0.6352706069374187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235267400429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58443193261246,260.58443193261246,-12.565568067387517,244.78232428734157,276.3865395778825,127940.19301406508,127939.47429003057,0.7187240344832366,0.0,nan,276.3865395778825,3.2365395778825246,270.06569651977514,-3.0843034802248326,263.74485346166676,-9.405146538333213,257.42401040355895,-15.725989596441025,251.10316734545,-22.046832654549974,244.78232428734157,-28.36767571265841,1.0,1.0,26381.15544483698,26381.15544483698,275.58115145155153,2.431151451551557,275.58115145155153,275.58115145155153,77335.31578732154,77335.10857113938,0.2072161821561167,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58115145155153,2.431151451551557,1.0,0.002,0.12948632911703742,0.004908849963710061,0.0002000084365915898,0.001799991566495318,0.10000421829579491,0.10000421829579491,0.0,3.0869078994355537e-12,1.0,1.0000011759562728,0.0005805027963106113,0.09269072713647274,0.0,1.0885266820944008e-07,0.1398141046181324,0.0,1600119.0790897277,266.6342086358653,7.053430977066455e-07,1.0,1284434.336043287,2598.4261640277086,,,,,,,,,,,,,,,,,2.0,16540.149096422716,1553.0057403511526,0.37220607753661117,6.17534620354742,2.940974418940011
3420.0,-30.123455383146815,5.003328463208459,35.06019143783809,24.096051952242874,4.992365139588038,-26.611873330871884,-40.1284838799387,1.4807830873177272,-6.515779525534299,-6.51578020569384,40.120319616353335,42256.980518046235,25750.377648068832,25750.377648068832,68007.35816611507,77344.60621615904,77335.06916008313,25750.377648068832,103085.44680815196,103085.44680815196,103085.44680815196,130617.27621789827,126099.55029125558,4517.725926642684,0.0,91561.85829598104,56474.232597886905,38986.250775660155,27531.8294097463,66518.08018540646,20889.20681102572,1553.0042382020658,0.0,0.8785168628603,2.7271528261901,0.0014947054983599872,1.0,1.0,-6.515220430177806,334183.1049832932,1559727.6077131068,4.667284445128015,1559727.6077131068,4.667284445128015,0.7587293419605061,0.09269069128297167,4.028046144702076,101325.0,128398.36978743847,1.2671933855162938,1.0,0.0,4.028046144702349,1.2848173464193182,1.2851134479538602,3.135111894253229,0.0,16540.14502509963,0.0,0.0,22731.084750955153,2317.9255659124324,19321.41867663428,1970.2363882298523,0.85,0.8499998521109908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.152686872254,4632.441516551485,6.170485381249864,5.003328463208459,-3.708826941556397,8.712155404764856,2.940979025979387,3.5,0.8402797217083963,0.6,0.00023044997082250748,0.9999972282608606,0.00023045060957148174,199.02421573417791,0.0,0.0,0.0,0.03943536517402355,7.771680333083058e-05,0.0001527331674916769,0.0006152162464829855,0.09269069116733547,0.09269069116733547,0.09269069116733547,0.09269079362804068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.00111472525,595.5744989557542,0.0,0.09269069116733547,0.09269069128297167,0.09269069128297167,0.3722059862236795,0.3722059862236795,0.5,9.996747333664677,0.000558763294691289,0.000558763294691289,-2.773958840407431e-11,6.801595304750663e-07,0.0005597755160238194,-2.773958840407431e-11,27531.8294097463,20889.20681102572,0.7587293419605061,1.0223890704084893,0.6352705971107849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352542746892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844361045416,260.5844361045416,-12.565563895458354,244.782326352005,276.38654585707786,127940.20651075918,127939.48865288672,0.7178578724549336,0.0,nan,276.38654585707786,3.2365458570778856,270.0657019560637,-3.0842980439362577,263.7448580550492,-9.405141944950799,257.4240141540344,-15.725985845965567,251.10317025301953,-22.04682974698045,244.782326352005,-28.36767364799499,1.0,1.0,26381.15544483698,26381.15544483698,275.5811587558398,2.4311587558398173,275.5811587558398,275.5811587558398,77335.28198446792,77335.06916008313,0.21282438478374388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811587558398,2.4311587558398173,1.0,0.002,0.12948622415125727,0.0049088525654007505,0.00020000827933528713,0.0017999917245769153,0.10000413966764357,0.10000413966764357,0.0,3.91220259313152e-12,1.0,1.000001133973945,0.0005597755437634078,0.09269069128297167,0.0,1.0496597797537628e-07,0.13482190197719923,0.0,1600119.0929333526,266.6342204744657,6.801872700634704e-07,1.0,1284434.2955469512,2598.426327925673,,,,,,,,,,,,,,,,,2.0,16540.14502509963,1553.0042382020658,0.3722059862236795,6.17534620354742,2.940979025979387
3421.0,-30.123453028043603,5.003325317983395,35.06018907846426,24.096049996465467,4.992371425755725,-26.6118705826653,-40.12847972391171,1.480788980372646,-6.515767810880277,-6.515768477588166,40.12031479997075,42256.97270224961,25750.377369777558,25750.377369777558,68007.35007202717,77344.57286522686,77335.03191549369,25750.377369777558,103085.40928527125,103085.40928527125,103085.40928527125,130617.2135008735,126099.48801171308,4517.725489160422,0.0,91561.82653663422,56474.226373637764,38986.2224033294,27531.80421560226,66518.02661893166,20889.18926468909,1553.002784003974,0.0,0.878516944689673,2.7271540184673335,0.0014947054983599872,1.0,1.0,-6.515219815858302,334183.2597110203,1559727.3995205858,4.667281661173979,1559727.3995205858,4.667281661173979,0.7587293989563966,0.09269065565570311,4.028046144702076,101325.0,128398.3601554743,1.2671932904561984,1.0,0.0,4.028046144703609,1.284817318849579,1.2851134203777672,3.1351119615267753,0.0,16540.140954672497,0.0,0.0,22731.076866401283,2317.924761911691,19321.41275340019,1970.2357842280687,0.85,0.8499998863652207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.156605919391,4632.441516551485,6.170479519808118,5.003325317983395,-3.7088163565315777,8.712141674514973,2.9409836291495015,3.5,0.8402810368998576,0.6,0.00023044997082250748,0.9999969828928558,0.00023045066611685863,199.02421380548915,0.0,0.0,0.0,0.03943536517402355,7.771683992240459e-05,0.00015273313090010288,0.000615216099090437,0.09269065553810858,0.09269065553810858,0.09269065553810858,0.09269075599136832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.9632975852,595.5745110176846,0.0,0.09269065553810858,0.09269065565570311,0.09269065565570311,0.37220589449357944,0.37220589449357944,0.5,9.996750346724644,0.00055251476766216,0.00055251476766216,1.0231815394945443e-11,6.667078764621692e-07,0.0005486617298515739,1.0231815394945443e-11,27531.80421560226,20889.18926468909,0.7587293989563966,1.022389772048223,0.6352709911905726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352409035433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844403035075,260.5844403035075,-12.565559696492471,244.78232850521255,276.38655210180093,127940.2231592408,127939.5006490319,0.7225102088767125,0.0,nan,276.38655210180093,3.236552101800953,270.0657073824851,-3.0842926175149046,263.7448626631664,-9.405137336833604,257.42401794384915,-15.725982056150826,251.10317322453074,-22.046826775469242,244.78232850521255,-28.36767149478743,1.0,1.0,26381.15544483698,26381.15544483698,275.58116617509734,2.43116617509736,275.58116617509734,275.58116617509734,77335.24851922237,77335.03191549369,0.2166037286806386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58116617509734,2.43116617509736,1.0,0.002,0.12948612126880893,0.004908855129440984,0.00020000812524120638,0.001799991877950278,0.10000406262060318,0.10000406262060318,0.0,3.1914844031422085e-12,1.0,1.0000011114633238,0.0005486617196197585,0.09269065565570311,0.0,1.0288194593210068e-07,0.13214509562907983,0.0,1600119.106648335,266.6342321891197,6.666976446467743e-07,1.0,1284434.2555135188,2598.426489950176,,,,,,,,,,,,,,,,,2.0,16540.140954672497,1553.002784003974,0.37220589449357944,6.17534620354742,2.9409836291495015
3422.0,-30.123450556655044,5.003322189143954,35.06018672610955,24.096050729881995,4.992380685072059,-26.61186743248278,-40.128471691254504,1.480797560190777,-6.5157553107943045,-6.515755989343053,40.12031028320849,42256.949431280045,25750.375396235057,25750.375396235057,68007.3248275151,77344.53825965995,77335.00127131044,25750.375396235057,103085.3766675455,103085.3766675455,103085.3766675455,130617.15629611013,126099.4312235523,4517.725072557835,0.0,91561.7946821345,56474.205850883845,38986.209812500725,27531.779628564636,66517.98944106537,20889.172204123584,1553.0013402119607,0.0,0.8785170294964919,2.727155287669948,0.0014947054983599872,1.0,1.0,-6.515197576138007,334183.42446678906,1559727.2042792004,4.667278775923266,1559727.2042792004,4.667278775923266,0.7587294568655762,0.09269061994137238,4.028046144702076,101325.0,128398.34612509876,1.2671931519871578,1.0,0.0,4.028046144702497,1.2848172787102394,1.285113380229177,3.1351120594716937,0.0,16540.136886673627,0.0,0.0,22731.068958224816,2317.923955502115,19321.40412964368,1970.234904849636,0.85,0.8499998026996697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.160521097966,4632.441516551485,6.170473257870294,5.003322189143954,-3.7088051950614274,8.712127384205381,2.9409882277786212,3.5,0.8402823507938918,0.6,0.00023044997082250748,0.9999967254096566,0.0002304507254542277,199.02421178156968,0.0,0.0,0.0,0.03943536517402355,7.771691064566109e-05,0.0001527330601768464,0.0006152158142138963,0.09269061985278698,0.09269061985278698,0.09269061985278698,0.09269072190438658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.92669014033,595.5745227009272,0.0,0.09269061985278698,0.09269061994137238,0.09269061994137238,0.3722058022126604,0.3722058022126604,0.5,9.996753409398686,0.0005491921817224465,0.0005491921817224465,1.517719283583574e-11,6.785487585148076e-07,0.0005584132050557855,1.517719283583574e-11,27531.779628564636,20889.172204123584,0.7587294568655762,1.022389963962595,0.6352709964079644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352268303325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58444480545273,260.58444480545273,-12.565555194547244,244.78233077797952,276.3865588329245,127940.2739567748,127939.49931333204,0.7746434428006532,0.0,nan,276.3865588329245,3.2365588329245156,270.0657132219366,-3.0842867780633583,263.7448676109466,-9.405132389053392,257.4240219999597,-15.7259780000403,251.10317638896953,-22.046823611030447,244.78233077797952,-28.367669222020453,1.0,1.0,26381.15544483698,26381.15544483698,275.5811751180991,2.4311751180991337,275.5811751180991,275.5811751180991,77335.21921418115,77335.00127131044,0.2179428707167972,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811751180991,2.4311751180991337,1.0,0.002,0.1294860165589333,0.004908857844470211,0.00020000796863688377,0.0017999920356943243,0.10000398431844189,0.10000398431844189,0.0,4.331208135199827e-12,1.0,1.0000011312147563,0.0005584131898785927,0.09269061994137238,0.0,1.0471045662478499e-07,0.13449369293573676,0.0,1600119.1213203508,266.6342446892057,6.785335813219717e-07,1.0,1284434.2128854978,2598.426662475595,,,,,,,,,,,,,,,,,2.0,16540.136886673627,1553.0013402119607,0.3722058022126604,6.17534620354742,2.9409882277786212
3423.0,-30.123447971488208,5.003319063329702,35.06018439327611,24.0960496821441,4.992387994826578,-26.61186437485825,-40.12846746537832,1.480804397564626,-6.515743514141434,-6.515744223197218,40.12030614197396,42256.94235902563,25750.37504143283,25750.37504143283,68007.31740045846,77344.50458482026,77334.97356767918,25750.37504143283,103085.348609112,103085.348609112,103085.348609112,130617.10583668822,126099.38106713067,4517.724769557545,0.0,91561.76291981015,56474.20069145684,38986.1802537259,27531.757227576218,66517.93748130211,20889.156674678426,1553.000017403519,0.0,0.8785171089646683,2.727156483226757,0.0014947054983599872,1.0,1.0,-6.515160667147995,334183.57969587075,1559727.0252705065,4.667276072301223,1559727.0252705065,4.667276072301223,0.7587295101438544,0.09269058515300711,4.028046144702076,101325.0,128398.343898055,1.2671931300079446,1.0,0.0,4.028046144702924,1.2848172467226548,1.2851133482342205,3.1351121375253332,0.0,16540.13282108284,0.0,0.0,22731.061072931745,2317.9231514259964,19321.40624373794,1970.235120427255,0.85,0.8500001905650574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.1644360194905,4632.441516551485,6.170467384217056,5.003319063329702,-3.708794579164363,8.712113642494064,2.9409928261086957,3.5,0.8402836646024845,0.6,0.00023044997082250748,0.999996456072464,0.00023045078752339908,199.02420966447266,0.0,0.0,0.0,0.03943536517402355,7.771694785226835e-05,0.00015273302297023913,0.0006152156643439654,0.09269058506170104,0.09269058506170104,0.09269058506170104,0.09269069197186572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.8911998704,595.5745340392943,0.0,0.09269058506170104,0.09269058515300711,0.09269058515300711,0.3722057097187109,0.3722057097187109,0.5,9.996756617015663,0.0005518230079246678,0.0005518230079246678,6.423306331271306e-12,7.090557687661203e-07,0.0005835560492073455,6.423306331271306e-12,27531.757227576218,20889.156674678426,0.7587295101438544,1.0223906509364487,0.6352713863219805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235212062244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844493884004,260.5844493884004,-12.565550611599576,244.78233315049724,276.3865656263023,127940.29813921069,127939.50955771687,0.788581493835391,0.0,nan,276.3865656263023,3.2365656263023084,270.06571913114186,-3.084280868858116,263.7448726359808,-9.405127364019165,257.4240261408213,-15.72597385917868,251.1031796456592,-22.04682035434078,244.78233315049724,-28.36766684950274,1.0,1.0,26381.15544483698,26381.15544483698,275.5811836791958,2.43118367919584,275.5811836791958,275.5811836791958,77335.18491436129,77334.97356767918,0.211346682117437,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811836791958,2.43118367919584,1.0,0.002,0.12948590713388958,0.004908860442668313,0.00020000780445251777,0.0017999921990430583,0.10000390222625888,0.10000390222625888,0.0,3.495576224310515e-12,1.0,1.0000011821409858,0.0005835560427840392,0.09269058515300711,0.0,1.0942507020474808e-07,0.14054929952352296,0.0,1600119.1351943566,266.63425648585854,7.09049345459789e-07,1.0,1284434.172722371,2598.4268250250234,,,,,,,,,,,,,,,,,2.0,16540.13282108284,1553.000017403519,0.3722057097187109,6.17534620354742,2.9409928261086957
3424.0,-30.123445274500398,5.003315945529583,35.060182068987466,24.09604873917999,4.99239534351771,-26.61186121269855,-40.128459432721115,1.48081128105315,-6.515731467677995,-6.515732189647428,40.12030172278992,42256.91999415934,25750.374075862543,25750.374075862543,68007.29407002189,77344.47095514799,77334.94267850491,25750.374075862543,103085.31675436746,103085.31675436746,103085.31675436746,130617.05011261185,126099.32564410545,4517.724468506386,0.0,91561.73117359179,56474.18020991992,38986.16773741319,27531.733358244375,66517.90109565757,20889.140104872804,1552.9986182369944,0.0,0.8785171909376573,2.727157706193049,0.0014947054983599872,1.0,1.0,-6.515137955936439,334183.73845235986,1559726.8342462063,4.667273283462163,1559726.8342462063,4.667273283462163,0.7587295660996787,0.0926905499259806,4.028046144702076,101325.0,128398.3325958081,1.2671930184634403,1.0,0.0,4.028046144701664,1.2848172145193315,1.2851133160234756,3.135112216105406,0.0,16540.128757853796,0.0,0.0,22731.053191637136,2317.922347757607,19321.39483175649,1970.2339567290044,0.85,0.8499999832328458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.168347275824,4632.441516551485,6.170461369638244,5.003315945529583,-3.7087837613997396,8.712099706929322,2.940997420136636,3.5,0.840284977181896,0.6,0.00023044997082250748,0.9999961750852288,0.0002304508522773764,199.024207455801,0.0,0.0,0.0,0.03943536517402355,7.771701857561506e-05,0.00015273295224689244,0.0006152153794670613,0.09269054983245993,0.09269054983245993,0.09269054983245993,0.0926906586777114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.85408424755,595.57454589259,0.0,0.09269054983245993,0.0926905499259806,0.0926905499259806,0.3722056176646575,0.3722056176646575,0.5,9.996759882970899,0.0005559667811780855,0.0005559667811780855,-3.871036824421026e-11,7.219694566629187e-07,0.0005942337110127482,-3.871036824421026e-11,27531.733358244375,20889.140104872804,0.7587295660996787,1.0223908594503375,0.6352713975955259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223519661426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844540513286,260.5844540513286,-12.5655459486714,244.78233562429753,276.3865724783578,127940.32196812493,127939.51962453437,0.8023435905300844,0.0,nan,276.3865724783578,3.2365724783578003,270.0657251075471,-3.084274892452868,263.74487773673593,-9.405122263264047,257.42403036592293,-15.725969634077046,251.10318299511025,-22.046817004889732,244.78233562429753,-28.367664375702446,1.0,1.0,26381.15544483698,26381.15544483698,275.5811921391591,2.4311921391591227,275.5811921391591,275.5811921391591,77335.15134955033,77334.94267850491,0.20867104541684967,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5811921391591,2.4311921391591227,1.0,0.002,0.12948579570691363,0.004908863101175973,0.0002000076372858087,0.0017999923665686776,0.10000381864290435,0.10000381864290435,0.0,3.854486174681426e-12,1.0,1.000001203768487,0.0005942337497231165,0.0926905499259806,0.0,1.114272606937102e-07,0.1431209768308845,0.0,1600119.1493361455,266.634268532322,7.220081670311629e-07,1.0,1284434.1316465957,2598.4269912681725,,,,,,,,,,,,,,,,,2.0,16540.128757853796,1552.9986182369944,0.3722056176646575,6.17534620354742,2.940997420136636
3425.0,-30.123442467641002,5.003312834768755,35.060179752516596,24.09604772636669,4.992402595662286,-26.611857961311653,-40.12845140006391,1.480818088675347,-6.515719479430629,-6.515720212295108,40.120297299796505,42256.898019938904,25750.373231557547,25750.373231557547,68007.27125149645,77344.43743019694,77334.9114711221,25750.373231557547,103085.28470267965,103085.28470267965,103085.28470267965,130616.99422977357,126099.27003089007,4517.7241988835085,0.0,91561.69944836698,56474.16003544669,38986.15490324477,27531.709527093917,66517.8644303387,20889.123558915067,1552.997222260977,0.0,0.878517272620941,2.7271589234845006,0.0014947054983599872,1.0,1.0,-6.515117035909157,334183.8964686668,1559726.6430602833,4.667270504479631,1559726.6430602833,4.667270504479631,0.7587296218695795,0.09269051488174951,4.028046144702076,101325.0,128398.32146058943,1.2671929085673765,1.0,0.0,4.028046144703769,1.2848171826709387,1.2851132841677428,3.135112293819408,0.0,16540.124696951065,0.0,0.0,22731.045315554376,2317.9215446206786,19321.38798927154,1970.2332589897205,0.85,0.8499999767300768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.172256152588,4632.441516551485,6.170455387647436,5.003312834768755,-3.708772985937847,8.712085820706601,2.9410020113724835,3.5,0.8402862889635667,0.6,0.00023044997082250748,0.9999958826510466,0.0002304509196693604,199.0242051571511,0.0,0.0,0.0,0.03943536517402355,7.771708929902172e-05,0.00015273288152348576,0.0006152150945899158,0.09269051478520789,0.09269051478520789,0.09269051478520789,0.09269062535045715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.8167068437,595.5745578308342,0.0,0.09269051478520789,0.09269051488174951,0.09269051488174951,0.3722055262269782,0.3722055262269782,0.5,9.996763199404295,0.0005610906343349598,0.0005610906343349598,4.263256414560601e-12,7.328644642257132e-07,0.0006031763859368766,4.263256414560601e-12,27531.709527093917,20889.123558915067,0.7587296218695795,1.0223910799589417,0.6352714174128777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351804980762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58445878090686,260.58445878090686,-12.56554121909312,244.7823381990657,276.38657936274643,127940.34389809419,127939.53008618207,0.8138119121269076,0.0,nan,276.38657936274643,3.236579362746454,270.0657311300114,-3.084268869988591,263.7448828972757,-9.405117102724262,257.4240346645393,-15.725965335460671,251.10318643180258,-22.046813568197393,244.7823381990657,-28.367661800934286,1.0,1.0,26381.15544483698,26381.15544483698,275.58120050611126,2.4312005061112814,275.58120050611126,275.58120050611126,77335.11786741888,77334.9114711221,0.20639629678044003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58120050611126,2.4312005061112814,1.0,0.002,0.12948568260236007,0.0049088657539811086,0.00020000746750478967,0.0017999925357670915,0.10000373375239482,0.10000373375239482,0.0,3.2718810299980916e-12,1.0,1.0000012218816459,0.0006031763816736202,0.09269051488174951,0.0,1.131040991275466e-07,0.14527476072438436,0.0,1600119.1634066696,266.63428052056935,7.328602009692986e-07,1.0,1284434.0907623442,2598.427156736201,,,,,,,,,,,,,,,,,2.0,16540.124696951065,1552.997222260977,0.3722055262269782,6.17534620354742,2.9410020113724835
3426.0,-30.123439553430988,5.003309719550477,35.06017743618625,24.096044653002195,4.992407524943643,-26.611854845594888,-40.12843963047487,1.480822817107857,-6.515708144045902,-6.515708869099104,40.120292671346945,42256.86088088331,25750.373772814586,25750.373772814586,68007.2346536979,77344.40499734481,77334.87539749975,25750.373772814586,103085.24917031435,103085.24917031435,103085.24917031435,130616.9344998708,126099.21057731965,4517.723922551139,0.0,91561.66782868636,56474.12371222625,38986.16012940012,27531.685329556447,66517.84545895657,20889.106709800166,1552.995824034685,0.0,0.8785173516509347,2.727160076561657,0.0014947054983599872,1.0,1.0,-6.515112135548975,334184.0461182093,1559726.4429900271,4.667267815766144,1559726.4429900271,4.667267815766144,0.7587296767254132,0.09269048003586583,4.028046144702076,101325.0,128398.30481343754,1.2671927442727613,1.0,0.0,4.028046144701994,1.2848171605497094,1.2851132620414154,3.1351123477979352,0.0,16540.120638339333,0.0,0.0,22731.03746567394,2317.9207441556437,19321.383236624046,1970.23277435455,0.85,0.8500000611851174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.176162410787,4632.441516551485,6.17044974155583,5.003309719550477,-3.708762692853713,8.71207241240419,2.941006599535516,3.5,0.8402875998672903,0.6,0.00023044997082250748,0.9999955790325771,0.00023045098963882525,199.02420277058752,0.0,0.0,0.0,0.03943536517402355,7.7717192924295e-05,0.00015273277789821247,0.0006152146771825331,0.09269047991977157,0.09269047991977157,0.09269047991977157,0.09269058942635729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.77849072573,595.5745700317423,0.0,0.09269047991977157,0.09269048003586583,0.09269048003586583,0.3722054355158961,0.3722054355158961,0.5,9.996766483725029,0.0005641297613010465,0.0005641297613010465,1.1311840353300795e-11,7.250532121361175e-07,0.000596733550139561,1.1311840353300795e-11,27531.685329556447,20889.106709800166,0.7587296767254132,1.0223908213572601,0.6352710402647814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351637253417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844633636066,260.5844633636066,-12.565536636393404,244.78234085386973,276.3865858733421,127940.3386031374,127939.55006443073,0.7885387066338534,0.0,nan,276.3865858733421,3.236585873342108,270.06573686944824,-3.084263130551733,263.7448878655547,-9.40511213444529,257.42403886165994,-15.72596113834004,251.10318985776485,-22.04681014223513,244.78234085386973,-28.36765914613025,1.0,1.0,26381.15544483698,26381.15544483698,275.58120767592897,2.431207675928988,275.58120767592897,275.58120767592897,77335.08130322349,77334.87539749975,0.2059057237347588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58120767592897,2.431207675928988,1.0,0.002,0.12948557070580358,0.0049088682867270365,0.00020000729932896774,0.0017999927034881204,0.10000364966448387,0.10000364966448387,0.0,2.817088142620383e-12,1.0,1.0000012088319625,0.0005967335388277206,0.09269048003586583,0.0,1.1189594306199282e-07,0.14372295955427408,0.0,1600119.1766850909,266.6342918559541,7.250419002957642e-07,1.0,1284434.0520428733,2598.427313442874,,,,,,,,,,,,,,,,,2.0,16540.120638339333,1552.995824034685,0.3722054355158961,6.17534620354742,2.941006599535516
3427.0,-30.123436610511455,5.003306608265866,35.06017510897061,24.096042557526403,4.992413559115048,-26.611851593548472,-40.128435369674094,1.4808285421537912,-6.515696387811033,-6.515697087306942,40.12028772451814,42256.85513897941,25750.373295535937,25750.373295535937,68007.22843451535,77344.3721010609,77334.8362710321,25750.373295535937,103085.20956656802,103085.20956656802,103085.20956656802,130616.86898451895,126099.1454252562,4517.723559262752,0.0,91561.63618395086,56474.11922187638,38986.12995786053,27531.659417950934,66517.78937581147,20889.088652285285,1552.99433398926,0.0,0.8785174342665838,2.7271612744531746,0.0014947054983599872,1.0,1.0,-6.515121404186289,334184.2015539211,1559726.229157825,4.667265005063864,1559726.229157825,4.667265005063864,0.7587297349271064,0.09269044457363461,4.028046144702076,101325.0,128398.29540417776,1.2671926514105873,1.0,0.0,4.028046144704341,1.284817133765982,1.2851132352515153,3.135112413153535,0.0,16540.116581971753,0.0,0.0,22731.029609573397,2317.919943056334,19321.372989017756,1970.2317293895221,0.85,0.849999904134583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.180063107685,4632.441516551485,6.170443859630669,5.003306608265866,-3.7087520706205677,8.712058678886434,2.941011181169283,3.5,0.8402889089055094,0.6,0.00023044997082250748,0.9999952724230889,0.00023045106029761928,199.02420036051268,0.0,0.0,0.0,0.03943536517402355,7.771723043852022e-05,0.00015273274038398726,0.0006152145260735029,0.09269044445872578,0.09269044445872578,0.09269044445872578,0.09269054992341129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.7393151798,595.5745825290301,0.0,0.09269044445872578,0.09269044457363461,0.09269044457363461,0.3722053452889202,0.3722053452889202,0.5,9.996769647705586,0.0005621928474397464,0.0005621928474397464,1.1937117960769683e-12,6.994958994255285e-07,0.0005756831206440438,1.1937117960769683e-12,27531.659417950934,20889.088652285285,0.7587297349271064,1.022391589869123,0.6352714895595387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351463111203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844679291875,260.5844679291875,-12.56553207081248,244.78234358916066,276.3865922692137,127940.3483928852,127939.56279981775,0.7855930674111407,0.0,nan,276.3865922692137,3.236592269213702,270.06574253320247,-3.08425746679751,263.7448927971929,-9.405107202807073,257.4240430611834,-15.72595693881658,251.1031933251718,-22.04680667482819,244.78234358916066,-28.367656410839317,1.0,1.0,26381.15544483698,26381.15544483698,275.58121493115743,2.431214931157456,275.58121493115743,275.58121493115743,77335.04792482917,77334.8362710321,0.21165379707235843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58121493115743,2.431214931157456,1.0,0.002,0.1294854627570504,0.004908870885813621,0.0002000071374313242,0.0017999928661113797,0.1000035687156621,0.1000035687156621,0.0,3.5427038906632458e-12,1.0,1.0000011661950468,0.000575683119450332,0.09269044457363461,0.0,1.0794866179183128e-07,0.13865293273656595,0.0,1600119.190431579,266.63430361218894,6.994947057137324e-07,1.0,1284434.011826334,2598.427476208541,,,,,,,,,,,,,,,,,2.0,16540.116581971753,1552.99433398926,0.3722053452889202,6.17534620354742,2.941011181169283
3428.0,-30.123433562250355,5.003303498810866,35.060172777664874,24.09604067159819,4.9924198151664605,-26.61184822450923,-40.12842730209229,1.4808344774241675,-6.515684747804528,-6.515685432754205,40.12028295208198,42256.83407066381,25750.373078001146,25750.373078001146,68007.20714866495,77344.33915368532,77334.79928571495,25750.373078001146,103085.17236371609,103085.17236371609,103085.17236371609,130616.80676147279,126099.08357877283,4517.723182699961,0.0,91561.60453531306,56474.09945228696,38986.11675891789,27531.634397756698,66517.75115667458,20889.071228419954,1552.992889480364,0.0,0.8785175155298783,2.727162459266481,0.0014947054983599872,1.0,1.0,-6.5151217299790005,334184.3553110861,1559726.0228661387,4.667262240370942,1559726.0228661387,4.667262240370942,0.7587297915783022,0.0926904094129864,4.028046144702076,101325.0,128398.28571653749,1.2671925558010115,1.0,0.0,4.028046144700049,1.2848171059987537,1.2851132074778877,3.1351124809090014,0.0,16540.112526276458,0.0,0.0,22731.021752504075,2317.919141858237,19321.371516593652,1970.231579244049,0.85,0.8500001331645018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.183960392073,4632.441516551485,6.1704380450033876,5.003303498810866,-3.7087415463438957,8.712045045154762,2.9410157587976764,3.5,0.8402902167993361,0.6,0.00023044997082250748,0.9999949548386525,0.00023045113348565862,199.02419786416942,0.0,0.0,0.0,0.03943536517402355,7.771730146959977e-05,0.00015273266935290772,0.0006152142399570369,0.09269040930160811,0.09269040930160811,0.09269040930160811,0.0926905125510448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.7013032823,595.5745946564564,0.0,0.09269040930160811,0.0926904094129864,0.0926904094129864,0.3722052549980018,0.3722052549980018,0.5,9.99677274524324,0.0005582931228218513,0.0005582931228218513,-5.059064278611913e-12,6.849496685390477e-07,0.0005637027751959067,-5.059064278611913e-12,27531.634397756698,20889.071228419954,0.7587297915783022,1.0223918573026038,0.6352715378355608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351287253426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584472510509,260.584472510509,-12.56552748949099,244.7823464105165,276.3865986105008,127940.36143431552,127939.57313270659,0.7883016089345171,0.0,nan,276.3865986105008,3.2365986105008346,270.0657481705036,-3.084251829496395,263.7448977305068,-9.40510226949317,257.4240472905121,-15.725952709487899,251.10319685051408,-22.046803149485896,244.7823464105165,-28.367653589483467,1.0,1.0,26381.15544483698,26381.15544483698,275.5812223068574,2.4312223068574212,275.5812223068574,275.5812223068574,77335.01486440189,77334.79928571495,0.21557868694071658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5812223068574,2.4312223068574212,1.0,0.002,0.12948535705472441,0.004908873450015141,0.00020000697895126838,0.0017999930244784641,0.10000348947563419,0.10000348947563419,0.0,3.42973262637547e-12,1.0,1.0000011419293133,0.000563702780254971,0.0926904094129864,0.0,1.0570214983438853e-07,0.13576743216538445,0.0,1600119.2040575293,266.63431525219545,6.849547276033263e-07,1.0,1284433.9720441017,2598.427637216472,,,,,,,,,,,,,,,,,2.0,16540.112526276458,1552.992889480364,0.3722052549980018,6.17534620354742,2.9410157587976764
