time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3429.0,-30.12343033336586,5.00330039159308,35.060170444329344,24.09603892536836,4.992426187615497,-26.611844681266547,-40.12841923451049,1.4808405355193257,-6.515673093736098,-6.515673768167636,40.1202782308899,42256.81362783889,25750.372809752593,25750.372809752593,68007.18643759149,77344.30624399248,77334.76311217221,25750.372809752593,103085.1359219248,103085.1359219248,103085.1359219248,130616.74551990745,126099.02273483654,4517.722785070909,0.0,91561.57289833673,56474.080282196024,38986.102906823005,27531.609597982653,66517.71250480566,20889.05396381744,1552.9914552369019,0.0,0.8785175966527212,2.7271636450457293,0.0014947054983599872,1.0,1.0,-6.515118719065413,334184.5092005691,1559725.8187881296,4.667259480456712,1559725.8187881296,4.667259480456712,0.7587298479398772,0.09269037425451063,4.028046144702076,101325.0,128398.27580619293,1.2671924579935152,1.0,0.0,4.028046144700969,1.2848170776569101,1.2851131791295125,3.135112550066603,0.0,16540.10847278961,0.0,0.0,22731.013898329817,2317.9183409553534,19321.365427474164,1970.2309583266626,0.85,0.8500001589851572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.1878537291495,4632.441516551485,6.170432224071133,5.00330039159308,-3.7087310164403444,8.712031408033425,2.9410203317925276,3.5,0.8402915233692936,0.6,0.00023044997082250748,0.9999946184360032,0.00023045121101044767,199.02419521990652,0.0,0.0,0.0,0.03943536517402355,7.771737250073844e-05,0.00015273259832176904,0.0006152139538403325,0.09269037413963212,0.09269037413963212,0.09269037413963212,0.09269047580930004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.66377304203,595.5746066297568,0.0,0.09269037413963212,0.09269037425451063,0.09269037425451063,0.37220516441965806,0.37220516441965806,0.5,9.996775794274745,0.0005534389883337099,0.0005534389883337099,-2.0179413695586845e-11,6.744315328433004e-07,0.0005550491022177084,-2.0179413695586845e-11,27531.609597982653,20889.05396381744,0.7587298479398772,1.0223921400285407,0.6352715996477779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351105100835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844771317114,260.5844771317114,-12.565522868288554,244.7823493345466,276.3866049288758,127940.37631860682,127939.58115473858,0.7951638682257642,0.0,nan,276.3866049288758,3.2366049288758063,270.0657538100099,-3.084246189990097,263.7449026911435,-9.405097308856455,257.42405157227967,-15.725948427720311,251.1032004534132,-22.046799546586783,244.7823493345466,-28.367650665453368,1.0,1.0,26381.15544483698,26381.15544483698,275.58122978650584,2.4312297865058667,275.58122978650584,275.58122978650584,77334.98193158778,77334.76311217221,0.21881941557512619,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58122978650584,2.4312297865058667,1.0,0.002,0.12948525297450367,0.004908876008005634,0.00020000682298087902,0.0017999931798950985,0.10000341149043951,0.10000341149043951,0.0,2.8759776678211058e-12,1.0,1.0000011244016749,0.0005550491223971221,0.09269037425451063,0.0,1.0407943824163951e-07,0.13368316212475384,0.0,1600119.2177057331,266.6343269062639,6.74451712256996e-07,1.0,1284433.9322276495,2598.4277983629327,,,,,,,,,,,,,,,,,2.0,16540.10847278961,1552.9914552369019,0.37220516441965806,6.17534620354742,2.9410203317925276
3430.0,-30.123427003998273,5.0032972871399295,35.06016811037572,24.096037248987727,4.992432653911636,-26.61184103820947,-40.12841113200409,1.4808466881201958,-6.515661419745243,-6.515662086920893,40.12027354637189,42256.793531219395,25750.372478058904,25750.372478058904,68007.1660092783,77344.27336154187,77334.72755268271,25750.372478058904,103085.10003074163,103085.10003074163,103085.10003074163,130616.68496586123,126098.96259591104,4517.722369950192,0.0,91561.54128593621,56474.06145560312,38986.0887003701,27531.584935119616,66517.67363548971,20889.03679906035,1552.9900270654446,0.0,0.8785176777264093,2.7271648324775772,0.0014947054983599872,1.0,1.0,-6.515113017762076,334184.663310135,1559725.616295427,4.667256722215129,1559725.616295427,4.667256722215129,0.7587299041550655,0.09269033903805594,4.028046144702076,101325.0,128398.26572882,1.267192358537577,1.0,0.0,4.028046144702522,1.284817048872938,1.2851131503389068,3.1351126203030555,0.0,16540.10442302285,0.0,0.0,22731.006050256736,2317.9175406746176,19321.35475012337,1970.2298695398908,0.85,0.8499999827286634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.191743226204,4632.441516551485,6.170426393624524,5.0032972871399295,-3.70872047570182,8.71201776284175,2.941024900279847,3.5,0.8402928286513849,0.6,0.00023044997082250748,0.9999942715646123,0.0002304512909478377,199.02419249335404,0.0,0.0,0.0,0.03943536517402355,7.771744383943175e-05,0.00015273252698307574,0.000615213666484784,0.09269033892248846,0.09269033892248846,0.09269033892248846,0.09269043948086307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.6265822609,595.5746184944635,0.0,0.09269033892248846,0.09269033903805594,0.09269033903805594,0.3722050734463879,0.3722050734463879,0.5,9.996778809681095,0.0005483536946258027,0.0005483536946258027,-1.7564616427989677e-11,6.671756409559748e-07,0.0005490691588079244,-1.7564616427989677e-11,27531.584935119616,20889.03679906035,0.7587299041550655,1.022392430347923,0.6352716687414904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350912154878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844818032101,260.5844818032101,-12.565518196789867,244.78235236079155,276.38661124562793,127940.39207479502,127939.58825651908,0.803818275951423,0.0,nan,276.38661124562793,3.236611245627955,270.06575946866093,-3.0842405313390486,263.744907691693,-9.405092308306962,257.4240559147276,-15.725944085272374,251.10320413775963,-22.046795862240344,244.78235236079155,-28.36764763920843,1.0,1.0,26381.15544483698,26381.15544483698,275.58123735385465,2.4312373538546694,275.58123735385465,275.58123735385465,77334.948935052,77334.72755268271,0.22138236928731203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58123735385465,2.4312373538546694,1.0,0.002,0.12948515001545025,0.004908878565410686,0.00020000666874912695,0.0017999933339777922,0.10000333437456348,0.10000333437456348,0.0,2.7269189510625846e-12,1.0,1.0000011122895625,0.0005490691763725408,0.09269033903805594,0.0,1.0295808557784267e-07,0.1322428546080919,0.0,1600119.2313819297,266.63433858025473,6.671932055724028e-07,1.0,1284433.8923542644,2598.4279597398154,,,,,,,,,,,,,,,,,2.0,16540.10442302285,1552.9900270654446,0.3722050734463879,6.17534620354742,2.941024900279847
3431.0,-30.12342357503836,5.003294200265971,35.06016578566097,24.096038296725624,4.992442156898152,-26.611837001845856,-40.12839918779207,1.4808555829984058,-6.515648919405123,-6.515649603372653,40.12026914448847,42256.757917104245,25750.370360918478,25750.370360918478,68007.12827802272,77344.23918722845,77334.69843649832,25750.370360918478,103085.0687974168,103085.0687974168,103085.0687974168,130616.62958659686,126098.90760138154,4517.721985215322,0.0,91561.50957365539,56474.02830066778,38986.09030331957,27531.56078918007,66517.65109249964,20889.02005730013,1552.9886040848262,0.0,0.8785177620707569,2.727166101144453,0.0014947054983599872,1.0,1.0,-6.515086727799428,334184.8280048598,1559725.426020044,4.667253852701422,1559725.426020044,4.667253852701422,0.758729961488763,0.09269030372610082,4.028046144702076,101325.0,128398.25119735966,1.267192215123214,1.0,0.0,4.028046144699891,1.2848170072596565,1.285113108716035,3.1351127218446164,0.0,16540.100375376736,0.0,0.0,22730.99817738744,2317.916737865371,19321.350302934912,1970.2294160528736,0.85,0.8500000814814895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.195629021879,4632.441516551485,6.170420140824765,5.003294200265971,-3.7087093262345614,8.712003526500533,2.941029464422469,3.5,0.8402941326921339,0.6,0.00023044997082250748,0.999993914317286,0.00023045137327644624,199.02418968524148,0.0,0.0,0.0,0.03943536517402355,7.771754900261664e-05,0.00015273242181989085,0.0006152132428826225,0.09269030363734782,0.09269030363734782,0.09269030363734782,0.09269040656824036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.59041023423,595.5746300417428,0.0,0.09269030363734782,0.09269030372610082,0.09269030372610082,0.3722049820513942,0.3722049820513942,0.5,9.996781897268848,0.0005467575112447776,0.0005467575112447776,1.6200374375330284e-11,6.839675279479707e-07,0.0005628755732232094,1.6200374375330284e-11,27531.56078918007,20889.02005730013,0.758729961488763,1.0223922096024078,0.6352713486280788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350713204435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58448680097644,260.58448680097644,-12.565513199023542,244.78235551547664,276.3866180864758,127940.44227496072,127939.5823161788,0.8599587819366474,0.0,nan,276.3866180864758,3.2366180864758007,270.0657655722764,-3.0842344277235725,263.744913058076,-9.405086941923969,257.42406054387715,-15.72593945612283,251.10320802967686,-22.046791970323113,244.78235551547664,-28.36764448452334,1.0,1.0,26381.15544483698,26381.15544483698,275.58124646893464,2.43124646893466,275.58124646893464,275.58124646893464,77334.9201377638,77334.69843649832,0.22170126547280233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58124646893464,2.43124646893466,1.0,0.002,0.12948504446813733,0.0049088812822975095,0.00020000651084928483,0.001799993492712239,0.10000325542464242,0.10000325542464242,0.0,3.561523905654118e-12,1.0,1.0000011402541231,0.000562875557022835,0.09269030372610082,0.0,1.0554694372663913e-07,0.13556806725932535,0.0,1600119.2460612587,266.63435108059485,6.839513275735953e-07,1.0,1284433.8497421518,2598.4281322009874,,,,,,,,,,,,,,,,,2.0,16540.100375376736,1552.9886040848262,0.3722049820513942,6.17534620354742,2.941029464422469
3432.0,-30.12342012580039,5.00329111679675,35.06016348273257,24.0960375283845,4.9924495951719505,-26.611833153702765,-40.12839108528567,1.4808626224556607,-6.515637165029148,-6.515637884162687,40.120265123904076,42256.738181250585,25750.369960876687,25750.369960876687,68007.10814212727,77344.20595489061,77334.67220087182,25750.369960876687,103085.04216174851,103085.04216174851,103085.04216174851,130616.58102662151,126098.8592991653,4517.721727456208,0.0,91561.47795599564,56474.01017985089,38986.07530682749,27531.538864873,66517.6141717005,20889.004870232977,1552.9873046835976,0.0,0.8785178408255152,2.727167291869134,0.0014947054983599872,1.0,1.0,-6.515046001966596,334184.98261484783,1559725.2522263518,4.667251173353752,1559725.2522263518,4.667251173353752,0.7587300140670628,0.09269026941376496,4.028046144702076,101325.0,128398.23967240832,1.2671921013807879,1.0,0.0,4.028046144699883,1.28481697432667,1.2851130757754587,3.135112802205187,0.0,16540.096329836764,0.0,0.0,22730.990328008706,2317.915937451495,19321.343227427613,1970.228694551923,0.85,0.8500000637288649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.199514924941,4632.441516551485,6.170414299336425,5.00329111679675,-3.7086987539618503,8.7119898707586,2.941034028694058,3.5,0.8402954367697308,0.6,0.00023044997082250748,0.9999935549574326,0.00023045145609195173,199.0241868605225,0.0,0.0,0.0,0.03943536517402355,7.771762034146014e-05,0.00015273235048104733,0.0006152129555264689,0.09269026932719081,0.09269026932719081,0.09269026932719081,0.0926903777925658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.55527835136,595.5746412694814,0.0,0.09269026932719081,0.09269026941376496,0.09269026941376496,0.37220489063715273,0.37220489063715273,0.5,9.996785151565646,0.0005515574171113258,0.0005515574171113258,-2.205524651799351e-11,7.19133538495953e-07,0.0005918821960904097,-2.205524651799351e-11,27531.538864873,20889.004870232977,0.7587300140670628,1.0223924743689992,0.6352714045361605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350508302735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844918798328,260.5844918798328,-12.56550812016718,244.78235875998055,276.3866249996844,127940.46378490147,127939.58987328656,0.8739116149102887,0.0,nan,276.3866249996844,3.236624999684409,270.06577175174476,-3.084228248255215,263.74491850380275,-9.405081496197226,257.4240652558628,-15.725934744137192,251.10321200792166,-22.046787992078322,244.78235875998055,-28.367641240019424,1.0,1.0,26381.15544483698,26381.15544483698,275.58125515292977,2.4312551529297934,275.58125515292977,275.58125515292977,77334.88639658246,77334.67220087182,0.21419571063597687,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58125515292977,2.4312551529297934,1.0,0.002,0.12948493348217535,0.00490888388051344,0.00020000634423450122,0.0017999936592145375,0.10000317211725061,0.10000317211725061,0.0,3.449038797620485e-12,1.0,1.0000011990064328,0.0005918822181456562,0.09269026941376496,0.0,1.1098606273485473e-07,0.14255425138649602,0.0,1600119.259892382,266.63436283497083,7.19155593742471e-07,1.0,1284433.8097393145,2598.4282941018237,,,,,,,,,,,,,,,,,2.0,16540.096329836764,1552.9873046835976,0.37220489063715273,6.17534620354742,2.941034028694058
3433.0,-30.123416579578848,5.003288041865502,35.06016118968141,24.096036794967972,4.992457053424602,-26.611829216279084,-40.128382947854675,1.4808696894708677,-6.515625153638837,-6.515625888468169,40.12026080297149,42256.71878383091,25750.368932254507,25750.368932254507,68007.08771608541,77344.17275587062,77334.64246364783,25750.368932254507,103085.01139590234,103085.01139590234,103085.01139590234,130616.5267753256,126098.80529684745,4517.721478478156,0.0,91561.44634096892,56473.99236628132,38986.059971875104,27531.51537942326,66517.57535129836,20888.988576247015,1552.98592434681,0.0,0.8785179222195023,2.7271685109559454,0.0014947054983599872,1.0,1.0,-6.515021045157766,334185.140872594,1559725.065450355,4.6672484042161235,1559725.065450355,4.6672484042161235,0.7587300694628384,0.09269023469016398,4.028046144702076,101325.0,128398.22809178094,1.2671919870888817,1.0,0.0,4.028046144701747,1.2848169412647603,1.2851130427059296,3.13511288288035,0.0,16540.09228481733,0.0,0.0,22730.982479283644,2317.915137104276,19321.33612422127,1970.2279702264557,0.85,0.8500000447332259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.203397319894,4632.441516551485,6.170408312422984,5.003288041865502,-3.7086879727269983,8.7119760145925,2.9410385888479524,3.5,0.8402967396708435,0.6,0.00023044997082250748,0.9999931854934527,0.00023045154123604405,199.0241839563799,0.0,0.0,0.0,0.03943536517402355,7.771769198785871e-05,0.00015273227883464877,0.0006152126669314694,0.09269023460238593,0.09269023460238593,0.09269023460238593,0.09269034542858229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.5183511174,595.5746530663353,0.0,0.09269023460238593,0.09269023469016398,0.09269023469016398,0.3722047999053426,0.3722047999053426,0.5,9.996788476996489,0.000557889889080343,0.000557889889080343,-5.525180313270539e-11,7.348293138420559e-07,0.0006048433103842399,-5.525180313270539e-11,27531.51537942326,20888.988576247015,0.7587300694628384,1.022392763971334,0.635271483674218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223503021893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5844970356673,260.5844970356673,-12.565502964332666,244.78236209490606,276.3866319764278,127940.48466064896,127939.59750347528,0.8871571736765035,0.0,nan,276.3866319764278,3.236631976427816,270.0657780001239,-3.0842219998760925,263.7449240238193,-9.405075976180683,257.4240700475157,-15.72592995248425,251.1032160712109,-22.04678392878907,244.78236209490606,-28.367637905093915,1.0,1.0,26381.15544483698,26381.15544483698,275.58126370830763,2.431263708307654,275.58126370830763,275.58126370830763,77334.85323918221,77334.64246364783,0.21077553437498864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58126370830763,2.431263708307654,1.0,0.002,0.12948482006597475,0.004908886540550832,0.00020000617397954827,0.001799993829836078,0.10000308698977413,0.10000308698977413,0.0,3.815626200415201e-12,1.0,1.000001225258999,0.000604843365636043,0.09269023469016398,0.0,1.1341642465112717e-07,0.14567588575763957,0.0,1600119.273996993,266.63437484636114,7.348845656451886e-07,1.0,1284433.7687926912,2598.428459822395,,,,,,,,,,,,,,,,,2.0,16540.09228481733,1552.98592434681,0.3722047999053426,6.17534620354742,2.9410385888479524
3434.0,-30.1234129387066,5.0032849629990235,35.06015889864054,24.09603389622646,4.992462063431121,-26.611825438493902,-40.1283786172047,1.480874563215741,-6.515613848351734,-6.515614579346177,40.120256275325595,42256.71554842653,25750.369411201038,25750.369411201038,68007.08495962757,77344.1406977348,77334.60762742518,25750.369411201038,103084.97703862622,103084.97703862622,103084.97703862622,130616.46863603154,126098.74740176962,4517.721234261913,0.0,91561.41483451182,56473.989685192864,38986.027943687724,27531.491597405315,66517.51954109303,20888.97202545246,1552.9845464665657,0.0,0.8785180006815603,2.7271696605244258,0.0014947054983599872,1.0,1.0,-6.515012932577747,334185.2900735267,1559724.8697376417,4.667245734827151,1559724.8697376417,4.667245734827151,0.7587301237039087,0.09269020022988995,4.028046144702076,101325.0,128398.22013009961,1.2671919085131962,1.0,0.0,4.028046144701525,1.2848169184637186,1.285113019899633,3.135112938517724,0.0,16540.088241855778,0.0,0.0,22730.974657512004,2317.9143395055403,19321.331225517257,1970.2274706976652,0.85,0.8500001217119852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.207277529951,4632.441516551485,6.170402690000634,5.0032849629990235,-3.708677713110292,8.711962676109316,2.9410431464383544,3.5,0.8402980418395298,0.6,0.00023044997082250748,0.9999928061684232,0.0002304516286527106,199.02418097472412,0.0,0.0,0.0,0.03943536517402355,7.77177301172986e-05,0.0001527322407052089,0.0006152125133443262,0.09269020011968719,0.09269020011968719,0.09269020011968719,0.09269031053902586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.4804893731,595.5746651569453,0.0,0.09269020011968719,0.09269020022988995,0.09269020022988995,0.37220471003568456,0.37220471003568456,0.5,9.996791788922788,0.0005625641160804662,0.0005625641160804662,-1.1254996934439987e-11,7.309944294320303e-07,0.0006016467684162308,-1.1254996934439987e-11,27531.491597405315,20888.97202545246,0.7587301237039087,1.0223935803501258,0.6352719680462721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350090280502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845020405206,260.5845020405206,-12.565497959479387,244.7823654979049,276.3866385831351,127940.47665937568,127939.61548126742,0.8611781082313704,0.0,nan,276.3866385831351,3.236638583135118,270.0657839660899,-3.0842160339100815,263.7449293490437,-9.405070650956304,257.4240747319986,-15.72592526800139,251.1032201149514,-22.04677988504858,244.7823654979049,-28.367634502095086,1.0,1.0,26381.15544483698,26381.15544483698,275.58127098720684,2.431270987206858,275.58127098720684,275.58127098720684,77334.81690894475,77334.60762742518,0.20928151956468355,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58127098720684,2.431270987206858,1.0,0.002,0.1294847072485034,0.004908889069640728,0.0002000060043672004,0.0017999939984967332,0.1000030021836002,0.1000030021836002,0.0,2.8639334827273988e-12,1.0,1.000001218784511,0.0006016467796712277,0.09269020022988995,0.0,1.1281698918231446e-07,0.14490594624417572,0.0,1600119.287245743,266.63438615164824,7.310056844289647e-07,1.0,1284433.7301893856,2598.4286160590436,,,,,,,,,,,,,,,,,2.0,16540.088241855778,1552.9845464665657,0.37220471003568456,6.17534620354742,2.9410431464383544
3435.0,-30.12340912671463,5.003281902311136,35.06015660599243,24.0960344899446,4.992470994364471,-26.611821114609505,-40.12836663806809,1.4808829815402884,-6.51560134861495,-6.515602076452465,40.120251646248505,42256.6813104684,25750.367216815655,25750.367216815655,68007.04852728406,77344.10698121188,77334.5750678676,25750.367216815655,103084.94228468326,103084.94228468326,103084.94228468326,130616.40866420846,126098.6877157227,4517.720948485759,0.0,91561.38319337515,56473.957519720374,38986.02852628308,27531.466379525198,66517.49490580827,20888.954514208177,1552.9830717698114,0.0,0.8785180859940229,2.727170931422007,0.0014947054983599872,1.0,1.0,-6.515003046407742,334185.45502351696,1559724.669643549,4.667242832378177,1559724.669643549,4.667242832378177,0.7587301826299753,0.0926901651385133,4.028046144702076,101325.0,128398.20632242844,1.267191772242077,1.0,0.0,4.028046144698834,1.284816879079926,1.2851129805067638,3.135113034619075,0.0,16540.084200908597,0.0,0.0,22730.966802304905,2317.9135384973365,19321.31827083973,1970.2261496881943,0.85,0.8499998455358511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.21115236373,4632.441516551485,6.170396434944467,5.003281902311136,-3.7086665496033393,8.711948451914475,2.9410476977167423,3.5,0.8402993422047835,0.6,0.00023044997082250748,0.9999924090154175,0.00023045172017796236,199.02417785293167,0.0,0.0,0.0,0.03943536517402355,7.771783558833705e-05,0.00015273213523417042,0.0006152120885021163,0.0926901650512523,0.0926901650512523,0.0926901650512523,0.09269027471733604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.44224285334,595.5746773677106,0.0,0.0926901650512523,0.0926901651385133,0.0926901651385133,0.3722046208332721,0.3722046208332721,0.5,9.9967950789212,0.0005653497639741545,0.0005653497639741545,7.16227077646181e-12,7.278375164787576e-07,0.0005990300447251684,7.16227077646181e-12,27531.466379525198,20888.954514208177,0.7587301826299753,1.0223934112910456,0.6352716886032124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234987271574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58450729384805,260.58450729384805,-12.565492706151929,244.78236902180183,276.3866455658936,127940.51668688703,127939.61275412778,0.9039327592549771,0.0,nan,276.3866455658936,3.236645565893639,270.06579025707634,-3.0842097429236333,263.7449349482578,-9.405065051742156,257.4240796394389,-15.725920360561076,251.10322433062012,-22.046775669379855,244.78236902180183,-28.36763097819815,1.0,1.0,26381.15544483698,26381.15544483698,275.58127972326645,2.4312797232664707,275.58127972326645,275.58127972326645,77334.7878439376,77334.5750678676,0.21277607000956777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58127972326645,2.4312797232664707,1.0,0.002,0.12948459492202502,0.004908891818939003,0.00020000583600396813,0.0017999941678172365,0.10000291800198406,0.10000291800198406,0.0,3.821204637433073e-12,1.0,1.0000012134844924,0.0005990300375628976,0.0926901651385133,0.0,1.1232628296819376e-07,0.1442756618372725,0.0,1600119.3018958673,266.634398651385,7.278303542079811e-07,1.0,1284433.6875112792,2598.4287887873743,,,,,,,,,,,,,,,,,2.0,16540.084200908597,1552.9830717698114,0.3722046208332721,6.17534620354742,2.9410476977167423
3436.0,-30.12340530110609,5.003278844003332,35.0601543297548,24.096033546980493,4.992478194203137,-26.611816951575978,-40.128358465712495,1.4808898440569978,-6.5155896774143685,-6.515590428507889,40.12024753469359,42256.66290718085,25750.36694140795,25750.36694140795,68007.0298485888,77344.07406747657,77334.54708737749,25750.36694140795,103084.91402878544,103084.91402878544,103084.91402878544,130616.35810548038,126098.6373211552,4517.7207843251745,0.0,91561.35164534666,56473.9404825568,38986.01240309984,27531.444076694945,66517.45647979478,20888.939050987003,1552.9817558947818,0.0,0.8785181647084778,2.727172115063818,0.0014947054983599872,1.0,1.0,-6.514972213033673,334185.6086936965,1559724.4919188118,4.66724015440295,1559724.4919188118,4.66724015440295,0.7587302356097352,0.09269013140974108,4.028046144702076,101325.0,128398.19513153366,1.2671916617965326,1.0,0.0,4.028046144704419,1.2848168469747343,1.2851129483941732,3.135113112959739,0.0,16540.08016351088,0.0,0.0,22730.95897021278,2317.9127398462047,19321.315866420737,1970.2259045056912,0.85,0.8500000326312618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.215027495159,4632.441516551485,6.170390639291789,5.003278844003332,-3.7086560319501594,8.711934875953492,2.9410522493475613,3.5,0.8403006426707318,0.6,0.00023044997082250748,0.9999920104439435,0.00023045181203017802,199.02417471998814,0.0,0.0,0.0,0.03943536517402355,7.771790754241599e-05,0.0001527320632800915,0.000615211798667766,0.09269013132651671,0.09269013132651671,0.09269013132651671,0.09269024471312434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.40595840337,595.5746889658066,0.0,0.09269013132651671,0.09269013140974108,0.09269013140974108,0.37220453210827786,0.37220453210827786,0.5,9.996798481038423,0.0005717235748647909,0.0005717235748647909,-1.8417267710901797e-11,7.510935233767668e-07,0.0006182154742191415,-1.8417267710901797e-11,27531.444076694945,20888.939050987003,0.7587302356097352,1.0223937211015652,0.63527177892042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234964492552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58451259433934,260.58451259433934,-12.565487405660633,244.7823726312306,276.3866525574466,127940.5330380632,127939.62099007455,0.9120479886498144,0.0,nan,276.3866525574466,3.2366525574466323,270.06579657220584,-3.0842034277941366,263.7449405869613,-9.405059413038657,257.4240846017175,-15.725915398282496,251.10322861647398,-22.046771383525993,244.7823726312306,-28.367627368769377,1.0,1.0,26381.15544483698,26381.15544483698,275.5812881341319,2.4312881341319326,275.5812881341319,275.5812881341319,77334.75445438719,77334.54708737749,0.20736700970155653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5812881341319,2.4312881341319326,1.0,0.002,0.1294844789984648,0.004908894424556098,0.0002000056617330981,0.0017999943418119183,0.10000283086654904,0.10000283086654904,0.0,3.545016277056723e-12,1.0,1.0000012523442314,0.0006182154926364092,0.09269013140974108,0.0,1.1592378543270408e-07,0.14889641058450775,0.0,1600119.3156124293,266.6344103225856,7.511119406444777e-07,1.0,1284433.6477516505,2598.4289497039445,,,,,,,,,,,,,,,,,2.0,16540.08016351088,1552.9817558947818,0.37220453210827786,6.17534620354742,2.9410522493475613
3437.0,-30.12340130861745,5.003275781510617,35.06015205347166,24.09603064823898,4.992483141151618,-26.611812863639848,-40.1283503282815,1.4808946961732723,-6.5155784061230975,-6.515579147911771,40.12024298127379,42256.64522514275,25750.36744636145,25750.36744636145,68007.0126715042,77344.04222349712,77334.51170704926,25750.36744636145,103084.8791534107,103084.8791534107,103084.8791534107,130616.2993188472,126098.57873333365,4517.720585513562,0.0,91561.32018531198,56473.92318695449,38985.99666484166,27531.420165436502,66517.41683027816,20888.922406228066,1552.9803723759292,0.0,0.8785182431138261,2.7271732618044795,0.0014947054983599872,1.0,1.0,-6.5149686228120345,334185.75751822535,1559724.2950919268,4.667237486944263,1559724.2950919268,4.667237486944263,0.7587302899998032,0.09269009743041651,4.028046144702076,101325.0,128398.18716985233,1.2671915832208471,1.0,0.0,4.028046144702856,1.2848168242748823,1.2851129256890899,3.135113168350206,0.0,16540.076126513013,0.0,0.0,22730.951159965938,2317.9119434226714,19321.31098945612,1970.2254071937023,0.85,0.8500001101355177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.218898892498,4632.441516551485,6.17038503616361,5.003275781510617,-3.7086457955211176,8.711921577031735,2.941056796595226,3.5,0.8403019418843503,0.6,0.00023044997082250748,0.9999915944862174,0.00023045190788919547,199.02417145037998,0.0,0.0,0.0,0.03943536517402355,7.771797918906004e-05,0.00015273199163344745,0.0006152115100717777,0.09269009732497356,0.09269009732497356,0.09269009732497356,0.09269020938469451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.3677322939,595.5747011736461,0.0,0.09269009732497356,0.09269009743041651,0.09269009743041651,0.3722044442460946,0.3722044442460946,0.5,9.996801842689989,0.0005754170092018285,0.0005754170092018285,8.640199666842818e-12,7.417886536131846e-07,0.0006105250997165967,8.640199666842818e-12,27531.420165436502,20888.922406228066,0.7587302899998032,1.0223940722927771,0.635271891765765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234941632163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845177437803,260.5845177437803,-12.565482256219696,244.78237631898367,276.3866591685762,127940.52352008053,127939.63746295332,0.8860571271775879,0.0,nan,276.3866591685762,3.2366591685762387,270.0658025986585,-3.0841974013414983,263.74494602873995,-9.405053971260031,257.4240894588211,-15.725910541178905,251.10323288890237,-22.04676711109761,244.78237631898367,-28.367623681016312,1.0,1.0,26381.15544483698,26381.15544483698,275.5812953215574,2.4312953215574,275.5812953215574,275.5812953215574,77334.71845067559,77334.51170704926,0.20674362633144483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5812953215574,2.4312953215574,1.0,0.002,0.12948436451654785,0.004908896956929755,0.00020000548953803964,0.0017999945135903327,0.10000274476901982,0.10000274476901982,0.0,3.1283721273200893e-12,1.0,1.0000012367676403,0.0006105250910763971,0.09269009743041651,0.0,1.1448169921891868e-07,0.14704414212034375,0.0,1600119.3288135242,266.6344215938769,7.417800134135177e-07,1.0,1284433.6092457646,2598.4291055463373,,,,,,,,,,,,,,,,,2.0,16540.076126513013,1552.9803723759292,0.3722044442460946,6.17534620354742,2.941056796595226
3438.0,-30.123397228143087,5.003272736611467,35.060149774522834,24.09603124195712,4.992491993265567,-26.611808306005223,-40.12834212100131,1.4809030704131254,-6.515565959465107,-6.515566694208443,40.12023835117741,42256.627614081095,25750.365322520458,25750.365322520458,68006.99293660156,77344.00870624217,77334.47888119075,25750.365322520458,103084.84420371121,103084.84420371121,103084.84420371121,130616.23917326108,126098.51883471115,4517.720338549932,0.0,91561.28860281337,56473.90750775931,38985.978994504505,27531.394969549878,66517.37396405438,20888.904908089953,1552.9788998407912,0.0,0.8785183281635216,2.7271745277494013,0.0014947054983599872,1.0,1.0,-6.514961950355371,334185.921818793,1559724.0949519738,4.667234593436014,1559724.0949519738,4.667234593436014,0.7587303487961066,0.09269006284064368,4.028046144702076,101325.0,128398.17347353334,1.2671914480486883,1.0,0.0,4.028046144704942,1.2848167850973382,1.2851128865025168,3.135113263948299,0.0,16540.072092985836,0.0,0.0,22730.943319316284,2317.911143898914,19321.30257233061,1970.2245488857673,0.85,0.8500000330347824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.222764873042,4632.441516551485,6.170378811135388,5.003272736611467,-3.708634670999675,8.711907407611141,2.941061337483262,3.5,0.8403032392809321,0.6,0.00023044997082250748,0.9999911693618923,0.00023045200586077245,199.02416810871685,0.0,0.0,0.0,0.03943536517402355,7.771805145075883e-05,0.00015273191937174865,0.0006152112189983204,0.09269006275673436,0.09269006275673436,0.09269006275673436,0.09269017349571164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.3293257306,595.574713436405,0.0,0.09269006275673436,0.09269006284064368,0.09269006284064368,0.3722043569443132,0.3722043569443132,0.5,9.996805164862856,0.0005767925549662323,0.0005767925549662323,-2.1259438653942198e-11,7.347433097493195e-07,0.0006047438530458749,-2.1259438653942198e-11,27531.394969549878,20888.904908089953,0.7587303487961066,1.0223944344728966,0.6352720363993375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522349177745626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845231326497,260.5845231326497,-12.565476867350299,244.78238012151888,276.3866661437805,127940.56150391392,127939.63424879526,0.927255118678209,0.0,nan,276.3866661437805,3.2366661437804964,270.06580893932903,-3.084191060670946,263.74495173487526,-9.40504826512472,257.4240945304231,-15.725905469576901,251.10323732597126,-22.046762674028713,244.78238012151888,-28.367619878481094,1.0,1.0,26381.15544483698,26381.15544483698,275.5813039776181,2.4313039776181427,275.5813039776181,275.5813039776181,77334.68967123353,77334.47888119075,0.21079004277999047,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813039776181,2.4313039776181427,1.0,0.002,0.12948425111881925,0.0049088997010242885,0.00020000531949985605,0.0017999946843047121,0.10000265974992802,0.10000265974992802,0.0,3.804568205617587e-12,1.0,1.0000012250580614,0.0006047438743053135,0.09269006284064368,0.0,1.1339761194776203e-07,0.14565169917337736,0.0,1600119.343395925,266.63443404053487,7.347645691879734e-07,1.0,1284433.5667357226,2598.4292775945114,,,,,,,,,,,,,,,,,2.0,16540.072092985836,1552.9788998407912,0.3722043569443132,6.17534620354742,2.941061337483262
3439.0,-30.123393060115585,5.003269721490087,35.06014752770486,24.096035363059514,4.992504839520464,-26.611803270154553,-40.12833380894733,1.4809150469918804,-6.515552763848632,-6.515553558988239,40.120234719490924,42256.61006707199,25750.36174306999,25750.36174306999,68006.97181014199,77343.97346467049,77334.46206636421,25750.36174306999,103084.8238094342,103084.8238094342,103084.8238094342,130616.19726201014,126098.47697682228,4517.720285187865,0.0,91561.25688227727,56473.89347428353,38985.95934221527,27531.373452575954,66517.33279479122,20888.89010437698,1552.977585479408,0.0,0.878518413108114,2.727175862071996,0.0014947054983599872,1.0,1.0,-6.514899003262883,334186.09511041926,1559723.937969511,4.6672317035038775,1559723.937969511,4.6672317035038775,0.7587304040737033,0.09269002951034049,4.028046144702076,101325.0,128398.16751619134,1.267191389254294,1.0,0.0,4.0280461447044384,1.2848167290668313,1.285112830459097,3.1351134006697325,0.0,16540.068061354385,0.0,0.0,22730.935444397543,2317.9103408806823,19321.295027659813,1970.2237795434542,0.85,0.8499999955972732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.2266310242285,4632.441516551485,6.170372237069262,5.003269721490087,-3.7086230236786775,8.711892745168765,2.9410658785745367,3.5,0.8403045367355819,0.6,0.00023044997082250748,0.9999907351160444,0.00023045210593452628,199.02416469535314,0.0,0.0,0.0,0.03943536517402355,7.77181246350101e-05,0.00015273184618749738,0.0006152109242087792,0.09269002947578413,0.09269002947578413,0.09269002947578413,0.09269014936021179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.294426959,595.574724607431,0.0,0.09269002947578413,0.09269002951034049,0.09269002951034049,0.3722042699645782,0.3722042699645782,0.5,9.996808760886207,0.0005876096566339584,0.0005876096566339584,-6.752998160663992e-11,7.951396128191845e-07,0.0006545557253616607,-6.752998160663992e-11,27531.373452575954,20888.89010437698,0.7587304040737033,1.022394749650386,0.63527216578926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348933911933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58452908847636,260.58452908847636,-12.565470911523619,244.7823840693991,276.38667410755323,127940.64189978603,127939.61708887048,1.02481091555642,0.0,nan,276.38667410755323,3.236674107553256,270.06581609992287,-3.0841839000771074,263.7449580922917,-9.405041907708267,257.42410008466095,-15.725899915339028,251.1032420770303,-22.046757922969675,244.7823840693991,-28.36761593060089,1.0,1.0,26381.15544483698,26381.15544483698,275.58131516752127,2.4313151675212907,275.58131516752127,275.58131516752127,77334.66443835114,77334.46206636421,0.20237198693212122,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58131516752127,2.4313151675212907,1.0,0.002,0.12948412838030107,0.00490890260642822,0.00020000513531374288,0.0017999948684471402,0.10000256765687143,0.10000256765687143,0.0,3.760883098002932e-12,1.0,1.0000013259509186,0.0006545557928916423,0.09269002951034049,0.0,1.2273798551464342e-07,0.1576487830054122,0.0,1600119.3589528105,266.63444723615135,7.952071428007912e-07,1.0,1284433.52189941,2598.429459057674,,,,,,,,,,,,,,,,,2.0,16540.068061354385,1552.977585479408,0.3722042699645782,6.17534620354742,2.9410658785745367
3440.0,-30.123388731792414,5.003266679596778,35.06014530614457,24.09602984497326,4.992506840132939,-26.61179917459966,-40.12832563659174,1.4809172829395705,-6.515542667533509,-6.515543490350308,40.12023095632697,42256.59374008987,25750.364987019548,25750.364987019548,68006.95872710942,77343.94312370643,77334.43369938355,25750.364987019548,103084.7986864031,103084.7986864031,103084.7986864031,130616.1525086317,126098.43212490859,4517.7203837231,0.0,91561.22558851754,56473.87620489846,38985.94375957676,27531.353822228604,66517.29758180537,20888.87647207991,1552.976433738386,0.0,0.8785184819453693,2.727176885140404,0.0014947054983599872,1.0,1.0,-6.514866186356528,334186.22794649523,1559723.7753028076,4.667229361565811,1559723.7753028076,4.667229361565811,0.7587304499066948,0.09268999798418397,4.028046144702076,101325.0,128398.15916477735,1.2671913068322462,1.0,0.0,4.0280461447012055,1.2848167186063084,1.2851128199961632,3.135113426194716,0.0,16540.06403161293,0.0,0.0,22730.92767543,2317.9095486664664,19321.292780261516,1970.223550372606,0.85,0.8500001872403131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.230500500288,4632.441516551485,6.170367293139592,5.003266679596778,-3.70861370009562,8.711880379692397,2.9410704235739393,3.5,0.8403058353068398,0.6,0.00023044997082250748,0.9999902841700071,0.00023045220985699994,199.02416115071702,0.0,0.0,0.0,0.03943536517402355,7.771819658933624e-05,0.00015273177423317125,0.0006152106343734333,0.09268999788863158,0.09268999788863158,0.09268999788863158,0.09269012265248586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.2581883264,595.574736207732,0.0,0.09268999788863158,0.09268999798418397,0.09268999798418397,0.3722041843721302,0.3722041843721302,0.5,9.996812502949126,0.0006019186103571883,0.0006019186103571883,1.0743406164692715e-11,8.228167871493497e-07,0.0006773039937684189,1.0743406164692715e-11,27531.353822228604,20888.87647207991,0.7587304499066948,1.0223950942004523,0.6352722566355193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348684846407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584534536784,260.584534536784,-12.565465463215958,244.78238806529075,276.3866810082764,127940.58975495728,127939.65227228719,0.9374826701162385,0.0,nan,276.3866810082764,3.2366810082764346,270.06582241968067,-3.084177580319306,263.74496383108254,-9.405036168917434,257.4241052424855,-15.725894757514482,251.10324665388836,-22.046753346111615,244.78238806529075,-28.36761193470923,1.0,1.0,26381.15544483698,26381.15544483698,275.5813219543668,2.4313219543668083,275.5813219543668,275.5813219543668,77334.62051450809,77334.43369938355,0.18681512454350013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813219543668,2.4313219543668083,1.0,0.002,0.12948400137623603,0.004908904967739247,0.00020000494327838337,0.0017999950588032906,0.10000247163919168,0.10000247163919168,0.0,2.0816738090234654e-12,1.0,1.000001372026881,0.0006773039830250127,0.09268999798418397,0.0,1.2700354310521833e-07,0.1631276037993409,0.0,1600119.3708291424,266.63445733246647,8.22806043743185e-07,1.0,1284433.4875303044,2598.429598157592,,,,,,,,,,,,,,,,,2.0,16540.06403161293,1552.976433738386,0.3722041843721302,6.17534620354742,2.9410704235739393
3441.0,-30.123384398626154,5.003263658131441,35.06014306168518,24.096029565576487,4.992514686343647,-26.611794490129576,-40.128317394386954,1.480924777106057,-6.515530103651258,-6.515530882376006,40.12022585165085,42256.57707506643,25750.362506005175,25750.362506005175,68006.93958107161,77343.91020774805,77334.39428892182,25750.362506005175,103084.75679492699,103084.75679492699,103084.75679492699,130616.08313881046,126098.362911823,4517.720226987447,0.0,91561.1940978717,56473.86096218985,38985.925706313166,27531.326343883473,66517.25205019664,20888.857341306957,1552.974848616248,0.0,0.878518569634811,2.7271781672605147,0.0014947054983599872,1.0,1.0,-6.514889911405817,334186.3942827792,1559723.5546491072,4.667226378250794,1559723.5546491072,4.667226378250794,0.7587305123041321,0.09268996348951326,4.028046144702076,101325.0,128398.14686036074,1.2671911853970959,1.0,0.0,4.028046144701329,1.2848166835460528,1.2851127849278277,3.1351135117461255,0.0,16540.06000522167,0.0,0.0,22730.919857583653,2317.908751467999,19321.280754474756,1970.2223240836327,0.85,0.849999950531199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.234358819828,4632.441516551485,6.17036099388563,5.003263658131441,-3.7086024580603874,8.711866116191828,2.941074955471941,3.5,0.8403071301348403,0.6,0.00023044997082250748,0.999989832719616,0.00023045231389579802,199.02415760211483,0.0,0.0,0.0,0.03943536517402355,7.771826915871942e-05,0.00015273170166378808,0.0006152103420606092,0.09268996340498485,0.09268996340498485,0.09268996340498485,0.09269008087170992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.21651288646,595.5747495102512,0.0,0.09268996340498485,0.09268996348951326,0.09268996348951326,0.3722041005093087,0.3722041005093087,0.5,9.996816027135024,0.0006051836500660102,0.0006051836500660102,5.684341886080802e-14,7.787247682244924e-07,0.0006409709702097643,5.684341886080802e-14,27531.326343883473,20888.857341306957,0.7587305123041321,1.0223955062026735,0.6352724409477694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234842620223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845401017065,260.5845401017065,-12.565459898293454,244.78239215444214,276.38668804896975,127940.61258713134,127939.65503873899,0.9575483923416126,0.0,nan,276.38668804896975,3.236688048969768,270.0658288700655,-3.084171129934475,263.74496969115944,-9.405030308840537,257.42411051225395,-15.72588948774603,251.10325133334823,-22.04674866665175,244.78239215444214,-28.367607845557842,1.0,1.0,26381.15544483698,26381.15544483698,275.5813300029219,2.431330002921925,275.5813300029219,275.5813300029219,77334.59078694374,77334.39428892182,0.19649802191997878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813300029219,2.431330002921925,1.0,0.002,0.12948388118557,0.00490890777228135,0.00020000476281101945,0.001799995241330247,0.10000238140550972,0.10000238140550972,0.0,4.141266322921222e-12,1.0,1.000001298435457,0.0006409709701529209,0.09268996348951326,0.0,1.2019058527119012e-07,0.15437680743557583,0.0,1600119.3854959968,266.6344698963487,7.787247113810736e-07,1.0,1284433.4444935946,2598.429772337359,,,,,,,,,,,,,,,,,2.0,16540.06000522167,1552.974848616248,0.3722041005093087,6.17534620354742,2.941074955471941
3442.0,-30.123379906815675,5.003260637605636,35.06014082381929,24.096028378140204,4.99252146351537,-26.611789769781623,-40.12830915218217,1.480931325867816,-6.515518556487223,-6.515519335615697,40.120221553244136,42256.56103055251,25750.362407171535,25750.362407171535,68006.92343772405,77343.87783401394,77334.36297220847,25750.362407171535,103084.72537938,103084.72537938,103084.72537938,130616.0286636382,126098.308489726,4517.720173912201,0.0,91561.162648895,56473.84584294966,38985.90756216148,27531.303284258196,66517.21084641968,20888.841327271508,1552.9734990616416,0.0,0.8785186485115097,2.727179340924385,0.0014947054983599872,1.0,1.0,-6.514878022400978,334186.5466185687,1559723.3688474314,4.667223694757697,1559723.3688474314,4.667223694757697,0.7587305661339794,0.09268993088783609,4.028046144702076,101325.0,128398.13617055085,1.2671910798968749,1.0,0.0,4.028046144701706,1.2848166529087233,1.2851127542834373,3.135113586505046,0.0,16540.055979071705,0.0,0.0,22730.91205008206,2317.9079553244037,19321.27866541753,1970.2221110590804,0.85,0.8500001505811896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.238218067209,4632.441516551485,6.1703552640945425,5.003260637605636,-3.7085920178315748,8.71185265543721,2.9410794884625595,3.5,0.840308425275017,0.6,0.00023044997082250748,0.9999893647411252,0.00023045242174367104,199.0241539235927,0.0,0.0,0.0,0.03943536517402355,7.771834172816512e-05,0.00015273162909434235,0.0006152100497475331,0.09268993081001678,0.09268993081001678,0.09268993081001678,0.09269004853484288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.17869914195,595.5747615965088,0.0,0.09268993081001678,0.09268993088783609,0.09268993088783609,0.372204017192244,0.372204017192244,0.5,9.996819559041581,0.0006082467200485553,0.0006082467200485553,-1.1596057447604835e-11,7.791284701852419e-07,0.0006413132147145006,-1.1596057447604835e-11,27531.303284258196,20888.841327271508,0.7587305661339794,1.0223958968265212,0.6352725932558699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348167268655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845456792777,260.5845456792777,-12.565454320722267,244.78239633758017,276.3866950209738,127940.62200177788,127939.66227691503,0.9597248628555821,0.0,nan,276.3866950209738,3.236695020973798,270.06583528429707,-3.0841647157029115,263.744975547617,-9.405024452382975,257.4241158109387,-15.725884189061276,251.10325607425958,-22.0467439257404,244.78239633758017,-28.36760366241981,1.0,1.0,26381.15544483698,26381.15544483698,275.5813379266335,2.431337926633546,275.5813379266335,275.5813379266335,77334.5582636728,77334.36297220847,0.19529146433342248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813379266335,2.431337926633546,1.0,0.002,0.12948376093078012,0.004908910376442107,0.00020000458180836116,0.0017999954215756164,0.10000229090418059,0.10000229090418059,0.0,3.383977559973106e-12,1.0,1.0000012991288072,0.0006413132263105581,0.09268993088783609,0.0,1.20254731630261e-07,0.15445919442475234,0.0,1600119.399034445,266.63448144351275,7.791400662426895e-07,1.0,1284433.40507929,2598.42993185642,,,,,,,,,,,,,,,,,2.0,16540.055979071705,1552.9734990616416,0.372204017192244,6.17534620354742,2.9410794884625595
