time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3443.0,-30.123375336733364,5.003257610645875,35.06013858084758,24.096025304775708,4.992526131302627,-26.6117851899296,-40.128297138120956,1.4809359845002459,-6.515507446387858,-6.515508201845266,40.12021693056121,42256.52970639852,25750.363183066787,25750.363183066787,68006.8928894653,77343.84645349719,77334.32587250342,25750.363183066787,103084.68905557021,103084.68905557021,103084.68905557021,130615.9682053561,126098.24814264885,4517.7200627072425,0.0,91561.13130544308,56473.81455835016,38985.907496769905,27531.27914978588,66517.18664655578,20888.824513595562,1552.9721082515139,0.0,0.8785187263848656,2.7271804729359523,0.0014947054983599872,1.0,1.0,-6.514886435527046,334186.69350661966,1559723.1690267336,4.667221045399996,1559723.1690267336,4.667221045399996,0.758730620540674,0.0926898981378575,4.028046144702076,101325.0,128398.11957907502,1.2671909161517396,1.0,0.0,4.0280461447025475,1.284816631114061,1.2851127324837524,3.135113639686753,0.0,16540.05195624435,0.0,0.0,22730.904268777973,2317.90716185221,19321.264996444323,1970.220717211721,0.85,0.8499998402167854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.242073266211,4632.441516551485,6.170349749903945,5.003257610645875,-3.7085818940927244,8.711839504738599,2.941084016700827,3.5,0.8403097190573792,0.6,0.00023044997082250748,0.9999888886081404,0.0002304525314708897,199.02415018097085,0.0,0.0,0.0,0.03943536517402355,7.771844750746943e-05,0.00015273152331503806,0.0006152096236636143,0.09268989804113478,0.09268989804113478,0.09268989804113478,0.0926900122140232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.13983194256,595.5747740094326,0.0,0.09268989804113478,0.0926898981378575,0.0926898981378575,0.37220393437630456,0.37220393437630456,0.5,9.996822984196125,0.0006069367146892546,0.0006069367146892546,3.524291969370097e-11,7.554573926427111e-07,0.0006217663182042088,3.524291969370097e-11,27531.27914978588,20888.824513595562,0.758730620540674,1.0223958095345371,0.6352723534585408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347898855115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845510825518,260.5845510825518,-12.56544891744818,244.78240059195977,276.3867015731425,127940.60736218012,127939.677628463,0.9297337170983367,0.0,nan,276.3867015731425,3.2367015731425113,270.0658413769082,-3.084158623091753,263.7449811806694,-9.405018819330564,257.424120984434,-15.725879015565965,251.103260788197,-22.046739211802986,244.78240059195977,-28.367599408040206,1.0,1.0,26381.15544483698,26381.15544483698,275.5813447683176,2.431344768317615,275.5813447683176,275.5813447683176,77334.52287078745,77334.32587250342,0.19699828402372077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813447683176,2.431344768317615,1.0,0.002,0.12948364434123033,0.004908912891473118,0.00020000440629739137,0.001799995596841248,0.10000220314869568,0.10000220314869568,0.0,3.138639521893527e-12,1.0,1.0000012595370908,0.0006217662829612891,0.0926898981378575,0.0,1.1658938978122294e-07,0.14975130248185806,0.0,1600119.412025988,266.6344925536121,7.554221497230174e-07,1.0,1284433.367074505,2598.430085670826,,,,,,,,,,,,,,,,,2.0,16540.05195624435,1552.9721082515139,0.37220393437630456,6.17534620354742,2.941084016700827
3444.0,-30.12337068871162,5.003254598723924,35.06013633129494,24.096025619097077,4.992534622176613,-26.611780157623464,-40.128288860991574,1.4809440903961897,-6.5154951790938185,-6.515495915668824,40.12021225413389,42256.51410487924,25750.36136630609,25750.36136630609,68006.87547118534,77343.81341852793,77334.29164827384,25750.36136630609,103084.65301457993,103084.65301457993,103084.65301457993,130615.90685495746,126098.18698074351,4517.719874213944,0.0,91561.09982912468,56473.80051267322,38985.888129390514,27531.253840377532,66517.14196976804,20888.80692443725,1552.9706341032938,0.0,0.8785188107030318,2.72718172201166,0.0014947054983599872,1.0,1.0,-6.5148896825037355,334186.85559732374,1559722.966885252,4.667218176781405,1559722.966885252,4.667218176781405,0.7587306791600452,0.09268986467542194,4.028046144702076,101325.0,128398.11529201585,1.2671908738417552,1.0,0.0,4.02804614470134,1.2848165931919324,1.2851126945528841,3.135113732221503,0.0,16540.04793513477,0.0,0.0,22730.89645448855,2317.906365016448,19321.26583552025,1970.2208027736538,0.85,0.8500001693380194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.245922524447,4632.441516551485,6.170343623250791,5.003254598723924,-3.7085708988739636,8.711825497597887,2.9410885379639753,3.5,0.8403110108468501,0.6,0.00023044997082250748,0.999988404355303,0.000230452643069476,199.02414637452137,0.0,0.0,0.0,0.03943536517402355,7.771852038456738e-05,0.00015273145043794012,0.0006152093301113008,0.09268986460610669,0.09268986460610669,0.09268986460610669,0.09268997557772923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.1011583233,595.5747863567644,0.0,0.09268986460610669,0.09268986467542194,0.09268986467542194,0.37220385156687785,0.37220385156687785,0.5,9.996826315291248,0.0006023665805514611,0.0006023665805514611,1.7053025658242404e-12,7.365750320786901e-07,0.0006062331651150998,1.7053025658242404e-12,27531.253840377532,20888.80692443725,0.7587306791600452,1.0223962343736053,0.6352725455956116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347625764358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58455669785775,260.58455669785775,-12.565443302142228,244.78240495284564,276.38670844286884,127940.63960508736,127939.67338740357,0.9662176838006811,0.0,nan,276.38670844286884,3.23670844286886,270.06584774486487,-3.084152255135109,263.7449870468603,-9.405012953139703,257.4241263488566,-15.725873651143388,251.1032656508506,-22.046734349149375,244.78240495284564,-28.36759504715434,1.0,1.0,26381.15544483698,26381.15544483698,275.58135309507304,2.4313530950730637,275.58135309507304,275.58135309507304,77334.49426949961,77334.29164827384,0.20262122577696573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58135309507304,2.4313530950730637,1.0,0.002,0.12948353066557927,0.004908915608693287,0.00020000423576100153,0.0017999957689379261,0.10000211788050077,0.10000211788050077,0.0,4.698927445062617e-12,1.0,1.0000012280752737,0.0006062331634097973,0.09268986467542194,0.0,1.1367669481617709e-07,0.14601013511324723,0.0,1600119.4263811775,266.63450482090616,7.365733267761243e-07,1.0,1284433.3251363044,2598.430255404719,,,,,,,,,,,,,,,,,2.0,16540.04793513477,1552.9706341032938,0.37220385156687785,6.17534620354742,2.9410885379639753
3445.0,-30.123365964486343,5.0032515875017305,35.060134093274264,24.096024536434584,4.992541537686698,-26.611775214268345,-40.12828058386219,1.4809507868655727,-6.515483664310409,-6.5154844098320215,40.120208087984444,42256.498865902686,25750.361291833262,25750.361291833262,68006.86015773595,77343.78112811489,77334.26216446537,25750.361291833262,103084.62345629864,103084.62345629864,103084.62345629864,130615.8548515595,126098.13508578877,4517.719765770723,0.0,91561.06842553616,56473.78616088203,38985.86918294903,27531.23139526086,66517.10057820988,20888.791350400545,1552.9693147654034,0.0,0.8785188888550417,2.727182891399739,0.0014947054983599872,1.0,1.0,-6.514870765300259,334187.00739290175,1559722.7867994655,4.667215517944144,1559722.7867994655,4.667215517944144,0.7587307320367906,0.09268983233047866,4.028046144702076,101325.0,128398.10432382546,1.2671907655941324,1.0,0.0,4.028046144702317,1.284816561863581,1.2851126632173127,3.135113808666614,0.0,16540.04391573892,0.0,0.0,22730.88865825499,2317.905570021872,19321.259104757348,1970.220116426848,0.85,0.8500001647643726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.249771347374,4632.441516551485,6.170337914742043,5.0032515875017305,-3.708560493952257,8.711812081453989,2.9410930587185966,3.5,0.8403123024910276,0.6,0.00023044997082250748,0.9999879121634836,0.00023045275649775278,199.02414250566596,0.0,0.0,0.0,0.03943536517402355,7.771859326172897e-05,0.0001527313775607785,0.000615209036558731,0.0926898322550824,0.0926898322550824,0.0926898322550824,0.09268994482234666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.064730516,595.5747979987973,0.0,0.0926898322550824,0.09268983233047866,0.09268983233047866,0.3722037684181483,0.3722037684181483,0.5,9.996829692384326,0.0006004740693015265,0.0006004740693015265,-4.547473508864641e-11,7.455216177731927e-07,0.0006136445317679318,-4.547473508864641e-11,27531.23139526086,20888.791350400545,0.7587307320367906,1.0223966403612923,0.6352727118076664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347348016242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845623503563,260.5845623503563,-12.565437649643684,244.7824093997143,276.3867153009972,127940.65078862933,127939.67817117435,0.9726174549671319,0.0,nan,276.3867153009972,3.2367153009972185,270.0658541207409,-3.084145879259097,263.74499294048445,-9.405007059515526,257.42413176022967,-15.725868239770307,251.10327057997148,-22.0467294200285,244.7824093997143,-28.367590600285666,1.0,1.0,26381.15544483698,26381.15544483698,275.581361189911,2.4313611899110015,275.581361189911,275.581361189911,77334.46150937569,77334.26216446537,0.19934491031744983,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581361189911,2.4313611899110015,1.0,0.002,0.12948341559914006,0.004908918181765105,0.00020000406275556668,0.0017999959405302648,0.10000203137778334,0.10000203137778334,0.0,3.285831242511028e-12,1.0,1.0000012430870198,0.0006136445772426669,0.09268983233047866,0.0,1.1506640283143322e-07,0.14779511788107555,0.0,1600119.4398939186,266.63451633568957,7.455670925082813e-07,1.0,1284433.2858618023,2598.4304143579916,,,,,,,,,,,,,,,,,2.0,16540.04391573892,1552.9693147654034,0.3722037684181483,6.17534620354742,2.9410930587185966
3446.0,-30.123361088289766,5.003248581683711,35.06013185859282,24.096023628395074,4.992548555512153,-26.61177012390977,-40.128272271808214,1.4809575904959182,-6.5154719135395,-6.515472655817414,40.12020370823044,42256.48415293253,25750.360640098526,25750.360640098526,68006.84479303105,77343.74886558064,77334.23041698583,25750.360640098526,103084.59105708436,103084.59105708436,103084.59105708436,130615.79884166256,126098.07921646255,4517.719625200016,0.0,91561.0370302081,56473.77231498402,38985.84968358231,27531.207784578204,66517.05746816052,20888.774952765787,1552.9679339497372,0.0,0.8785189691636321,2.7271840861858703,0.0014947054983599872,1.0,1.0,-6.514861717244571,334187.1624638938,1559722.5974807895,4.667212785737408,1559722.5974807895,4.667212785737408,0.7587307871203085,0.09268979952107531,4.028046144702076,101325.0,128398.0931886068,1.2671906556980685,1.0,0.0,4.02804614470133,1.2848165300338956,1.2851126313802919,3.1351138863350467,0.0,16540.039898024606,0.0,0.0,22730.88086407217,2317.904775236413,19321.252266284668,1970.2194190967016,0.85,0.8500001553755592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.253616073902,4632.441516551485,6.170332073976338,5.003248581683711,-3.7085499026138335,8.711798484297544,2.941097574664441,3.5,0.8403135927612688,0.6,0.00023044997082250748,0.9999874041388557,0.00023045287357490336,199.02413851235542,0.0,0.0,0.0,0.03943536517402355,7.771866644645185e-05,0.00015273130437605564,0.0006152087417672902,0.09268979944058627,0.09268979944058627,0.09268979944058627,0.0926899114882965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487975.02734942833,595.5748099403555,0.0,0.09268979944058627,0.09268979952107531,0.09268979952107531,0.3722036852141311,0.3722036852141311,0.5,9.99683305295498,0.0005983294348652635,0.0005983294348652635,-5.6274984672199935e-12,7.422779049193196e-07,0.0006109385728336747,-5.6274984672199935e-12,27531.207784578204,20888.774952765787,0.7587307871203085,1.022397071992904,0.6352729023402649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347065714507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845680564027,260.5845680564027,-12.565431943597275,244.78241394411145,276.38672216869196,127940.6631983106,127939.68136697604,0.9818313345373092,0.0,nan,276.38672216869196,3.2367221686919834,270.0658605237778,-3.0841394762221626,263.7449988788602,-9.405001121139776,257.42413723394617,-15.725862766053808,251.10327558902833,-22.04672441097165,244.78241394411145,-28.367586055888523,1.0,1.0,26381.15544483698,26381.15544483698,275.5813692710413,2.4313692710413193,275.5813692710413,275.5813692710413,77334.42942151928,77334.23041698583,0.1990045334532624,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813692710413,2.4313692710413193,1.0,0.002,0.1294833010394789,0.004908920800903356,0.00020000389063496384,0.0017999961123581793,0.10000194531748192,0.10000194531748192,0.0,2.9931430597929243e-12,1.0,1.0000012376062029,0.0006109385784611732,0.09268979952107531,0.0,1.1455896277266972e-07,0.14714334038269186,0.0,1600119.4536657801,266.6345280864605,7.422835324177868e-07,1.0,1284433.245739859,2598.4305767410997,,,,,,,,,,,,,,,,,2.0,16540.039898024606,1552.9679339497372,0.3722036852141311,6.17534620354742,2.941097574664441
3447.0,-30.123356140414668,5.003245569719156,35.06012962105552,24.09602062487977,4.992553289338409,-26.611765197439976,-40.128260222822405,1.4809623463632582,-6.515460819357827,-6.515461543212924,40.12019915689835,42256.45414783328,25750.361384147152,25750.361384147152,68006.81553198044,77343.7176707456,77334.19429095615,25750.361384147152,103084.5556751033,103084.5556751033,103084.5556751033,130615.7396444423,126098.0201956196,4517.719448822707,0.0,91561.00574613584,56473.74222322168,38985.84835879351,27531.18396933901,66517.03232813253,20888.758367914998,1552.9665587862028,0.0,0.8785190466503406,2.727185215967672,0.0014947054983599872,1.0,1.0,-6.514865750273714,334187.3090717251,1559722.4007454158,4.667210149535211,1559722.4007454158,4.667210149535211,0.7587308410411422,0.09268976675290407,4.028046144702076,101325.0,128398.0764857788,1.2671904908539728,1.0,0.0,4.02804614470367,1.2848165077843399,1.2851126091256084,3.1351139406267614,0.0,16540.035883512264,0.0,0.0,22730.87309750964,2317.9039832674403,19321.24299282026,1970.2184734665007,0.85,0.8500000378312377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.257457913263,4632.441516551485,6.170326571949147,5.003245569719156,-3.7085397997178076,8.711785369436964,2.9411020872218416,3.5,0.8403148820633833,0.6,0.00023044997082250748,0.9999868886467201,0.00023045299237310488,199.02413446034467,0.0,0.0,0.0,0.03943536517402355,7.771877253366443e-05,0.00015273119828884305,0.0006152083144431025,0.0926897666566422,0.0926897666566422,0.0926897666566422,0.09268987598446292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.9895283641,595.5748220165697,0.0,0.0926897666566422,0.09268976675290407,0.09268976675290407,0.3722036019317995,0.3722036019317995,0.5,9.996836332687355,0.0005938158060985188,0.0005938158060985188,-4.888534022029489e-11,7.238551233967883e-07,0.0005957929392366168,-4.888534022029489e-11,27531.18396933901,20888.758367914998,0.7587308410411422,1.022397018503452,0.6352726913518879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346774331556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58457360514075,260.58457360514075,-12.56542639485923,244.78241855992258,276.3867286503578,127940.64888454253,127939.69412102675,0.954763515806209,0.0,nan,276.3867286503578,3.2367286503578043,270.0658666322716,-3.084133367728384,263.74500461418415,-9.404995385815823,257.4241425960981,-15.725857403901898,251.1032805780101,-22.046719421989877,244.78241855992258,-28.3675814400774,1.0,1.0,26381.15544483698,26381.15544483698,275.58137620420445,2.4313762042044686,275.58137620420445,275.58137620420445,77334.39395142373,77334.19429095615,0.1996604675805429,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58137620420445,2.4313762042044686,1.0,0.002,0.1294831893203547,0.004908923292430814,0.00020000372263823376,0.0017999962804299806,0.10000186131911688,0.10000186131911688,0.0,3.0682140855775586e-12,1.0,1.0000012069292927,0.000595792988121957,0.09268976675290407,0.0,1.1171893717586611e-07,0.14349551284965578,0.0,1600119.4666462839,266.63453918064215,7.239040087370086e-07,1.0,1284433.207807621,2598.430730261944,,,,,,,,,,,,,,,,,2.0,16540.035883512264,1552.9665587862028,0.3722036019317995,6.17534620354742,2.9411020872218416
3448.0,-30.12335112106336,5.00324257378166,35.06012737809582,24.096021113824122,4.992561908185995,-26.61175981814044,-40.12825187584383,1.4809706045678765,-6.515448528700631,-6.515449237823798,40.120194524761864,42256.43983897433,25750.359448268468,25750.359448268468,68006.7992872428,77343.6847904467,77334.1607545393,25750.359448268468,103084.52020280778,103084.52020280778,103084.52020280778,130615.67905362071,126097.95985675564,4517.719196865073,0.0,91560.97432596305,56473.72937167595,38985.82772698566,27531.158850812935,66516.9865777986,20888.740917110103,1552.9650933146615,0.0,0.8785191309044575,2.727186466951406,0.0014947054983599872,1.0,1.0,-6.514865616945201,334187.4714171052,1559722.2005176847,4.667207283097003,1559722.2005176847,4.667207283097003,0.7587308994257357,0.09268973313989465,4.028046144702076,101325.0,128398.07186466307,1.2671904452471066,1.0,0.0,4.028046144701163,1.2848164691496673,1.2851125704820319,3.1351140349002264,0.0,16540.03187059842,0.0,0.0,22730.865297158885,2317.903187853027,19321.234692324244,1970.2176270514647,0.85,0.849999964354159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.261293906577,4632.441516551485,6.17032043640949,5.00324257378166,-3.708528794502727,8.711771368284387,2.9411065929153404,3.5,0.8403161694043829,0.6,0.00023044997082250748,0.9999863657081574,0.00023045311288750464,199.02413034979932,0.0,0.0,0.0,0.03943536517402355,7.771884602604314e-05,0.00015273112479646434,0.0006152080184124098,0.09268973305755936,0.09268973305755936,0.09268973305755936,0.09268983992379626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.95167910785,595.574834097986,0.0,0.09268973305755936,0.09268973313989465,0.09268973313989465,0.3722035182946989,0.3722035182946989,0.5,9.996839537217573,0.0005873405064562576,0.0005873405064562576,-8.697043085703626e-12,7.091231850608892e-07,0.0005836208786149655,-8.697043085703626e-12,27531.158850812935,20888.740917110103,0.7587308994257357,1.0223974774879754,0.6352729131761101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346478665384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845793848536,260.5845793848536,-12.565420615146365,244.78242328182682,276.3867354878792,127940.68187058487,127939.68736356219,0.9945070226611328,0.0,nan,276.3867354878792,3.23673548787923,270.06587304666994,-3.084126953330042,263.7450106054584,-9.404989394541587,257.4241481642493,-15.725851835750689,251.10328572303777,-22.046714276962206,244.78242328182682,-28.367576718173154,1.0,1.0,26381.15544483698,26381.15544483698,275.5813846297461,2.4313846297461055,275.5813846297461,275.5813846297461,77334.36562084376,77334.1607545393,0.2048663044552086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813846297461,2.4313846297461055,1.0,0.002,0.12948307988275218,0.004908925990918814,0.0002000035586559596,0.0017999964443623756,0.1000017793279798,0.1000017793279798,0.0,3.0183351477919285e-12,1.0,1.0000011822751165,0.0005836208873120086,0.09268973313989465,0.0,1.0943648095456039e-07,0.14056384568686894,0.0,1600119.4810346838,266.63455147129935,7.091318821039749e-07,1.0,1284433.1658035778,2598.4309002623763,,,,,,,,,,,,,,,,,2.0,16540.03187059842,1552.9650933146615,0.3722035182946989,6.17534620354742,2.9411065929153404
3449.0,-30.12334469360003,5.0032395790576025,35.06012514848033,24.096020380407595,4.992568962291536,-26.611753328026115,-40.128239582385845,1.4809775960981943,-6.515437013129258,-6.515437737042226,40.12019042409508,42256.414874640875,25750.359312403176,25750.359312403176,68006.77418704405,77343.65318269772,77334.13220856541,25750.359312403176,103084.49152096859,103084.49152096859,103084.49152096859,130615.62816408936,126097.90912850623,4517.719035583124,0.0,91560.94297156078,56473.70466099586,38985.820345072134,27531.13664312077,66516.9569881929,20888.725514926853,1552.963785159273,0.0,0.8785192087800814,2.727187635754929,0.0014947054983599872,1.0,1.0,-6.514841927196414,334187.62314679485,1559722.0232638824,4.667204633664008,1559722.0232638824,4.667204633664008,0.7587309520018068,0.09268970061418305,4.028046144702076,101325.0,128398.06045106391,1.267190332603641,1.0,0.0,4.028046144700064,1.284816436440927,1.2851125377657535,3.1351141147136756,0.0,16540.027859281407,0.0,0.0,22730.857513136274,2317.902394103621,19321.232158230974,1970.2173686458652,0.85,0.8500001439481611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.2651297399425,4632.441516551485,6.1703147324377685,5.0032395790576025,-3.70851839763871,8.711757976696312,2.9411110984237276,3.5,0.8403174566924936,0.6,0.00023044997082250748,0.9999856960665903,0.00023045326721069572,199.02412508609567,0.0,0.0,0.0,0.03943536517402355,7.77189542659821e-05,0.00015273101655652538,0.000615207582416941,0.09268970053656807,0.09268970053656807,0.09268970053656807,0.09268980978651348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.91604988335,595.574845483529,0.0,0.09268970053656807,0.09268970061418305,0.09268970061418305,0.3722034341034937,0.3722034341034937,0.5,9.996842814349835,0.0005848881194765454,0.0005848881194765454,-1.1823431123048067e-11,7.239129899971886e-07,0.0005958098458336281,-1.1823431123048067e-11,27531.13664312077,20888.725514926853,0.7587309520018068,1.022397554944006,0.6352728204650372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346178728074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845853393072,260.5845853393072,-12.565414660692795,244.78242831953028,276.38674235908354,127940.69918732216,127939.67461300058,1.0245743215768743,0.0,nan,276.38674235908354,3.2367423590835642,270.06587955117413,-3.0841204488258427,263.7450167432621,-9.404983256737864,257.4241539353521,-15.725846064647897,251.10329112744097,-22.04670887255901,244.78242831953028,-28.367571680469695,1.0,1.0,26381.15544483698,26381.15544483698,275.5813928280274,2.4313928280274126,275.5813928280274,275.5813928280274,77334.33373814022,77334.13220856541,0.20152957481332123,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5813928280274,2.4313928280274126,1.0,0.002,0.1294829681603461,0.004908928552904106,0.00020000339081372996,0.0017999966122240448,0.10000169540686497,0.10000169540686497,0.0,3.0377748927445936e-12,1.0,1.0000012069636917,0.0005958098576570592,0.09268970061418305,0.0,1.1172204192291654e-07,0.14349949161117406,0.0,1600119.4945566282,266.6345629868707,7.239248134283116e-07,1.0,1284433.1265461708,2598.431059146527,,,,,,,,,,,,,,,,,2.0,16540.027859281407,1552.963785159273,0.3722034341034937,6.17534620354742,2.9411110984237276
3450.0,-30.123339481711813,5.003236589978329,35.060122923714474,24.096019577141874,4.992576053768583,-26.611747928164796,-40.12823123540727,1.4809844995916273,-6.515425275981613,-6.51542600184058,40.120186104737684,42256.401332812544,25750.358631868403,25750.358631868403,68006.75996468094,77343.62129041966,77334.10125870032,25750.358631868403,103084.45989056872,103084.45989056872,103084.45989056872,130615.5731619224,126097.85430923576,4517.718852686641,0.0,91560.911840367,56473.69188020946,38985.7999557306,27531.11327135367,66516.91322708427,20888.709289092687,1552.9624159817813,0.0,0.878519288756792,2.7271888285569106,0.0014947054983599872,1.0,1.0,-6.514828587395527,334187.777969263,1559721.8365556637,4.667201912749542,1559721.8365556637,4.667201912749542,0.7587310067416542,0.0926896676180252,4.028046144702076,101325.0,128398.04914881701,1.2671902210591366,1.0,0.0,4.02804614470249,1.2848164041440546,1.2851125054614378,3.1351141935221185,0.0,16540.02387634089,0.0,0.0,22730.84978452725,2317.9016060048284,19321.22072614217,1970.2162028972352,0.85,0.8499999300199506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.268961631545,4632.441516551485,6.170308903790681,5.003236589978329,-3.708507824606777,8.711744414585105,2.94111559930494,3.5,0.8403187426585542,0.6,0.00023044997082250748,0.9999851530693736,0.0002304533923480363,199.02412081787466,0.0,0.0,0.0,0.03943536517402355,7.771902775852025e-05,0.00015273094306398724,0.0006152072863856061,0.09268966753767088,0.09268966753767088,0.09268966753767088,0.09268977704432678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.8793256738,595.5748572144284,0.0,0.09268966753767088,0.0926896676180252,0.0926896676180252,0.37220334979062386,0.37220334979062386,0.5,9.996846099250577,0.0005831626183407934,0.0005831626183407934,-1.318767317570746e-11,7.258589675984695e-07,0.0005974144450533458,-1.318767317570746e-11,27531.11327135367,20888.709289092687,0.7587310067416542,1.0223980137579511,0.6352730348227681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345794647376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845913296197,260.5845913296197,-12.565408670380293,244.78243340599002,276.38674925324955,127940.70912054765,127939.67837584157,1.0307447060684098,0.0,nan,276.38674925324955,3.2367492532495703,270.0658860837974,-3.0841139162025684,263.74502291434504,-9.404977085654934,257.424159744894,-15.725840255105993,251.10329657544176,-22.046703424558217,244.78243340599002,-28.367566594009958,1.0,1.0,26381.15544483698,26381.15544483698,275.58140098262123,2.4314009826212555,275.58140098262123,275.58140098262123,77334.30176204912,77334.10125870032,0.20050334879488219,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58140098262123,2.4314009826212555,1.0,0.002,0.12948285613715027,0.004908931159319087,0.00020000322260324758,0.001799996780649858,0.10000161130162379,0.10000161130162379,0.0,3.2531056841367256e-12,1.0,1.0000012102138844,0.000597414458241019,0.0926896676180252,0.0,1.1202289585694993e-07,0.14388591388293037,0.0,1600119.508319987,266.63457472401836,7.258721552716452e-07,1.0,1284433.0864885747,2598.4312212692535,,,,,,,,,,,,,,,,,2.0,16540.02387634089,1552.9624159817813,0.37220334979062386,6.17534620354742,2.94111559930494
3451.0,-30.12333282348059,5.0032336063904035,35.06012070380565,24.096018948499136,4.992583168320828,-26.611741224314574,-40.12821890702469,1.4809915685137935,-6.515413553303972,-6.515414281434952,40.120181795348344,42256.37717297891,25750.357973039834,25750.357973039834,68006.73514601873,77343.5897803878,77334.07035961868,25750.357973039834,103084.42833265851,103084.42833265851,103084.42833265851,130615.51828927727,126097.79961406023,4517.718675217031,0.0,91560.8805150765,56473.6679050722,38985.79178889366,27531.08995661875,66516.88174551241,20888.693103391808,1552.9610498750342,0.0,0.8785193686155973,2.727190019854279,0.0014947054983599872,1.0,1.0,-6.514815017069225,334187.9325969562,1559721.65027818,4.667199195846684,1559721.65027818,4.667199195846684,0.7587310613675852,0.09268963463511365,4.028046144702076,101325.0,128398.03756818958,1.26719010676723,1.0,0.0,4.028046144700192,1.2848163710732527,1.2851124723830145,3.135114274219051,0.0,16540.019869262596,0.0,0.0,22730.842007731906,2317.9008129923986,19321.21362101908,1970.2154783763142,0.85,0.8499999082500754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.2727907212075,4632.441516551485,6.170303084498285,5.0032336063904035,-3.708497263208818,8.711730869599222,2.941120096897788,3.5,0.8403200276850823,0.6,0.00023044997082250748,0.9999844593863013,0.0002304535522121379,199.02411536518656,0.0,0.0,0.0,0.03943536517402355,7.771913630619358e-05,0.00015273083451631392,0.0006152068491505691,0.0926896345538191,0.0926896345538191,0.0926896345538191,0.09268974442176348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.84259913163,595.5748689465754,0.0,0.0926896345538191,0.09268963463511365,0.09268963463511365,0.37220326544278093,0.37220326544278093,0.5,9.996849394633955,0.0005821575488766939,0.0005821575488766939,1.34718902700115e-11,7.28130999050336e-07,0.0005992643657464214,1.34718902700115e-11,27531.08995661875,20888.693103391808,0.7587310613675852,1.02239812452734,0.6352729722756397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345483204826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5845974828563,260.5845974828563,-12.565402517143696,244.78243878237512,276.3867561833381,127940.72480008907,127939.66602139077,1.058778698300148,0.0,nan,276.3867561833381,3.236756183338116,270.0658927031443,-3.0841072968556773,263.7450292229521,-9.404970777047879,257.4241657427606,-15.725834257239399,251.10330226256752,-22.046697737432453,244.78243878237512,-28.367561217624853,1.0,1.0,26381.15544483698,26381.15544483698,275.5814091282942,2.431409128294206,275.5814091282942,275.5814091282942,77334.27044113872,77334.07035961868,0.20008152004447766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814091282942,2.431409128294206,1.0,0.002,0.12948274376689636,0.004908933763399346,0.0002000030538506099,0.001799996949209896,0.10000152692530495,0.10000152692530495,0.0,3.0605058418120556e-12,1.0,1.000001213960915,0.0005992643522745311,0.09268963463511365,0.0,1.1236974530099008e-07,0.14433141428928792,0.0,1600119.522066805,266.634586446696,7.28117527160066e-07,1.0,1284433.0464813844,2598.431383187989,,,,,,,,,,,,,,,,,2.0,16540.019869262596,1552.9610498750342,0.37220326544278093,6.17534620354742,2.941120096897788
3452.0,-30.123327426968075,5.003230616527065,35.0601184818947,24.09601608468222,4.992587911412005,-26.611735893130202,-40.12821059497071,1.480996377573427,-6.515402498522349,-6.5154032124313215,40.120177298197675,42256.36442034042,25750.358732506247,25750.358732506247,68006.72315284667,77343.55904331576,77334.03482320104,25750.358732506247,103084.3935557073,103084.3935557073,103084.3935557073,130615.45992257734,126097.7414513019,4517.718471275444,0.0,91560.84951091952,56473.654887941404,38985.77180330902,27531.06636687005,66516.83817017908,20888.676679292137,1552.9596862723065,0.0,0.878519445660226,2.7271911451547517,0.0014947054983599872,1.0,1.0,-6.514815661245734,334188.07863031107,1559721.4558843381,4.667196574686163,1559721.4558843381,4.667196574686163,0.7587311149134732,0.09268960171127327,4.028046144702076,101325.0,128398.02971786041,1.267190029290505,1.0,0.0,4.028046144702643,1.2848163485748507,1.2851124498794275,3.1351143291179957,0.0,16540.015891333103,0.0,0.0,22730.834310660954,2317.9000281095946,19321.213280573204,1970.2154436604962,0.85,0.8500001810981215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.276616977539,4632.441516551485,6.170297609257384,5.003230616527065,-3.7084871978068406,8.711717814333905,2.9411245911653947,3.5,0.8403213117615413,0.6,0.00023044997082250748,0.9999838971548798,0.0002304536817824526,199.0241109457699,0.0,0.0,0.0,0.03943536517402355,7.771920949138976e-05,0.00015273076133111773,0.0006152065543572217,0.0926896016140879,0.0926896016140879,0.0926896016140879,0.09268970940860886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.8052613079,595.5748808682962,0.0,0.0926896016140879,0.09268960171127327,0.09268960171127327,0.37220318114027473,0.37220318114027473,0.5,9.996852628478198,0.0005792456867652618,0.0005792456867652618,6.480149750132114e-12,7.139089461816184e-07,0.0005875511855606419,6.480149750132114e-12,27531.06636687005,20888.676679292137,0.7587311149134732,1.022398613999899,0.6352731967239665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522345085334356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846034391042,260.5846034391042,-12.56539656089575,244.78244415647976,276.3867627217294,127940.7054717091,127939.68058846219,1.0248832468927023,0.0,nan,276.3867627217294,3.2367627217294057,270.06589900867885,-3.0841009913211224,263.74503529562907,-9.404964704370911,257.4241715825792,-15.725828417420757,251.10330786952912,-22.04669213047086,244.78244415647976,-28.367555843520222,1.0,1.0,26381.15544483698,26381.15544483698,275.5814160860691,2.4314160860691345,275.5814160860691,275.5814160860691,77334.23538185796,77334.03482320104,0.20055865691392682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814160860691,2.4314160860691345,1.0,0.002,0.1294826335934294,0.004908936240363585,0.0002000028882234034,0.0017999971148623152,0.1000014441117017,0.1000014441117017,0.0,3.0857187464927716e-12,1.0,1.0000011902362658,0.0005875511790804921,0.09268960171127327,0.0,1.1017334581963155e-07,0.14151028204941687,0.0,1600119.5350070582,266.63459750147763,7.139024660318682e-07,1.0,1284433.0086978395,2598.431536107115,,,,,,,,,,,,,,,,,2.0,16540.015891333103,1552.9596862723065,0.37220318114027473,6.17534620354742,2.9411245911653947
3453.0,-30.12332196668418,5.003227642837908,35.060116255038665,24.09601667840036,4.992596581975328,-26.611730111819806,-40.12820217814294,1.481004726419067,-6.51539023312796,-6.5153909356586555,40.120172711083654,42256.35165252884,25750.356778847654,25750.356778847654,68006.7084313765,77343.52639257812,77334.0017944638,25750.356778847654,103084.35857331145,103084.35857331145,103084.35857331145,130615.39998226763,126097.68178267963,4517.7181995879955,0.0,91560.81816271192,56473.643419861604,38985.74971427813,27531.041408956182,66516.79112323432,20888.65934370821,1552.9582288651561,0.0,0.8785195295875003,2.727192393180749,0.0014947054983599872,1.0,1.0,-6.51481274506682,334188.2405976751,1559721.2576045252,4.667193719369239,1559721.2576045252,4.667193719369239,0.7587311730573648,0.0926895679622915,4.028046144702076,101325.0,128398.01607721753,1.2671898946678266,1.0,0.0,4.028046144700921,1.2848163095161382,1.2851124108117133,3.1351144244261953,0.0,16540.011888349123,0.0,0.0,22730.826528176225,2317.899234517009,19321.204888971966,1970.2145879553127,0.85,0.8500001029448785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.280437386303,4632.441516551485,6.170291492554219,5.003227642837908,-3.7084762187191282,8.711703861557037,2.9411290785672715,3.5,0.8403225938763633,0.6,0.00023044997082250748,0.9999833282798247,0.00023045381288398922,199.02410647412856,0.0,0.0,0.0,0.03943536517402355,7.771928359915335e-05,0.00015273068722335413,0.0006152062558477302,0.09268956788364101,0.09268956788364101,0.09268956788364101,0.09268967369384441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.76777586364,595.5748928336086,0.0,0.09268956788364101,0.0926895679622915,0.0926895679622915,0.37220309665867984,0.37220309665867984,0.5,9.99685580270637,0.0005746086502540493,0.0005746086502540493,-1.1823431123048067e-11,7.025307127150882e-07,0.0005781905918524899,-1.1823431123048067e-11,27531.041408956182,20888.65934370821,0.7587311730573648,1.0223991158169647,0.6352734541003542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344762859396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846095970203,260.5846095970203,-12.565390402979688,244.7824495754372,276.38676961860403,127940.73451833021,127939.67493429825,1.0595840319525163,0.0,nan,276.38676961860403,3.2367696186040575,270.0659056099695,-3.0840943900304865,263.7450416013379,-9.404958398662075,257.42417759270353,-15.725822407296448,251.10331358406972,-22.046686415930253,244.7824495754372,-28.36755042456278,1.0,1.0,26381.15544483698,26381.15544483698,275.581424541728,2.4314245417280063,275.581424541728,275.581424541728,77334.20731777295,77334.0017944638,0.20552330915234052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581424541728,2.4314245417280063,1.0,0.002,0.12948252517512474,0.004908938931069715,0.000200002725803741,0.0017999972778628636,0.10000136290187049,0.10000136290187049,0.0,3.666604346530544e-12,1.0,1.0000011712767554,0.000578190603675921,0.0926895679622915,0.0,1.0841808958715154e-07,0.1392557684623093,0.0,1600119.549370706,266.634609766872,7.025425361462112e-07,1.0,1284432.9667916624,2598.431705711533,,,,,,,,,,,,,,,,,2.0,16540.011888349123,1552.9582288651561,0.37220309665867984,6.17534620354742,2.9411290785672715
3454.0,-30.123316444771156,5.003224658919053,35.06011403506872,24.096013779658847,4.992601305718305,-26.61172466972217,-40.12819005930794,1.481009530671237,-6.515379396107278,-6.515380099558612,40.12016845670183,42256.323658373694,25750.358022166514,25750.358022166514,68006.6816805402,77343.49553143277,77333.96901170563,25750.358022166514,103084.32703387215,103084.32703387215,103084.32703387215,130615.3461074394,126097.62811340907,4517.7179940303395,0.0,91560.78697561123,56473.61510255987,38985.74652561263,27531.01907356726,66516.7655991799,20888.64380867138,1552.9569304836837,0.0,0.8785196044477755,2.7271934946098235,0.0014947054983599872,1.0,1.0,-6.514801159657452,334188.38355866994,1559721.0737050609,4.667191172523916,1559721.0737050609,4.667191172523916,0.7587312243274977,0.09268953538680662,4.028046144702076,101325.0,128398.0081712123,1.2671898166416216,1.0,0.0,4.028046144702896,1.2848162870402295,1.2851123883306248,3.1351144792702583,0.0,16540.00788682258,0.0,0.0,22730.818785687792,2317.8984450029106,19321.19556687494,1970.213637365965,0.85,0.8499999823605261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.284257704284,4632.441516551485,6.170286142054396,5.003224658919053,-3.7084663317917212,8.711690990710775,2.941133565865254,3.5,0.8403238759615012,0.6,0.00023044997082250748,0.999982752984351,0.0002304539454653113,199.02410195201688,0.0,0.0,0.0,0.03943536517402355,7.771939030214754e-05,0.00015273058052035993,0.0006152058260431457,0.09268953529031268,0.09268953529031268,0.09268953529031268,0.09268964153153815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.7318384186,595.574904311835,0.0,0.09268953529031268,0.09268953538680662,0.09268953538680662,0.3722030118255805,0.3722030118255805,0.5,9.996858989589025,0.0005715682870572891,0.0005715682870572891,-9.094947017729282e-13,7.034513487269578e-07,0.0005789399011746355,-9.094947017729282e-13,27531.01907356726,20888.64380867138,0.7587312243274977,1.0223991059688369,0.6352732770111522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344436573715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58461556673944,260.58461556673944,-12.565384433260533,244.78245500585814,276.38677612762154,127940.71541881931,127939.68821775532,1.0272010639692322,0.0,nan,276.38677612762154,3.2367761276215674,270.0659119032685,-3.0840880967314774,263.74504767891676,-9.404952321083215,257.42418345456224,-15.725816545437738,251.10331923020956,-22.046680769790413,244.78245500585814,-28.367544994141838,1.0,1.0,26381.15544483698,26381.15544483698,275.58143158517174,2.431431585171765,275.58143158517174,275.58143158517174,77334.17182802025,77333.96901170563,0.20281631461693905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58143158517174,2.431431585171765,1.0,0.002,0.12948241661624263,0.004908941356316154,0.00020000256257472496,0.0017999974401745516,0.10000128128736248,0.10000128128736248,0.0,2.7492765009018427e-12,1.0,1.0000011727945435,0.0005789399020841302,0.09268953538680662,0.0,1.0855856379357301e-07,0.13943619414859101,0.0,1600119.5620772694,266.6346206038927,7.034522582216596e-07,1.0,1284432.9298030566,2598.43185541337,,,,,,,,,,,,,,,,,2.0,16540.00788682258,1552.9569304836837,0.3722030118255805,6.17534620354742,2.941133565865254
3455.0,-30.123310784155606,5.003221692036429,35.060111810889175,24.096014478150778,4.992610074763308,-26.61171869826426,-40.128181607555575,1.4810179881786765,-6.5153670997281665,-6.51536779449761,40.120163894642225,42256.311586161624,25750.355961950194,25750.355961950194,68006.66754811181,77343.46293912182,77333.9364641107,25750.355961950194,103084.29242606089,103084.29242606089,103084.29242606089,130615.28660434746,126097.5689035749,4517.717700772564,0.0,91560.75564461447,56473.60428884726,38985.72372863024,27530.99417828657,66516.7179069168,20888.626520454523,1552.955475279118,0.0,0.8785196884332998,2.7271947454807446,0.0014947054983599872,1.0,1.0,-6.514796024789291,334188.545899867,1559720.8765061987,4.667188315225915,1559720.8765061987,4.667188315225915,0.75873128246597,0.0926895015215688,4.028046144702076,101325.0,128397.9943635411,1.2671896803705018,1.0,0.0,4.02804614470203,1.2848162474731648,1.2851123487544414,3.135114575818911,0.0,16540.003886712682,0.0,0.0,22730.811007475815,2317.8976518460245,19321.19155929709,1970.2132287067543,0.85,0.8500000969143885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.2880711731905,4632.441516551485,6.1702800101003525,5.003221692036429,-3.7084553340596575,8.711677026096087,2.9411380451211295,3.5,0.8403251557488941,0.6,0.00023044997082250748,0.9999821632386549,0.00023045408137695801,199.0240973163164,0.0,0.0,0.0,0.03943536517402355,7.771946471757188e-05,0.00015273050610493559,0.0006152055262943826,0.09268950144183442,0.09268950144183442,0.09268950144183442,0.09268960605090729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.69464835466,595.5749161823152,0.0,0.09268950144183442,0.0926895015215688,0.0926895015215688,0.3722029267922468,0.3722029267922468,0.5,9.99686212767946,0.0005671723747013857,0.0005671723747013857,1.91562321560923e-11,6.947694259906712e-07,0.0005717697083014173,1.91562321560923e-11,27530.99417828657,20888.626520454523,0.75873128246597,1.022399626561251,0.6352735510085588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344106605327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58462176284144,260.58462176284144,-12.56537823715854,244.78246050639106,276.38678301929326,127940.74622076373,127939.68006611393,1.0661546498019212,0.0,nan,276.38678301929326,3.2367830192932843,270.06591851671124,-3.0840814832887418,263.74505401413336,-9.404945985866618,257.42418951154997,-15.725810488450009,251.10332500896993,-22.046674991030045,244.78246050639106,-28.367539493608916,1.0,1.0,26381.15544483698,26381.15544483698,275.58144012478266,2.4314401247826822,275.58144012478266,275.58144012478266,77334.14383826096,77333.9364641107,0.20737415026815142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58144012478266,2.4314401247826822,1.0,0.002,0.12948230940195124,0.004908944047911305,0.00020000240202644782,0.0017999976015998476,0.1000012010132239,0.1000012010132239,0.0,3.626295444481009e-12,1.0,1.0000011582715564,0.0005717696891451851,0.0926895015215688,0.0,1.0721402940658987e-07,0.13770922540340005,0.0,1600119.5764810385,266.6346329002718,6.947502697585151e-07,1.0,1284432.8878001838,2598.4320254091763,,,,,,,,,,,,,,,,,2.0,16540.003886712682,1552.955475279118,0.3722029267922468,6.17534620354742,2.9411380451211295
