time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3456.0,-30.123305065347616,5.003218715141541,35.06010959461697,24.096011684183054,4.992614834372442,-26.61171307537455,-40.128173225652404,1.4810228444026037,-6.51535626659512,-6.515356965154868,40.120159675090775,42256.29996123701,25750.357179485232,25750.357179485232,68006.65714072224,77343.43217447742,77333.90416917363,25750.357179485232,103084.26134865887,103084.26134865887,103084.26134865887,130615.2333352979,126097.51585364048,4517.717481657433,0.0,91560.72448880809,56473.5922755808,38985.70245914143,27530.971986639044,66516.67444578047,20888.611088833735,1552.9541838353098,0.0,0.8785197631243127,2.727195846182516,0.0014947054983599872,1.0,1.0,-6.5147820590036645,334188.68877145025,1559720.6941125141,4.667185774139705,1559720.6941125141,4.667185774139705,0.7587313335312357,0.09268946886770535,4.028046144702076,101325.0,128397.98640185976,1.2671896017948163,1.0,0.0,4.028046144704049,1.2848162247541166,1.2851123260301573,3.1351146312562705,0.0,16539.99988956552,0.0,0.0,22730.80327275649,2317.8968631241546,19321.18218496214,1970.2122727906208,0.85,0.8499999737413206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.291884781154,4632.441516551485,6.170274663363396,5.003218715141541,-3.708445454794315,8.711664169935856,2.9411425245430696,3.5,0.8403264355837342,0.6,0.00023044997082250748,0.9999815674306196,0.00023045421868588242,199.02409263296013,0.0,0.0,0.0,0.03943536517402355,7.771953851805848e-05,0.000152730432304449,0.0006152052290226172,0.09268946877103995,0.09268946877103995,0.09268946877103995,0.09268957425995737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.6589880766,595.5749275721159,0.0,0.09268946877103995,0.09268946886770535,0.09268946886770535,0.3722028414334433,0.3722028414334433,0.5,9.99686529200817,0.0005648149427202043,0.0005648149427202043,2.8990143619012088e-12,6.985597451603098e-07,0.0005749061512005937,2.8990143619012088e-12,27530.971986639044,20888.611088833735,0.7587313335312357,1.0224001381211005,0.6352737913210207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343768348622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846277849635,260.5846277849635,-12.565372215036462,244.7824660378907,276.3867895320365,127940.72775773528,127939.69153971392,1.0362180213423455,0.0,nan,276.3867895320365,3.236789532036539,270.0659248332075,-3.084075166792502,263.74506013438025,-9.404939865619724,257.4241954355476,-15.725804564452403,251.1033307367186,-22.046669263281387,244.7824660378907,-28.367533962109263,1.0,1.0,26381.15544483698,26381.15544483698,275.5814472179054,2.431447217905429,275.5814472179054,275.5814472179054,77334.10854517527,77333.90416917363,0.20437600163859315,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5814472179054,2.431447217905429,1.0,0.002,0.1294822015995543,0.004908946468823132,0.00020000223996311835,0.001799997762776557,0.10000111998155917,0.10000111998155917,0.0,2.73967524014318e-12,1.0,1.0000011646244835,0.0005749061483015794,0.09268946886770535,0.0,1.0780212639524756e-07,0.13846459253189394,0.0,1600119.5891871823,266.63464373340486,6.985568461459479e-07,1.0,1284432.850834732,2598.4321750173185,,,,,,,,,,,,,,,,,2.0,16539.99988956552,1552.9541838353098,0.3722028414334433,6.17534620354742,2.9411425245430696
3457.0,-30.12329921120721,5.003215755667534,35.060107374801284,24.096012452524178,4.992623664389675,-26.611706923646928,-40.12816100204361,1.4810313761429057,-6.515343964941451,-6.515344657064287,40.12015513964457,42256.272881200144,25750.35507300929,25750.35507300929,68006.62795420943,77343.39966571513,77333.87201648543,25750.35507300929,103084.22708949473,103084.22708949473,103084.22708949473,130615.17427731137,126097.45709776925,4517.717179542113,0.0,91560.69318767212,56473.56640037773,38985.6964303271,27530.94718781664,66516.64361814375,20888.59387065266,1552.9527330717578,0.0,0.8785198470248836,2.727197097330456,0.0014947054983599872,1.0,1.0,-6.514775056377118,334188.85115250066,1559720.4980640062,4.667182919732585,1559720.4980640062,4.667182919732585,0.7587313915554841,0.09268943492696266,4.028046144702076,101325.0,128397.97242716036,1.2671894638752565,1.0,0.0,4.028046144701284,1.2848161848397694,1.2851122861066115,3.1351147286523458,0.0,16539.995893772833,0.0,0.0,22730.79550195773,2317.8960707232063,19321.173609529666,1970.211398339868,0.85,0.8499998870635915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.295691605561,4632.441516551485,6.170268530170349,5.003215755667534,-3.7084344571877206,8.711650212855254,2.941146995999839,3.5,0.8403277131428111,0.6,0.00023044997082250748,0.9999809575235065,0.00023045435924422622,199.02408783877507,0.0,0.0,0.0,0.03943536517402355,7.771964614388423e-05,0.00015273032467862324,0.0006152047955008247,0.09268943484767204,0.09268943484767204,0.09268943484767204,0.09268953904467868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.6219853747,595.5749393829703,0.0,0.09268943484767204,0.09268943492696266,0.09268943492696266,0.3722027559493535,0.3722027559493535,0.5,9.996868417930406,0.0005613347973394411,0.0005613347973394411,5.4569682106375694e-12,6.921228532519308e-07,0.0005696006871858117,5.4569682106375694e-12,27530.94718781664,20888.59387065266,0.7587313915554841,1.0224001731749925,0.6352736786267114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343426614577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846340470783,260.5846340470783,-12.565365952921695,244.7824716551058,276.38679643905095,127940.7592474933,127939.68173438321,1.077513110130581,0.0,nan,276.38679643905095,3.236796439050977,270.06593148226216,-3.084068517737819,263.74506652547393,-9.404933474526047,257.4242015686826,-15.7257984313174,251.10333661189406,-22.046663388105912,244.7824716551058,-28.36752834489417,1.0,1.0,26381.15544483698,26381.15544483698,275.58145580623284,2.4314558062328615,275.58145580623284,275.58145580623284,77334.08063085156,77333.87201648543,0.20861436612904072,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58145580623284,2.4314558062328615,1.0,0.002,0.12948209479217399,0.004908949159512391,0.0002000020800445915,0.0017999979236667683,0.10000104002229575,0.10000104002229575,0.0,3.711359778529877e-12,1.0,1.000001153878494,0.0005696006817288435,0.09268943492696266,0.0,1.0680725612321619e-07,0.1371867439848674,0.0,1600119.603600365,266.6346560350585,6.921173962837202e-07,1.0,1284432.8088215701,2598.4323450547886,,,,,,,,,,,,,,,,,2.0,16539.995893772833,1552.9527330717578,0.3722027559493535,6.17534620354742,2.941146995999839
3458.0,-30.12329330219744,5.003212786302767,35.060105163525776,24.096009658556454,4.992628448753203,-26.611701127102798,-40.128152585215844,1.4810362736561518,-6.5153331404832215,-6.515333838365183,40.12015094708381,42256.26192087864,25750.35627604685,25750.35627604685,68006.6181969255,77343.36899877814,77333.84007069464,25750.35627604685,103084.19634674149,103084.19634674149,103084.19634674149,130615.12145377573,126097.4044963769,4517.716957398842,0.0,91560.66206262853,56473.55498471946,38985.674531010074,27530.925107034236,66516.59963804431,20888.57851857018,1552.951447086756,0.0,0.8785199215554653,2.7271981969230357,0.0014947054983599872,1.0,1.0,-6.51475946480349,334188.9938835372,1559720.316837045,4.667180384105043,1559720.316837045,4.667180384105043,0.7587314424546192,0.09268940223227892,4.028046144702076,101325.0,128397.96440980292,1.2671893847500906,1.0,0.0,4.02804614470257,1.2848161619275582,1.2851122631891199,3.135114784561053,0.0,16539.991900881934,0.0,0.0,22730.78777487555,2317.8952827801086,19321.168686935536,1970.2108963749636,0.85,0.8499999594510894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.2994986777885,4632.441516551485,6.170263189642929,5.003212786302767,-3.7084245882899953,8.711637374592762,2.9411514677504162,3.5,0.8403289907858332,0.6,0.00023044997082250748,0.999980341900302,0.00023045450112006634,199.02408299965555,0.0,0.0,0.0,0.03943536517402355,7.771972025203273e-05,0.00015273025057047475,0.0006152044969897828,0.09268940213576107,0.09268940213576107,0.09268940213576107,0.09268950752477172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.5864696711,595.574950727079,0.0,0.09268940213576107,0.09268940223227892,0.09268940223227892,0.3722026702411794,0.3722026702411794,0.5,9.99687157934393,0.0005600421941949207,0.0005600421941949207,-2.8705926524708048e-11,6.978819442338136e-07,0.0005743735616761114,-2.8705926524708048e-11,27530.925107034236,20888.57851857018,0.7587314424546192,1.022400702486135,0.6352739338874756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343076793602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58464014275035,260.58464014275035,-12.565359857249632,244.78247731515017,276.3868029703506,127940.74083034116,127939.6919565356,1.0488738055609832,0.0,nan,276.3868029703506,3.2368029703505954,270.0659378393111,-3.084062160688859,263.7450727082711,-9.404927291728882,257.4242075772293,-15.725792422770667,251.10334244618983,-22.04665755381015,244.78247731515017,-28.367522684849803,1.0,1.0,26381.15544483698,26381.15544483698,275.58146292910493,2.4314629291049528,275.58146292910493,275.58146292910493,77334.0452315723,77333.84007069464,0.20516087765281554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58146292910493,2.4314629291049528,1.0,0.002,0.12948198708965755,0.004908951577909984,0.000200001918131144,0.001799998084636017,0.10000095906557199,0.10000095906557199,0.0,2.7671610662582946e-12,1.0,1.0000011635460149,0.000574373590382038,0.09268940223227892,0.0,1.0770220752788081e-07,0.13833624495397792,0.0,1600119.6162991726,266.63466685951676,6.979106501603383e-07,1.0,1284432.7718925064,2598.432494515704,,,,,,,,,,,,,,,,,2.0,16539.991900881934,1552.951447086756,0.3722026702411794,6.17534620354742,2.9411514677504162
3459.0,-30.123287261902274,5.003209820683197,35.06010294076069,24.09600798217582,4.99263446266161,-26.61169508944713,-40.12814036160705,1.4810422902059015,-6.515321625691513,-6.515322298341366,40.120146192882245,42256.23566379577,25750.35581810787,25750.35581810787,68006.59148190364,77343.33784687202,77333.80251137732,25750.35581810787,103084.15832948519,103084.15832948519,103084.15832948519,130615.05833490472,126097.3417195011,4517.716615403619,0.0,91560.63090002869,56473.528716950146,38985.66909230949,27530.90000541954,66516.56909772902,20888.561034538136,1552.950000338798,0.0,0.8785200021282161,2.727199370254038,0.0014947054983599872,1.0,1.0,-6.514768742749993,334189.1461320011,1559720.1113322438,4.667177642915343,1559720.1113322438,4.667177642915343,0.7587314991673415,0.0926893682969309,4.028046144702076,101325.0,128397.95455513442,1.2671892874920743,1.0,0.0,4.028046144702284,1.2848161337801198,1.2851122350351945,3.135114853244383,0.0,16539.987909285388,0.0,0.0,22730.78003846968,2317.8944938862587,19321.162639574242,1970.210279715728,0.85,0.8499999827051696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.303299008193,4632.441516551485,6.17025746109265,5.003209820683197,-3.708414177207256,8.711623997890452,2.9411559315848246,3.5,0.8403302661670927,0.6,0.00023044997082250748,0.9999797125996995,0.000230454646148165,199.02407805302155,0.0,0.0,0.0,0.03943536517402355,7.771982787809083e-05,0.00015273014294441665,0.0006152040634670545,0.09268936819594327,0.09268936819594327,0.09268936819594327,0.09268946955312786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.5488189321,595.5749627379375,0.0,0.09268936819594327,0.0926893682969309,0.0926893682969309,0.37220258452581184,0.37220258452581184,0.5,9.996874620263492,0.0005545844981611481,0.0005545844981611481,6.366462912410498e-12,6.726498327225272e-07,0.0005535555913525059,6.366462912410498e-12,27530.90000541954,20888.561034538136,0.7587314991673415,1.0224007702800397,0.635273830821176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342723693862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846462259554,260.5846462259554,-12.565353774044581,244.78248304409072,276.3868094078204,127940.73966158136,127939.69293302236,1.0467285589722417,0.0,nan,276.3868094078204,3.236809407820431,270.0659441350748,-3.084055864925176,263.74507886232857,-9.404921137671408,257.4242135895816,-15.72578641041838,251.10334831683633,-22.046651683163645,244.78248304409072,-28.367516955909252,1.0,1.0,26381.15544483698,26381.15544483698,275.58147012386956,2.4314701238695875,275.58147012386956,275.58147012386956,77334.01356501781,77333.80251137732,0.21105364049435593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58147012386956,2.4314701238695875,1.0,0.002,0.12948188329107574,0.004908954115485995,0.0002000017625443709,0.0017999982409080734,0.10000088127218545,0.10000088127218545,0.0,3.4524440598038275e-12,1.0,1.00000112137971,0.000553555584986043,0.0926893682969309,0.0,1.0379854357751142e-07,0.13332224695688635,0.0,1600119.6297629299,266.63467837430846,6.726434662596148e-07,1.0,1284432.7325009927,2598.4326539427666,,,,,,,,,,,,,,,,,2.0,16539.987909285388,1552.950000338798,0.37220258452581184,6.17534620354742,2.9411559315848246
3460.0,-30.123281169570042,5.003206856357043,35.06010071391858,24.096006515342765,4.992640714244949,-26.611688981188244,-40.12813190985469,1.4810485258622987,-6.515310245918499,-6.51531090571158,40.120141629733205,42256.22525638105,25750.355665122876,25750.355665122876,68006.58092150392,77343.3066321814,77333.7672609196,25750.355665122876,103084.12292604247,103084.12292604247,103084.12292604247,130614.99881540445,126097.28255464073,4517.716260763725,0.0,91560.5997498209,56473.51837401723,38985.64597311519,27530.875889361978,66516.52186247717,20888.544250618095,1552.948604109059,0.0,0.8785200811756178,2.72720052842749,0.0014947054983599872,1.0,1.0,-6.51476788587064,334189.2964345644,1559719.9140873938,4.667174953620315,1559719.9140873938,4.667174953620315,0.7587315541489728,0.09268933459717231,4.028046144702076,101325.0,128397.94436640933,1.2671891869371756,1.0,0.0,4.0280461447037,1.2848161046076283,1.2851122058559798,3.1351149244289758,0.0,16539.983920515897,0.0,0.0,22730.77230514025,2317.893705306119,19321.156371984165,1970.2096405994062,0.85,0.8499999961556499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.307096084828,4632.441516551485,6.170251810436014,5.003206856357043,-3.7084038793529395,8.711610735709982,2.941160391600092,3.5,0.8403315404571691,0.6,0.00023044997082250748,0.999979077878118,0.0002304547924257629,199.02407306377256,0.0,0.0,0.0,0.03943536517402355,7.771990229390328e-05,0.0001527300685286042,0.0006152037637167279,0.09268933449807558,0.09268933449807558,0.09268933449807558,0.09268943392054224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.5123726854,595.5749743664677,0.0,0.09268933449807558,0.09268933459717231,0.09268933459717231,0.37220249835167474,0.37220249835167474,0.5,9.996877602978309,0.0005481642852487312,0.0005481642852487312,-6.24140739091672e-11,6.597931019314274e-07,0.0005430198409612785,-6.24140739091672e-11,27530.875889361978,20888.544250618095,0.7587315541489728,1.0224013375520062,0.635274125483376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234236274903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58465232529767,260.58465232529767,-12.56534767470231,244.782488840551,276.38681581004494,127940.74163010807,127939.69212491608,1.0495051919639207,0.0,nan,276.38681581004494,3.236815810044959,270.06595041614594,-3.084049583854039,263.7450850222471,-9.404914977752867,257.4242196283476,-15.725780371652377,251.10335423444948,-22.046645765550494,244.782488840551,-28.36751115944898,1.0,1.0,26381.15544483698,26381.15544483698,275.58147743835343,2.431477438353454,275.58147743835343,275.58147743835343,77333.98221911557,77333.7672609196,0.21495819596748333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58147743835343,2.431477438353454,1.0,0.002,0.12948178146803085,0.004908956615475326,0.00020000160994843532,0.0017999983932929526,0.10000080497421766,0.10000080497421766,0.0,3.2413880607373713e-12,1.0,1.0000011000400166,0.0005430199033753524,0.09268933459717231,0.0,1.0182294472386194e-07,0.13078471916327306,0.0,1600119.6430862262,266.6346897540815,6.598555160053365e-07,1.0,1284432.6936129555,2598.432811332139,,,,,,,,,,,,,,,,,2.0,16539.983920515897,1552.948604109059,0.37220249835167474,6.17534620354742,2.941160391600092
3461.0,-30.123274948162965,5.003203908354152,35.060098494072456,24.096007912326627,4.992650108848078,-26.611682442462396,-40.1281196163967,1.4810576024802167,-6.5152980270464695,-6.515298700358077,40.120137377366326,42256.19942825872,25750.353699035968,25750.353699035968,68006.55312729468,77343.27408370854,77333.7389128688,25750.353699035968,103084.09261190477,103084.09261190477,103084.09261190477,130614.94502644747,126097.22909609716,4517.715930350309,0.0,91560.5684887666,56473.4938306153,38985.638509057004,27530.852414542704,66516.4909235997,20888.527979651913,1552.947218775558,0.0,0.8785201634436972,2.727201768877464,0.0014947054983599872,1.0,1.0,-6.514744599446999,334189.4574612949,1559719.7302756978,4.667172154753987,1559719.7302756978,4.667172154753987,0.7587316100905726,0.09268930080946065,4.028046144702076,101325.0,128397.92950089242,1.2671890402259307,1.0,0.0,4.028046144700749,1.2848160621441682,1.2851121633827336,3.13511502804523,0.0,16539.979932990223,0.0,0.0,22730.764544292142,2317.892913919855,19321.147248883644,1970.2087103020547,0.85,0.849999885012021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.310889283334,4632.441516551485,6.1702457310718035,5.003203908354152,-3.7083929653097973,8.71159687366395,2.9411648470628404,3.5,0.8403328134465259,0.6,0.00023044997082250748,0.9999784297094868,0.00023045494180255237,199.02406796881945,0.0,0.0,0.0,0.03943536517402355,7.772001053520195e-05,0.00015272996028730553,0.0006152033277157822,0.09268930073045693,0.09268930073045693,0.09268930073045693,0.09268940207436589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.4771547162,595.5749856108139,0.0,0.09268930073045693,0.09268930080946065,0.09268930080946065,0.37220241160610984,0.37220241160610984,0.5,9.996880642648604,0.000544951388235404,0.000544951388235404,5.6274984672199935e-12,6.733116038049047e-07,0.0005541009110743289,5.6274984672199935e-12,27530.852414542704,20888.527979651913,0.7587316100905726,1.0224013952480815,0.6352740326724968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522341998694677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58465873530633,260.58465873530633,-12.565341264693643,244.7824947431217,276.3868227274914,127940.7799191486,127939.67695811592,1.1029610326713792,0.0,nan,276.3868227274914,3.2368227274914148,270.0659571306168,-3.084042869383154,263.74509153374316,-9.404908466256813,257.4242259368691,-15.72577406313087,251.1033603399957,-22.046639660004274,244.7824947431217,-28.367505256878275,1.0,1.0,26381.15544483698,26381.15544483698,275.58148636410453,2.4314863641045577,275.58148636410453,275.58148636410453,77333.95534433104,77333.7389128688,0.2164314622496022,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58148636410453,2.4314863641045577,1.0,0.002,0.12948167756669784,0.004908959272588612,0.00020000145447644457,0.0017999985487579832,0.10000072723822229,0.10000072723822229,0.0,3.2344279164708833e-12,1.0,1.0000011224844565,0.0005541009054468304,0.09268930080946065,0.0,1.0390074183421166e-07,0.1334535053737146,0.0,1600119.6574307745,266.6347019729535,6.733059763064375e-07,1.0,1284432.6519502483,2598.4329799512934,,,,,,,,,,,,,,,,,2.0,16539.979932990223,1552.947218775558,0.37220241160610984,6.17534620354742,2.9411648470628404
3462.0,-30.123268677508506,5.003200962304911,35.06009629462161,24.096007423382275,4.992657429968941,-26.611676066760165,-40.128107357863314,1.4810648186340605,-6.515286564701,-6.515287271566591,40.120133526382574,42256.17389852602,25750.353473159423,25750.353473159423,68006.52737168544,77343.24249780645,77333.71372401188,25750.353473159423,103084.0671971713,103084.0671971713,103084.0671971713,130614.89844258796,126097.18271960325,4517.715722984711,0.0,91560.53732784172,56473.46872618683,38985.631779616546,27530.831245416655,66516.4630250332,20888.513323489584,1552.9459612505384,0.0,0.8785202399795209,2.727202930118133,0.0014947054983599872,1.0,1.0,-6.5147055085425905,334189.6082417028,1559719.5638151143,4.667169550906701,1559719.5638151143,4.667169550906701,0.7587316611432542,0.09268926800562237,4.028046144702076,101325.0,128397.91769756065,1.2671889237361031,1.0,0.0,4.028046144702965,1.2848160283845849,1.28511212961537,3.1351151104229205,0.0,16539.975948253425,0.0,0.0,22730.756808302096,2317.8921250684075,19321.139995774887,1970.2079706907953,0.85,0.8499998552057936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.314682465614,4632.441516551485,6.170240068727813,5.003200962304911,-3.708382638132781,8.711583600437692,2.94116930250923,3.5,0.8403340864312085,0.6,0.00023044997082250748,0.9999777764105532,0.00023045509236186605,199.02406283353594,0.0,0.0,0.0,0.03943536517402355,7.772011846913588e-05,0.0001527298523533716,0.0006152028929529157,0.0926892679284054,0.0926892679284054,0.0926892679284054,0.09268937455963056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.443110241,595.5749964932415,0.0,0.0926892679284054,0.09268926800562237,0.09268926800562237,0.37220232466017383,0.37220232466017383,0.5,9.996883841513108,0.0005481934201156946,0.0005481934201156946,-1.432454155292362e-11,7.068655918374134e-07,0.0005817630240017024,-1.432454155292362e-11,27530.831245416655,20888.513323489584,0.7587316611432542,1.0224014368606982,0.6352739153106064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522341626927329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846652154738,260.5846652154738,-12.565334784526158,244.78250072216562,276.38682970878307,127940.7897825519,127939.67474918326,1.115033368635542,0.0,nan,276.38682970878307,3.236829708783091,270.0659639114586,-3.0840360885413816,263.7450981141353,-9.40490188586466,257.42423231681175,-15.725767683188224,251.10336651948876,-22.04663348051122,244.78250072216562,-28.367499277834355,1.0,1.0,26381.15544483698,26381.15544483698,275.58149487878256,2.431494878782587,275.58149487878256,275.58149487878256,77333.9232048845,77333.71372401188,0.20948087262513582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58149487878256,2.431494878782587,1.0,0.002,0.12948156847889628,0.004908961809872203,0.00020000129067400881,0.0017999987123876516,0.10000064533700441,0.10000064533700441,0.0,3.0616603002853182e-12,1.0,1.0000011785136158,0.000581763038326244,0.09268926800562237,0.0,1.0908770365830266e-07,0.14011580424930556,0.0,1600119.6709171343,266.634713435299,7.068799163789663e-07,1.0,1284432.6129386018,2598.433137840982,,,,,,,,,,,,,,,,,2.0,16539.975948253425,1552.9459612505384,0.37220232466017383,6.17534620354742,2.94116930250923
3463.0,-30.123262282053762,5.0031980118593875,35.06009409668788,24.09600483896213,4.992662377504984,-26.61166981609773,-40.12809887118635,1.481069911553772,-6.515275494892535,-6.515276199054663,40.120129171617336,42256.16463187162,25750.354002881933,25750.354002881933,68006.51863475356,77343.2120244253,77333.680269241,25750.354002881933,103084.03427212292,103084.03427212292,103084.03427212292,130614.84245831169,126097.12697335059,4517.715484961098,0.0,91560.50626584957,56473.45887331547,38985.60821392678,27530.808186188766,66516.41640011554,20888.49728363791,1552.9446224131439,0.0,0.8785203165014375,2.7272040556276362,0.0014947054983599872,1.0,1.0,-6.514696663963946,334189.75432201475,1559719.3755758305,4.667166947532849,1559719.3755758305,4.667166947532849,0.7587317140263586,0.09268923476541963,4.028046144702076,101325.0,128397.90940182272,1.2671888418635353,1.0,0.0,4.028046144700671,1.2848160045582024,1.2851121057834964,3.135115168562336,0.0,16539.971964710596,0.0,0.0,22730.749096873024,2317.8913387214825,19321.139370015266,1970.2079068810722,0.85,0.8500001160398711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.318471964336,4632.441516551485,6.170234592894972,5.0031980118593875,-3.7083725838254202,8.711570595684808,2.9411737536316327,3.5,0.8403353581804665,0.6,0.00023044997082250748,0.9999771101099498,0.000230455245917748,199.0240575960489,0.0,0.0,0.0,0.03943536517402355,7.772019319270982e-05,0.00015272977762979768,0.0006152025919629119,0.09268923466527368,0.09268923466527368,0.09268923466527368,0.09268934097573901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.4066773262,595.5750081276656,0.0,0.09268923466527368,0.09268923476541963,0.09268923476541963,0.37220223822118315,0.37220223822118315,0.5,9.996887030479643,0.0005504699137759417,0.0005504699137759417,-1.3869794202037156e-11,7.041621188363933e-07,0.00057953509070785,-1.3869794202037156e-11,27530.808186188766,20888.49728363791,0.7587317140263586,1.0224020221665975,0.6352742212943122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522341252217164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846715486105,260.5846715486105,-12.565328451389462,244.7825067637578,276.38683633346324,127940.77185751007,127939.68212362459,1.0897338854883971,0.0,nan,276.38683633346324,3.236836333463259,270.06597041952296,-3.084029580477022,263.74510450558085,-9.404895494419122,257.4242385916395,-15.725761408360484,251.1033726776988,-22.04662732230119,244.7825067637578,-28.367493236242183,1.0,1.0,26381.15544483698,26381.15544483698,275.5815020808927,2.431502080892699,275.5815020808927,275.5815020808927,77333.88827075998,77333.680269241,0.20800151898583863,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815020808927,2.431502080892699,1.0,0.002,0.1294814598086299,0.004908964280588067,0.0002000011273700566,0.0017999988755088004,0.1000005636850283,0.1000005636850283,0.0,2.8788568751103583e-12,1.0,1.0000011740010883,0.0005795351045776442,0.09268923476541963,0.0,1.0866990938385182e-07,0.1395791715504605,0.0,1600119.6838914368,266.63472450510744,7.041759886305954e-07,1.0,1284432.57514303,2598.433290808934,,,,,,,,,,,,,,,,,2.0,16539.971964710596,1552.9446224131439,0.37220223822118315,6.17534620354742,2.9411737536316327
3464.0,-30.123255763659834,5.003195065432578,35.06009188866882,24.096003302279883,4.992668475454894,-26.611663339748787,-40.128086612652965,1.4810760515401686,-6.515264004758876,-6.515264687557594,40.12012448466628,42256.14004403043,25750.35351545096,25750.35351545096,68006.49355948139,77343.18110905678,77333.64353760422,25750.35351545096,103083.99705305518,103083.99705305518,103083.99705305518,130614.78042205973,126097.06525563085,4517.71516642889,0.0,91560.47518028895,56473.434115247845,38985.601183379,27530.78336900455,66516.38455238356,20888.480003418514,1552.9431897318088,0.0,0.8785203966638212,2.727205226009632,0.0014947054983599872,1.0,1.0,-6.5147027829164585,334189.9061943829,1559719.172977822,4.667164220305939,1559719.172977822,4.667164220305939,0.7587317703039189,0.09268920086768698,4.028046144702076,101325.0,128397.89932444987,1.267188742407598,1.0,0.0,4.0280461447014435,1.284815975833293,1.285112077051967,3.1351152386547856,0.0,16539.967983876955,0.0,0.0,22730.741379592855,2317.8905517779117,19321.128705343534,1970.206819387205,0.85,0.8499999354481946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.32225615145,4632.441516551485,6.170228881197731,5.003195065432578,-3.7083621998987373,8.711557265331315,2.9411781985177416,3.5,0.8403366281479262,0.6,0.00023044997082250748,0.9999764310016235,0.00023045540242551312,199.0240522578825,0.0,0.0,0.0,0.03943536517402355,7.772030112687866e-05,0.0001527296696956288,0.0006152021571990991,0.09268920076586783,0.09268920076586783,0.09268920076586783,0.09268930369975402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.36912553885,595.5750201096449,0.0,0.09268920076586783,0.09268920086768698,0.09268920086768698,0.372202152178528,0.372202152178528,0.5,9.99689011832948,0.0005486067723836641,0.0005486067723836641,2.05773176276125e-11,6.827987135693547e-07,0.0005619046411311501,2.05773176276125e-11,27530.78336900455,20888.480003418514,0.7587317703039189,1.022402134708995,0.6352741558097239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340870049435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846778772076,260.5846778772076,-12.565322122792395,244.78251288821886,276.3868428661966,127940.7699351748,127939.6809822955,1.0889528792740162,0.0,nan,276.3868428661966,3.236842866196639,270.0659768706014,-3.084023129398588,263.74511087500485,-9.404889124995123,257.4242448794093,-15.72575512059069,251.10337888381443,-22.04662111618555,244.78251288821886,-28.367487111781116,1.0,1.0,26381.15544483698,26381.15544483698,275.5815093428854,2.4315093428854198,275.5815093428854,275.5815093428854,77333.85686289643,77333.64353760422,0.2133252922067186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815093428854,2.4315093428854198,1.0,0.002,0.12948135444451636,0.004908966818689706,0.00020000096935335145,0.0017999990338854722,0.10000048467667572,0.10000048467667572,0.0,3.2388237057590086e-12,1.0,1.000001138291023,0.0005619046205538325,0.09268920086768698,0.0,1.0536394946506723e-07,0.13533288479846947,0.0,1600119.6973318062,266.6347359952411,6.827781362517271e-07,1.0,1284432.5358488793,2598.433449842001,,,,,,,,,,,,,,,,,2.0,16539.967983876955,1552.9431897318088,0.372202152178528,6.17534620354742,2.9411781985177416
3465.0,-30.123249201437808,5.003192120520271,35.06008967756427,24.096001975145214,4.992674789700483,-26.611656802325612,-40.12807809105141,1.481082390585291,-6.51525265144187,-6.515253324165863,40.12011997961741,42256.13127841091,25750.353335878182,25750.353335878182,68006.48461428909,77343.15013597235,77333.60899212665,25750.353335878182,103083.96232800484,103083.96232800484,103083.96232800484,130614.72180114787,126097.00695620199,4517.714844945878,0.0,91560.44410679927,56473.42524922575,38985.576508415026,27530.75947314303,66516.33598155805,20888.46337755701,1552.9418044221286,0.0,0.8785204753320593,2.7272063811815492,0.0014947054983599872,1.0,1.0,-6.514699700668757,334190.0561120827,1559718.978244133,4.667161543912082,1559718.978244133,4.667161543912082,0.7587318249587066,0.09268916729146387,4.028046144702076,101325.0,128397.88896869648,1.2671886402042585,1.0,0.0,4.028046144702617,1.2848159461771216,1.285112047388961,3.135115311019637,0.0,16539.96400571938,0.0,0.0,22730.733665309413,2317.889765139922,19321.126827076925,1970.2066278573138,0.85,0.8500001412872973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.326037181917,4632.441516551485,6.170223247945991,5.003192120520271,-3.708351929622853,8.711544050143125,2.941182639698753,3.5,0.8403378970567866,0.6,0.00023044997082250748,0.9999757473276226,0.00023045555998570135,199.0240468838238,0.0,0.0,0.0,0.03943536517402355,7.772037615811989e-05,0.0001527295946643876,0.0006152018549697972,0.09268916719620085,0.09268916719620085,0.09268916719620085,0.09268926857653885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.332673616,595.5750317428723,0.0,0.09268916719620085,0.09268916729146387,0.09268916729146387,0.37220206607788253,0.37220206607788253,0.5,9.996893160498809,0.0005455134012208873,0.0005455134012208873,-2.6147972675971687e-12,6.727240133841406e-07,0.0005536234971259546,-2.6147972675971687e-12,27530.75947314303,20888.46337755701,0.7587318249587066,1.0224027467950758,0.6352744879111594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340480535356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58468422573856,260.58468422573856,-12.565315774261421,244.78251909001835,276.38684936145916,127940.77074670901,127939.67836382253,1.0923828864631346,0.0,nan,276.38684936145916,3.2368493614591785,270.06598330717134,-3.0840166928286408,263.7451172528816,-9.404882747118393,257.4242511985942,-15.725748801405757,251.1033851443067,-22.046614855693264,244.78251909001835,-28.367480909981623,1.0,1.0,26381.15544483698,26381.15544483698,275.5815167096908,2.4315167096908112,275.5815167096908,275.5815167096908,77333.8258288959,77333.60899212665,0.21683676925022155,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815167096908,2.4315167096908112,1.0,0.002,0.12948125063379978,0.004908969323215498,0.00020000081367515954,0.0017999991898902245,0.10000040683757977,0.10000040683757977,0.0,3.5653840990690355e-12,1.0,1.0000011215178886,0.0005536234997407519,0.09268916729146387,0.0,1.0381111041071908e-07,0.13333836376746058,0.0,1600119.7106279877,266.6347473485581,6.727266281814082e-07,1.0,1284432.497060475,2598.4336068282087,,,,,,,,,,,,,,,,,2.0,16539.96400571938,1552.9418044221286,0.37220206607788253,6.17534620354742,2.941182639698753
3466.0,-30.123242519050265,5.0031891774525805,35.060087465259556,24.096000717859738,4.99268121015421,-26.611650146129822,-40.128065762668825,1.4810888372341215,-6.515241288387699,-6.515241954649106,40.1201155227675,42256.107245303036,25750.353114746486,25750.353114746486,68006.46036004952,77343.11917225123,77333.57519198842,25750.353114746486,103083.9283067349,103083.9283067349,103083.9283067349,130614.6640977718,126096.94958594408,4517.714511827725,0.0,91560.41303702297,56473.401110076156,38985.56880771868,27530.735791036903,66516.30459875558,20888.44690584395,1552.940429167441,0.0,0.8785205538504324,2.727207536933147,0.0014947054983599872,1.0,1.0,-6.514693669201108,334190.2061111675,1559718.7855934852,4.667158872617137,1559718.7855934852,4.667158872617137,0.7587318793217483,0.0926891337407624,4.028046144702076,101325.0,128397.87839023877,1.267188535802998,1.0,0.0,4.028046144705121,1.2848159160175456,1.2851120172224344,3.135115384612863,0.0,16539.960028657104,0.0,0.0,22730.72595194785,2317.8889785959377,19321.11585417233,1970.205508932442,0.85,0.8499999469887876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.329814418298,4632.441516551485,6.170217610355751,5.0031891774525805,-3.7083416566744423,8.711530834127023,2.941187076425928,3.5,0.8403391646931223,0.6,0.00023044997082250748,0.9999750511349141,0.00023045572043118478,199.02404141135725,0.0,0.0,0.0,0.03943536517402355,7.772048470753424e-05,0.00015272948611497325,0.0006152014177277473,0.09268913364303129,0.09268913364303129,0.09268913364303129,0.0926892340572808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.2965988369,595.5750432558175,0.0,0.09268913364303129,0.0926891337407624,0.0926891337407624,0.37220197977709585,0.37220197977709585,0.5,9.996896172786103,0.0005419689045993437,0.0005419689045993437,1.3926637620897964e-11,6.662614282504364e-07,0.0005482854480192145,1.3926637620897964e-11,27530.735791036903,20888.44690584395,0.7587318793217483,1.0224028645349883,0.6352744263260467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223400884023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846906111589,260.5846906111589,-12.565309388841058,244.78252537681655,276.3868558455026,127940.77296610207,127939.67423578729,1.0987303147857392,0.0,nan,276.3868558455026,3.236855845502646,270.06598975176416,-3.0840102482358134,263.74512365802656,-9.40487634197342,257.4242575642901,-15.72574243570989,251.1033914705538,-22.04660852944619,244.78252537681655,-28.367474623183426,1.0,1.0,26381.15544483698,26381.15544483698,275.58152416884997,2.4315241688499896,275.58152416884997,275.58152416884997,77333.7947145628,77333.57519198842,0.2195225743780611,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58152416884997,2.4315241688499896,1.0,0.002,0.12948114782337175,0.004908971822521772,0.00020000065954457226,0.0017999993435671407,0.10000032977228612,0.10000032977228612,0.0,3.111713144099415e-12,1.0,1.0000011107058477,0.0005482854340925769,0.0926891337407624,0.0,1.0281013056631618e-07,0.13205266873640253,0.0,1600119.7239406877,266.6347587116123,6.662475016128155e-07,1.0,1284432.458251027,2598.4337638996067,,,,,,,,,,,,,,,,,2.0,16539.960028657104,1552.940429167441,0.37220197977709585,6.17534620354742,2.941187076425928
3467.0,-30.123235794741205,5.003186251724647,35.06008526212332,24.09600232439118,4.992690808028433,-26.611643134465556,-40.12805339936165,1.481098147083084,-6.515229061964192,-6.515229746563872,40.12011136215286,42256.083166044125,25750.351026433233,25750.351026433233,68006.43419247736,77343.08683527801,77333.5481426546,25750.351026433233,103083.89916908783,103083.89916908783,103083.89916908783,130614.61182334396,126096.89760853813,4517.714214805836,0.0,91560.38186617022,56473.37819422483,38985.55963549488,27530.712654256127,66516.27228975101,20888.430879834574,1552.9390595878467,0.0,0.8785206357835363,2.7272087775835425,0.0014947054983599872,1.0,1.0,-6.514666295149993,334190.3671724565,1559718.6057471177,4.667156085149026,1559718.6057471177,4.667156085149026,0.7587319348453304,0.0926891001409427,4.028046144702076,101325.0,128397.86319066527,1.2671883857948707,1.0,0.0,4.02804614470018,1.284815872462966,1.285111973657817,3.1351154908916197,0.0,16539.95605422089,0.0,0.0,22730.71821349312,2317.8881894931624,19321.11098988798,1970.2050129134802,0.85,0.8500000223670375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.333587947533,4632.441516551485,6.170211530848985,5.003186251724647,-3.7083307476354506,8.711516999360096,2.941191508801375,3.5,0.8403404310861072,0.6,0.00023044997082250748,0.9999743505752088,0.00023045588188331755,199.02403590455978,0.0,0.0,0.0,0.03943536517402355,7.772059356459551e-05,0.00015272937725791197,0.0006152009792464812,0.09268910006784134,0.09268910006784134,0.09268910006784134,0.09268920312238718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.2615728011,595.5750544422477,0.0,0.09268910006784134,0.0926891001409427,0.0926891001409427,0.3722018932253565,0.3722018932253565,0.5,9.99689926467679,0.0005418641442247463,0.0005418641442247463,-5.616129783447832e-11,6.845996836091217e-07,0.0005634514138819213,-5.616129783447832e-11,27530.712654256127,20888.430879834574,0.7587319348453304,1.0224029677465247,0.6352743728928876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233968908864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5846973194293,260.5846973194293,-12.565302680570653,244.78253176928547,276.386862869574,127940.8112116574,127939.65692914135,1.154282516085342,0.0,nan,276.386862869574,3.236862869573997,270.0659966495166,-3.0840033504833855,263.7451304294567,-9.40486957054327,257.4242642094001,-15.725735790599856,251.10339798934314,-22.04660201065684,244.78253176928547,-28.367468230714508,1.0,1.0,26381.15544483698,26381.15544483698,275.5815332475821,2.431533247582138,275.5815332475821,275.5815332475821,77333.76804169876,77333.5481426546,0.21989904415386263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815332475821,2.431533247582138,1.0,0.002,0.1294810421693668,0.00490897448897012,0.00020000050136637039,0.0017999995022786354,0.10000025068318519,0.10000025068318519,0.0,3.645005738212026e-12,1.0,1.0000011414244527,0.0005634514700432192,0.0926891001409427,0.0,1.0565391717736688e-07,0.1357053161612104,0.0,1600119.7383011638,266.6347709380358,6.846558449069562e-07,1.0,1284432.41657945,2598.433932554741,,,,,,,,,,,,,,,,,2.0,16539.95605422089,1552.9390595878467,0.3722018932253565,6.17534620354742,2.941191508801375
3468.0,-30.123228952741854,5.003183328611291,35.060083081260814,24.096002044994407,4.992698254171546,-26.611636232050493,-40.12804484283549,1.4811055329007563,-6.515217610492982,-6.515218332514348,40.120107598793915,42256.07531148966,25750.350721335304,25750.350721335304,68006.42603282497,77343.05550963979,77333.5240996003,25750.350721335304,103083.8748209356,103083.8748209356,103083.8748209356,130614.5666632442,126096.852609592,4517.714053652208,0.0,91560.35078476998,56473.370584273805,38985.53355610686,27530.691842308606,66516.22539841547,20888.416480839413,1552.937819237933,0.0,0.8785207119065707,2.7272099372849232,0.0014947054983599872,1.0,1.0,-6.514624088658252,334190.5177596215,1559718.443073691,4.66715349534715,1559718.443073691,4.66715349534715,0.7587319853959689,0.09268906762608355,4.028046144702076,101325.0,128397.85584142098,1.267188313263469,1.0,0.0,4.028046144700261,1.2848158379096482,1.285111939096536,3.1351155752061484,0.0,16539.952080847244,0.0,0.0,22730.710497245807,2317.887402654914,19321.108059488124,1970.204714095856,0.85,0.8500001819929557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.33736175179,4632.441516551485,6.1702058782342,5.003183328611291,-3.7083204383316786,8.71150376694297,2.941195941502536,3.5,0.8403416975721532,0.6,0.00023044997082250748,0.9999736377546998,0.0002304560461613273,199.0240303013815,0.0,0.0,0.0,0.03943536517402355,7.772066890360446e-05,0.000152729301918903,0.0006152006757774766,0.09268906754928022,0.09268906754928022,0.09268906754928022,0.09268917653646276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.2276147039,595.5750653008852,0.0,0.09268906754928022,0.09268906762608355,0.09268906762608355,0.3722018068207152,0.3722018068207152,0.5,9.996902533515815,0.0005482251414150596,0.0005482251414150596,-6.0254023992456496e-12,7.220213547043386e-07,0.000594243856085086,-6.0254023992456496e-12,27530.691842308606,20888.416480839413,0.7587319853959689,1.0224035658289925,0.6352747026516672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522339287269932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58470410693576,260.58470410693576,-12.565295893064217,244.78253824897928,276.3868699648927,127940.82022984287,127939.6523131914,1.167916651470545,0.0,nan,276.3868699648927,3.236869964892719,270.06600362171076,-3.083996378289214,263.74513727852525,-9.404862721474728,257.42427093534445,-15.725729064655525,251.1034045921621,-22.046595407837884,244.78253824897928,-28.3674617510207,1.0,1.0,26381.15544483698,26381.15544483698,275.58154188007677,2.431541880076793,275.58154188007677,275.58154188007677,77333.73622969646,77333.5240996003,0.21213009615894407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58154188007677,2.431541880076793,1.0,0.002,0.12948093074090067,0.004908977031294631,0.0002000003339423947,0.0017999996687385943,0.10000016697119735,0.10000016697119735,0.0,2.6809891112700157e-12,1.0,1.000001203793918,0.0005942438621104884,0.09268906762608355,0.0,1.1142783153259831e-07,0.14312151458821876,0.0,1600119.7517801914,266.634782389507,7.220273801067378e-07,1.0,1284432.3776178705,2598.434090241883,,,,,,,,,,,,,,,,,2.0,16539.952080847244,1552.937819237933,0.3722018068207152,6.17534620354742,2.941195941502536
3469.0,-30.123221995086,5.003180413348986,35.060080910349726,24.096001765597634,4.992705710635172,-26.611629224514452,-40.128032479528315,1.4811129394428681,-6.515205897898852,-6.515206636984298,40.12010352413005,42256.052179480845,25750.3497751493,25750.3497751493,68006.40195463014,77343.02424502056,77333.49642591718,25750.3497751493,103083.84620106648,103083.84620106648,103083.84620106648,130614.5156011706,126096.80169646887,4517.713904701723,0.0,91560.31972226658,56473.347654213736,38985.52452005871,27530.66940010412,66516.19392016283,20888.400925825812,1552.9364944734734,0.0,0.8785207907374234,2.727211125864556,0.0014947054983599872,1.0,1.0,-6.514598350417316,334190.6720600662,1559718.2669432403,4.667150813422172,1559718.2669432403,4.667150813422172,0.7587320388855787,0.09268903471806082,4.028046144702076,101325.0,128397.84370403261,1.267188193476759,1.0,0.0,4.0280461447039935,1.2848158032593768,1.285111904438279,3.1351156597572607,0.0,16539.948110055473,0.0,0.0,22730.70278568981,2317.8866162950458,19321.100615016083,1970.203954970972,0.85,0.8500001428543489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.341132073876,4632.441516551485,6.170200077162893,5.003180413348986,-3.708309916439634,8.711490329788619,2.9412003701162144,3.5,0.8403429628903469,0.6,0.00023044997082250748,0.999972912885303,0.0002304562132163875,199.02402460348793,0.0,0.0,0.0,0.03943536517402355,7.772077776090387e-05,0.00015272919306160362,0.0006152002372952515,0.0926890346410373,0.0926890346410373,0.0926890346410373,0.09268914617924134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.19177969854,595.5750767546203,0.0,0.0926890346410373,0.09268903471806082,0.09268903471806082,0.3722017212726774,0.3722017212726774,0.5,9.996905879415856,0.0005560209900750124,0.0005560209900750124,1.6427748050773516e-11,7.390854648292589e-07,0.0006082865670009596,1.6427748050773516e-11,27530.66940010412,20888.400925825812,0.7587320388855787,1.0224036876832725,0.6352746555252301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233887841853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847109707241,260.5847109707241,-12.565289029275903,244.78254482011033,276.3868771213386,127940.82861009703,127939.64756761743,1.181042479610834,0.0,nan,276.3868771213386,3.2368771213386367,270.06601066109204,-3.0839893389079407,263.74514420084654,-9.404855799153438,257.424277740601,-15.725722259398992,251.10341128035574,-22.046588719644234,244.78254482011033,-28.367455179889646,1.0,1.0,26381.15544483698,26381.15544483698,275.58155037402236,2.431550374022379,275.58155037402236,275.58155037402236,77333.7049122603,77333.49642591718,0.2084863431227859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58155037402236,2.431550374022379,1.0,0.002,0.129480816679688,0.004908979639835423,0.00020000016256748317,0.0017999998405959785,0.10000008128374158,0.10000008128374158,0.0,3.163461680111279e-12,1.0,1.0000012322372098,0.0006082865505732116,0.09268903471806082,0.0,1.1406097371723882e-07,0.14650360311146501,0.0,1600119.7655363008,266.6347941021011,7.390690370812081e-07,1.0,1284432.3376955611,2598.434251817342,,,,,,,,,,,,,,,,,2.0,16539.948110055473,1552.9364944734734,0.3722017212726774,6.17534620354742,2.9412003701162144
