time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3470.0,-30.123214923795725,5.003177504748883,35.06007874832814,24.09600141635167,4.992713047415654,-26.61162212667613,-40.12802011622114,1.481120249681133,-6.515194255834558,-6.5151950086748815,40.120099438815636,42256.02945269888,25750.348976112567,25750.348976112567,68006.37842881144,77342.99309864934,77333.46829322958,25750.348976112567,103083.81726934215,103083.81726934215,103083.81726934215,130614.46423693563,126096.75043910902,4517.713797826609,0.0,91560.28868335625,56473.32503491612,38985.51516493348,27530.64696759348,66516.16213252695,20888.385373629888,1552.935171778826,0.0,0.8785208692443994,2.7272123076503614,0.0014947054983599872,1.0,1.0,-6.514575367042369,334190.8254731002,1559718.0903527336,4.667148142516195,1559718.0903527336,4.667148142516195,0.7587320922104648,0.09268900208894343,4.028046144702076,101325.0,128397.83173367256,1.2671880753384905,1.0,0.0,4.028046144699727,1.2848157690596487,1.2851118702306692,3.135115743208994,0.0,16539.944141808755,0.0,0.0,22730.695079991016,2317.8858305324466,19321.0887740995,1970.2027475335103,0.85,0.8499999100822541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.344900262363,4632.441516551485,6.170194314515855,5.003177504748883,-3.708299445122131,8.711476949871013,2.9412047962264376,3.5,0.8403442274932679,0.6,0.00023044997082250748,0.9999721761777105,0.00023045638299995356,199.0240188125351,0.0,0.0,0.0,0.03943536517402355,7.772088661834388e-05,0.0001527290842041636,0.00061519979881246,0.0926890020133786,0.0926890020133786,0.0926890020133786,0.0926891156804126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.1555847682,595.5750883248825,0.0,0.0926890020133786,0.09268900208894343,0.09268900208894343,0.3722016367500323,0.3722016367500323,0.5,9.996909289288535,0.0005645528960371848,0.0005645528960371848,-8.29913915367797e-12,7.528403216383595e-07,0.0006196416325110476,-8.29913915367797e-12,27530.64696759348,20888.385373629888,0.7587320922104648,1.022403822597512,0.635274617445725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338462655964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58471789637616,260.58471789637616,-12.565282103623815,244.78255148459283,276.3868843081597,127940.83489971152,127939.64321255994,1.1916871516081762,0.0,nan,276.3868843081597,3.2368843081597447,270.0660177434467,-3.08398225655327,263.74515117873267,-9.404848821267308,257.42428461401863,-15.725715385981346,251.1034180493061,-22.046581950693877,244.78255148459283,-28.367448515407148,1.0,1.0,26381.15544483698,26381.15544483698,275.58155874764486,2.4315587476448854,275.58155874764486,275.58155874764486,77333.67377499669,77333.46829322958,0.20548176710144617,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58155874764486,2.4315587476448854,1.0,0.002,0.12948070048935809,0.004908982243886222,0.00019999998787621022,0.001800000015319404,0.0999999939381051,0.0999999939381051,0.0,3.1956139123767713e-12,1.0,1.0000012552368278,0.0006196416408101868,0.09268900208894343,0.0,1.1619015826238267e-07,0.14923839198226851,0.0,1600119.7792050561,266.6348057441654,7.528486207775131e-07,1.0,1284432.298002863,2598.4344124635213,,,,,,,,,,,,,,,,,2.0,16539.944141808755,1552.935171778826,0.3722016367500323,6.17534620354742,2.9412047962264376
3471.0,-30.123207894977092,5.003174602085896,35.06007659379325,24.09600099725651,4.992720282640645,-26.61161507721544,-40.12800771798936,1.4811274642698375,-6.515182659523703,-6.515183422400539,40.12009533079684,42256.00658334153,25750.348263825363,25750.348263825363,68006.35484716689,77342.96199943338,77333.43964860983,25750.348263825363,103083.78791243519,103083.78791243519,103083.78791243519,130614.41236196671,126096.69863759381,4517.713724372892,0.0,91560.25766768979,56473.30224913175,38985.506020620036,27530.624449531515,66516.13047015155,20888.369757689587,1552.933845927249,0.0,0.8785209476102396,2.727213485217342,0.0014947054983599872,1.0,1.0,-6.514555519583837,334190.97833209985,1559717.912780408,4.667145476412142,1559717.912780408,4.667145476412142,0.7587321455777964,0.09268896972466113,4.028046144702076,101325.0,128397.81993034077,1.267187958848663,1.0,0.0,4.028046144700798,1.2848157353074028,1.2851118364706446,3.135115825568818,0.0,16539.94017607043,0.0,0.0,22730.687380062725,2317.885045358275,19321.086015805504,1970.2024662657998,0.85,0.850000076669577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.348666023071,4632.441516551485,6.170188576255184,5.003174602085896,-3.7082890056939255,8.711463607779821,2.941209219487655,3.5,0.8403454912821872,0.6,0.00023044997082250748,0.9999714438955222,0.00023045655176387724,199.02401305636425,0.0,0.0,0.0,0.03943536517402355,7.772099578343324e-05,0.00015272897503907425,0.0006151993590904426,0.09268896965399293,0.09268896965399293,0.09268896965399293,0.09268908483480791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.11905630736,595.575100002495,0.0,0.09268896965399293,0.09268896972466113,0.09268896972466113,0.3722015533360668,0.3722015533360668,0.5,9.996912745569126,0.0005730458283892403,0.0005730458283892403,3.865352482534945e-12,7.628768230460992e-07,0.0006279028166886746,3.865352482534945e-12,27530.624449531515,20888.369757689587,0.7587321455777964,1.0224039547472483,0.6352745760263895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338040103073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847248595499,260.5847248595499,-12.565275140450069,244.7825582171947,276.3868915019053,127940.83887988496,127939.64073641498,1.1981434699851665,0.0,nan,276.3868915019053,3.2368915019053475,270.0660248449628,-3.0839751550371943,263.74515818802126,-9.404841811978713,257.4242915310788,-15.725708468921198,251.1034248741368,-22.04657512586317,244.7825582171947,-28.367441782805287,1.0,1.0,26381.15544483698,26381.15544483698,275.58156702000656,2.4315670200065824,275.58156702000656,275.58156702000656,77333.64274986034,77333.43964860983,0.2031012505176477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58156702000656,2.4315670200065824,1.0,0.002,0.1294805827506186,0.004908984848047969,0.00019999981077594255,0.0018000001929006802,0.09999990538797128,0.09999990538797128,0.0,3.676622808285179e-12,1.0,1.0000012719697797,0.0006279028128233222,0.09268896972466113,0.0,1.1773919578158582e-07,0.15122802114624373,0.0,1600119.7928148026,266.6348173404763,7.628729576936166e-07,1.0,1284432.2584535226,2598.4345725295093,,,,,,,,,,,,,,,,,2.0,16539.94017607043,1552.933845927249,0.3722015533360668,6.17534620354742,2.941209219487655
3472.0,-30.123200753801612,5.003171704946466,35.06007444547297,24.096000473387562,4.992727443223562,-26.611607934097805,-40.12799912653861,1.4811346229153939,-6.515171093328831,-6.515171862593198,40.12009120104179,42255.99979387166,25750.34760107271,25750.34760107271,68006.34739494437,77342.93097330272,77333.41054968475,25750.34760107271,103083.75815075747,103083.75815075747,103083.75815075747,130614.36001662957,126096.64633974277,4517.71367688679,0.0,91560.22664940277,56473.29546752499,38985.47909097531,27530.601865872104,66516.0809568474,20888.354092698482,1552.9325176212799,0.0,0.8785210259151928,2.7272146601393294,0.0014947054983599872,1.0,1.0,-6.514538680860198,334191.1308415734,1559717.734268341,4.667142812379843,1559717.734268341,4.667142812379843,0.7587321989713715,0.09268893762492547,4.028046144702076,101325.0,128397.80823836116,1.267187843457796,1.0,0.0,4.028046144704858,1.2848157018168793,1.285111802972403,3.1351159072900097,0.0,16539.936209716972,0.0,0.0,22730.67967948386,2317.884260117763,19321.07882049951,1970.201732548782,0.85,0.8500000480820744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.352429179236,4632.441516551485,6.17018285372486,5.003171704946466,-3.708278586593354,8.711450291539819,2.941213639692236,3.5,0.8403467541977817,0.6,0.00023044997082250748,0.9999706999082755,0.00023045672322563653,199.02400720818042,0.0,0.0,0.0,0.03943536517402355,7.772107143031056e-05,0.00015272889939219693,0.00061519905438133,0.09268893755379552,0.09268893755379552,0.09268893755379552,0.09268905374631534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.08227936557,595.575111759848,0.0,0.09268893755379552,0.09268893762492547,0.09268893762492547,0.3722014710275936,0.3722014710275936,0.5,9.996916231588072,0.0005809054862879748,0.0005809054862879748,-1.4495071809506044e-11,7.69264374866907e-07,0.0006331817330078593,-1.4495071809506044e-11,27530.601865872104,20888.354092698482,0.7587321989713715,1.0224046037688808,0.6352749468400796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337620088146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58473185685165,260.58473185685165,-12.56526814314833,244.7825650242594,276.3868986894439,127940.84188680042,127939.63787091624,1.2040158842059516,0.0,nan,276.3868986894439,3.236898689443933,270.0660319564064,-3.083968043593586,263.7451652233706,-9.4048347766294,257.4242984903332,-15.725701509666806,251.10343175729642,-22.046568242703557,244.7825650242594,-28.367434975740565,1.0,1.0,26381.15544483698,26381.15544483698,275.5815752133424,2.4315752133423985,275.5815752133424,275.5815752133424,77333.61163281374,77333.41054968475,0.2010831289953785,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815752133424,2.4315752133423985,1.0,0.002,0.12948046402168586,0.004908987449417406,0.00019999963213529031,0.0018000003712353109,0.09999981606764516,0.09999981606764516,0.0,3.3706011072498487e-12,1.0,1.0000012826622735,0.0006331817475029311,0.09268893762492547,0.0,1.1872902822885071e-07,0.1524993891870584,0.0,1600119.8063840673,266.63482890667115,7.692788699387165e-07,1.0,1284432.2189946268,2598.43473222946,,,,,,,,,,,,,,,,,2.0,16539.936209716972,1552.9325176212799,0.3722014710275936,6.17534620354742,2.941213639692236
3473.0,-30.123193502869185,5.003168801413443,35.06007229550319,24.095997819118224,4.9927321745784985,-26.61160093512359,-40.12798676323143,1.4811396068369735,-6.515160205719724,-6.51516096179453,40.12008685723198,42255.97785443911,25750.348374498924,25750.348374498924,68006.32622893804,77342.90108871451,77333.37639420149,25750.348374498924,103083.72476870041,103083.72476870041,103083.72476870041,130614.30368830857,126096.59007330694,4517.713615001628,0.0,91560.19574225481,56473.272507995745,38985.47026028785,27530.578919608168,66516.04917989601,20888.338125293376,1552.9311879208685,0.0,0.8785211014658139,2.7272157683552196,0.0014947054983599872,1.0,1.0,-6.514538776167001,334191.2746589984,1559717.5465042163,4.667140242053652,1559717.5465042163,4.667140242053652,0.7587322513736181,0.09268890579991383,4.028046144702076,101325.0,128397.80005397549,1.2671877626841894,1.0,0.0,4.028046144699923,1.2848156785004385,1.2851117796505886,3.135115964185131,0.0,16539.93224584869,0.0,0.0,22730.672006496297,2317.883477690781,19321.069317813002,1970.200763544432,0.85,0.8499999169532317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.356189633075,4632.441516551485,6.170177479330592,5.003168801413443,-3.7082686691844824,8.711437470597925,2.9412180567253174,3.5,0.8403480162072335,0.6,0.00023044997082250748,0.9999699444868516,0.0002304568973228151,199.02400127011276,0.0,0.0,0.0,0.03943536517402355,7.772118028813102e-05,0.00015272879053437646,0.000615198615897006,0.09268890570892006,0.09268890570892006,0.09268890570892006,0.0926890200168012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.04474435095,595.5751237532209,0.0,0.09268890570892006,0.09268890579991383,0.09268890579991383,0.37220138975566786,0.37220138975566786,0.5,9.996919660142854,0.0005852316526215873,0.0005852316526215873,1.3938006304670125e-10,7.560748258583772e-07,0.000622185627548788,1.3938006304670125e-10,27530.578919608168,20888.338125293376,0.7587322513736181,1.0224047739968964,0.6352749204955888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337193359236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847386712157,260.5847386712157,-12.565261328784288,244.78257188912207,276.386905453309,127940.81696812394,127939.64443009843,1.1725380255173932,0.0,nan,276.386905453309,3.2369054533090207,270.06603874047136,-3.083961259528621,263.74517202763485,-9.404827972365126,257.42430531479727,-15.725694685202711,251.10343860195968,-22.046561398040296,244.78257188912207,-28.36742811087791,1.0,1.0,26381.15544483698,26381.15544483698,275.5815821626734,2.4315821626734078,275.5815821626734,275.5815821626734,77333.57735167812,77333.37639420149,0.20095747662708163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815821626734,2.4315821626734078,1.0,0.002,0.129480347354154,0.004908989921120834,0.00019999945640791162,0.0018000005462242604,0.0999997282039558,0.0999997282039558,0.0,2.6321718242516834e-12,1.0,1.0000012603896817,0.000622185488168725,0.09268890579991383,0.0,1.1666707029561053e-07,0.14985093964221335,0.0,1600119.8191295373,266.63483979428025,7.559354457953305e-07,1.0,1284432.181784643,2598.43488282752,,,,,,,,,,,,,,,,,2.0,16539.93224584869,1552.9311879208685,0.37220138975566786,6.17534620354742,2.9412180567253174
3474.0,-30.123186142982483,5.003165914326916,35.06007014107524,24.095998797006928,4.99274095914911,-26.61159343276937,-40.12797433007506,1.4811482482641638,-6.515148086814293,-6.515148831808984,40.12008242804287,42255.95605042239,25750.346388239443,25750.346388239443,68006.30243866183,77342.86946581602,77333.3448927035,25750.346388239443,103083.69128094295,103083.69128094295,103083.69128094295,130614.24585146153,126096.5323566862,4517.713494775328,0.0,91560.16469889726,56473.251280783596,38985.45935345963,27530.554570518576,66516.0139239782,20888.321223567564,1552.9297621027501,0.0,0.8785211839965961,2.7272170014589783,0.0014947054983599872,1.0,1.0,-6.514535713229407,334191.4346902148,1559717.355049756,4.667137434254011,1559717.355049756,4.667137434254011,0.7587323084997377,0.09268887333051722,4.028046144702076,101325.0,128397.78591224772,1.2671876231161878,1.0,0.0,4.028046144699044,1.2848156380729736,1.2851117392138067,3.135116062833363,0.0,16539.92828441724,0.0,0.0,22730.66429969344,2317.8826918155987,19321.06063213187,1970.1998778514449,0.85,0.8499998230316765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.359944331814,4632.441516551485,6.170171452192403,5.003165914326916,-3.7082578217712374,8.711423736098153,2.9412224670011,3.5,0.8403492762860285,0.6,0.00023044997082250748,0.9999691777149179,0.0002304570740361426,199.02399524281856,0.0,0.0,0.0,0.03943536517402355,7.772128976110997e-05,0.00015272868106139752,0.0006151981749347952,0.0926888732717475,0.0926888732717475,0.0926888732717475,0.09268898553125116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.0070779527,595.5751357851292,0.0,0.0926888732717475,0.09268887333051722,0.09268887333051722,0.3722013091157763,0.3722013091157763,0.5,9.996923030311102,0.000586435931552387,0.000586435931552387,6.0992988437647e-11,7.44994679280353e-07,0.0006131185795652527,6.0992988437647e-11,27530.554570518576,20888.321223567564,0.7587323084997377,1.0224049582463992,0.6352749294134964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336760071703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58474571428184,260.58474571428184,-12.56525428571814,244.7825788569407,276.3869125716232,127940.84183505403,127939.62994446291,1.2118905911140396,0.0,nan,276.3869125716232,3.236912571623236,270.0660458286854,-3.0839541713145877,263.74517908575024,-9.40482091424974,257.42431234281383,-15.725687657186143,251.10344559987735,-22.04655440012263,244.7825788569407,-28.36742114305929,1.0,1.0,26381.15544483698,26381.15544483698,275.5815906482324,2.4315906482324294,275.5815906482324,275.5815906482324,77333.55055220144,77333.3448927035,0.2056594979367219,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815906482324,2.4315906482324294,1.0,0.002,0.12948023238855394,0.0049089926169244005,0.00019999928381456136,0.0018000007209366148,0.09999964190728068,0.09999964190728068,0.0,4.751176015116432e-12,1.0,1.0000012420248356,0.0006131185185722643,0.09268887333051722,0.0,1.1496687808925413e-07,0.1476671532969487,0.0,1600119.8333219108,266.6348519131857,7.449336862919154e-07,1.0,1284432.1403796652,2598.4350504037843,,,,,,,,,,,,,,,,,2.0,16539.92828441724,1552.9297621027501,0.3722013091157763,6.17534620354742,2.9412224670011
3475.0,-30.1231769258426,5.003163028415278,35.06006800115628,24.09599848268556,4.992748089631176,-26.611584424310266,-40.12796542430294,1.4811555875030975,-6.515136767881586,-6.515137530104934,40.120078538049256,42255.95653303002,25750.346257095163,25750.346257095163,68006.30279012518,77342.83934133606,77333.31835501881,25750.346257095163,103083.66461211398,103083.66461211398,103083.66461211398,130614.1978683277,126096.48438487615,4517.71348345154,0.0,91560.13372922865,56473.25091851071,38985.42534524215,27530.53325621372,66515.95860145587,20888.306456721406,1552.9285003653854,0.0,0.8785212599923453,2.7272181500065025,0.0014947054983599872,1.0,1.0,-6.514510221457272,334191.5837950317,1559717.1869003114,4.667134848784601,1559717.1869003114,4.667134848784601,0.7587323595341858,0.09268884221417902,4.028046144702076,101325.0,128397.78285006262,1.2671875928947705,1.0,0.0,4.028046144700902,1.2848156037375795,1.2851117048704996,3.13511614661616,0.0,16539.924325410208,0.0,0.0,22730.656611184542,2317.881907805881,19321.057748549298,1970.1995838078547,0.85,0.849999983680297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.363699132283,4632.441516551485,6.170165869427848,5.003163028415278,-3.7082476004529505,8.71141062886823,2.9412268773990196,3.5,0.8403505363997199,0.6,0.00023044997082250748,0.9999682174504629,0.0002304572953429129,199.02398769454885,0.0,0.0,0.0,0.03943536517402355,7.772136817583148e-05,0.000152728602646676,0.0006151978590766786,0.09268884215117468,0.09268884215117468,0.09268884215117468,0.09268895727576743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.9716128727,595.5751471276268,0.0,0.09268884215117468,0.09268884221417902,0.09268884221417902,0.37220122878006284,0.37220122878006284,0.5,9.996926484712114,0.0005905360172278051,0.0005905360172278051,7.054268280626275e-11,7.622233511028753e-07,0.0006273086476653589,7.054268280626275e-11,27530.53325621372,20888.306456721406,0.7587323595341858,1.0224058138829362,0.6352754650386281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336320273512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847529629378,260.5847529629378,-12.565247037062193,244.7825862147566,276.38691971112,127940.85192038243,127939.60465421087,1.2472661715942366,0.0,nan,276.38691971112,3.236919711120038,270.0660530118445,-3.0839469881555033,263.74518631257394,-9.404813687426042,257.42431961330203,-15.725680386697945,251.10345291402967,-22.046547085970303,244.7825862147566,-28.36741378524337,1.0,1.0,26381.15544483698,26381.15544483698,275.5815988797763,2.4315988797763453,275.5815988797763,275.5815988797763,77333.5200467706,77333.31835501881,0.20169175179034937,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5815988797763,2.4315988797763453,1.0,0.002,0.1294801147612806,0.004908995163855237,0.0001999991067694577,0.0018000008966225103,0.09999955338472884,0.09999955338472884,0.0,3.391968129984324e-12,1.0,1.0000012707666346,0.0006273085771226761,0.09268884221417902,0.0,1.176276507955954e-07,0.15108473074138246,0.0,1600119.8466167368,266.6348632321184,7.62152808420069e-07,1.0,1284432.1018016953,2598.43520653846,,,,,,,,,,,,,,,,,2.0,16539.924325410208,1552.9285003653854,0.37220122878006284,6.17534620354742,2.9412268773990196
3476.0,-30.12316938526232,5.0031601363977884,35.06006585975405,24.095995968114607,4.992752841257001,-26.61157716260958,-40.12794928913934,1.4811606186084512,-6.515125888783189,-6.515126636554826,40.120074215779546,42255.91992485792,25750.346992758623,25750.346992758623,68006.26691761654,77342.80989073453,77333.2844682357,25750.346992758623,103083.63146099432,103083.63146099432,103083.63146099432,130614.14184107893,126096.42841597846,4517.713425100471,0.0,91560.1031471057,56473.213181245905,38985.43329539978,27530.51038008462,66515.94367548439,20888.29054003241,1552.9271740490306,0.0,0.8785213354203253,2.727219257475827,0.0014947054983599872,1.0,1.0,-6.514511165888052,334191.7275138072,1559717.000068143,4.667132282631691,1559717.000068143,4.667132282631691,0.7587324118459806,0.09268881080390926,4.028046144702076,101325.0,128397.76570182585,1.267187423654832,1.0,0.0,4.028046144702992,1.2848155802004009,1.2851116813278964,3.1351162040499196,0.0,16539.92040385548,0.0,0.0,22730.649018887474,2317.88113360704,19321.052691678986,1970.1990681505904,0.85,0.8500000451207809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.367450135699,4632.441516551485,6.170160499986968,5.0031601363977884,-3.7082376917247233,8.71139782812251,2.9412312833395537,3.5,0.8403517952398725,0.6,0.00023044997082250748,0.9999674318548785,0.00023045747639504306,199.02398151927858,0.0,0.0,0.0,0.03943536517402355,7.772151024504112e-05,0.00015272846057746636,0.0006151972868153464,0.0926888107239585,0.0926888107239585,0.0926888107239585,0.09268892370970297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.93436424376,595.5751590289234,0.0,0.0926888107239585,0.09268881080390926,0.09268881080390926,0.37220114905752194,0.37220114905752194,0.5,9.996929875470348,0.0005915955950968055,0.0005915955950968055,-1.6086687537608668e-11,7.477716508219601e-07,0.0006154706667871324,-1.6086687537608668e-11,27530.51038008462,20888.29054003241,0.7587324118459806,1.0224055040007112,0.6352750572255967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335769493133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58476001113075,260.58476001113075,-12.565239988869223,244.78259358044863,276.3869264418135,127940.82451238054,127939.61173983965,1.2127725408906658,0.0,nan,276.3869264418135,3.236926441813523,270.0660598695387,-3.083940130461258,263.74519329726735,-9.404806702732628,257.42432672499467,-15.725673275005306,251.10346015272182,-22.046539847278154,244.78259358044863,-28.367406419551344,1.0,1.0,26381.15544483698,26381.15544483698,275.58160585294485,2.4316058529448696,275.58160585294485,275.58160585294485,77333.48617921342,77333.2844682357,0.20171097772254143,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58160585294485,2.4316058529448696,1.0,0.002,0.12947999935403795,0.0049089976312859515,0.00019999893298565933,0.0018000010705460092,0.09999946649282966,0.09999946649282966,0.0,3.5316684472708193e-12,1.0,1.0000012467893193,0.0006154706828738199,0.09268881080390926,0.0,1.1540787892201452e-07,0.14823358019690244,0.0,1600119.859350763,266.6348741112168,7.477877375094977e-07,1.0,1284432.064617265,2598.435357033132,,,,,,,,,,,,,,,,,2.0,16539.92040385548,1552.9271740490306,0.37220114905752194,6.17534620354742,2.9412312833395537
3477.0,-30.12316181855957,5.003157247230442,35.060063705475606,24.09599443143236,4.992758771179344,-26.611569759586075,-40.12794062783939,1.4811667122048222,-6.515114561882285,-6.515115277079444,40.12006956135654,42255.91470036419,25750.34664544062,25750.34664544062,68006.26134580481,77342.77966836457,77333.24740362953,25750.34664544062,103083.59404907015,103083.59404907015,103083.59404907015,130614.079800715,126096.36653950976,4517.713261205236,0.0,91560.07226207292,56473.20729406828,38985.40552000516,27530.485751644857,66515.89127165002,20888.27338808144,1552.925753634343,0.0,0.8785214146348526,2.7272204125536716,0.0014947054983599872,1.0,1.0,-6.514526638918937,334191.8773806159,1559716.7988774017,4.66712958765607,1559716.7988774017,4.66712958765607,0.758732467582176,0.09268877869562278,4.028046144702076,101325.0,128397.75568012906,1.2671873247483747,1.0,0.0,4.028046144701749,1.2848155516925384,1.285111652813464,3.1351162736127933,0.0,16539.916449020908,0.0,0.0,22730.64135139021,2317.8803517399124,19321.042073634853,1970.1979854114152,0.85,0.849999864717991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.371195473867,4632.441516551485,6.170154879433575,5.003157247230442,-3.708227433511619,8.71138468074206,2.941235682628303,3.5,0.8403530521795152,0.6,0.00023044997082250748,0.9999666435384608,0.00023045765807451547,199.02397532261605,0.0,0.0,0.0,0.03943536517402355,7.772158650740053e-05,0.00015272838431510695,0.0006151969796270436,0.09268877860881719,0.09268877860881719,0.09268877860881719,0.09268888654470837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.89624571544,595.5751711968056,0.0,0.09268877860881719,0.09268877869562278,0.09268877869562278,0.37220106960324095,0.37220106960324095,0.5,9.996933113502124,0.0005869088152508084,0.0005869088152508084,-2.887645678129047e-11,7.15197131739842e-07,0.0005886381604796043,-2.887645678129047e-11,27530.485751644857,20888.27338808144,0.758732467582176,1.0224062257253406,0.6352754791752184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335318897457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847670047989,260.5847670047989,-12.565232995201086,244.78260096780807,276.38693304179014,127940.81385810002,127939.61046733426,1.2033907657725738,0.0,nan,276.38693304179014,3.2369330417901665,270.06606662699176,-3.0839333730082217,263.74520021219735,-9.40479978780263,257.42433379740123,-15.725666202598745,251.1034673826049,-22.046532617395087,244.78260096780807,-28.367399032191912,1.0,1.0,26381.15544483698,26381.15544483698,275.5816129243945,2.4316129243945284,275.5816129243945,275.5816129243945,77333.45545151483,77333.24740362953,0.2080478853022214,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816129243945,2.4316129243945284,1.0,0.002,0.12947988897748927,0.004909000161036861,0.00019999876716397886,0.0018000012360574343,0.09999938358198943,0.09999938358198943,0.0,3.2214131535923674e-12,1.0,1.0000011924407268,0.000588638189356061,0.09268877869562278,0.0,1.1037644748523687e-07,0.1417710440487241,0.0,1600119.872583779,266.6348854381177,7.152260081966233e-07,1.0,1284432.0258421646,2598.4355139656623,,,,,,,,,,,,,,,,,2.0,16539.916449020908,1552.925753634343,0.37220106960324095,6.17534620354742,2.941235682628303
3478.0,-30.123154149051864,5.003154358628239,35.060061545765805,24.09599310429769,4.992764942523335,-26.611562239895186,-40.12792819468302,1.481173033367208,-6.515103360518367,-6.515104055743275,40.12006509610177,42255.89413936891,25750.346579758905,25750.346579758905,68006.24071912782,77342.7493860453,77333.21268523515,25750.346579758905,103083.55926499405,103083.55926499405,103083.55926499405,130614.02133686916,126096.30826670474,4517.713070164416,0.0,91560.04137318753,56473.18612651344,38985.39471852676,27530.462071875114,66515.85679040187,20888.256910717464,1552.9243816692765,0.0,0.8785214923822724,2.727221553428508,0.0014947054983599872,1.0,1.0,-6.514531898665041,334192.0254255546,1559716.6058635162,4.667126942593555,1559716.6058635162,4.667126942593555,0.7587325216766605,0.092688746832339,4.028046144702076,101325.0,128397.7453800518,1.2671872230945156,1.0,0.0,4.028046144701561,1.284815522120048,1.2851116232341582,3.1351163457735,0.0,16539.912494961016,0.0,0.0,22730.633682936503,2317.879569775255,19321.040213342534,1970.1977957143913,0.85,0.8500000696349486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.374937438248,4632.441516551485,6.170149331362328,5.003154358628239,-3.708217281780016,8.711371640408256,2.9412400779568166,3.5,0.8403543079876619,0.6,0.00023044997082250748,0.9999658445122638,0.00023045784222251123,199.02396904176297,0.0,0.0,0.0,0.03943536517402355,7.772169598090867e-05,0.0001527282748415988,0.0006151965386627012,0.0926887467471738,0.0926887467471738,0.0926887467471738,0.0926888516339301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.8594837638,595.5751829328075,0.0,0.0926887467471738,0.092688746832339,0.092688746832339,0.3722009897835004,0.3722009897835004,0.5,9.996936259894406,0.0005799129962156258,0.0005799129962156258,1.1368683772161603e-12,6.952249123060028e-07,0.0005721570782384333,1.1368683772161603e-12,27530.462071875114,20888.256910717464,0.7587325216766605,1.0224064456302848,0.6352754993823723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334866740836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584773985151,260.584773985151,-12.565226014848975,244.78260839284755,276.38693957745454,127940.8072540248,127939.60615468647,1.2010993382878652,0.0,nan,276.38693957745454,3.2369395774545637,270.0660733405325,-3.0839266594674655,263.7452071036115,-9.404792896388471,257.4243408666905,-15.725659133309478,251.10347462976932,-22.046525370230654,244.78260839284755,-28.367391607152427,1.0,1.0,26381.15544483698,26381.15544483698,275.5816201291395,2.431620129139503,275.5816201291395,275.5816201291395,77333.42499600742,77333.21268523515,0.21231077227275819,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816201291395,2.431620129139503,1.0,0.002,0.12947978169129992,0.0049090026529524855,0.0001999986060589919,0.0018000013969598524,0.09999930302949595,0.09999930302949595,0.0,3.0188442891321277e-12,1.0,1.0000011590586477,0.0005721570771015649,0.092688746832339,0.0,1.0728602162964756e-07,0.13780159799686115,0.0,1600119.8856875657,266.6348966394816,6.952237754376256e-07,1.0,1284431.987538448,2598.4356689903993,,,,,,,,,,,,,,,,,2.0,16539.912494961016,1552.9243816692765,0.3722009897835004,6.17534620354742,2.9412400779568166
3479.0,-30.123146377617743,5.003151485918271,35.060059391990876,24.095994675904535,4.992774308774104,-26.611554308977798,-40.127919463533885,1.481182239491187,-6.51509130439257,-6.515092006538082,40.12006094738692,42255.88942317386,25750.34466545614,25750.34466545614,68006.23408863001,77342.71774441408,77333.18501081012,25750.34466545614,103083.52967626626,103083.52967626626,103083.52967626626,130613.96872009656,126096.25583110849,4517.712888988067,0.0,91560.0103798577,56473.18205601426,38985.364804270495,27530.43904383029,66515.80384810078,20888.240954835084,1552.9230207324858,0.0,0.8785215734093289,2.7272227780904266,0.0014947054983599872,1.0,1.0,-6.514514123140032,334192.1843919547,1559716.426532523,4.667124185954097,1559716.426532523,4.667124185954097,0.7587325767518497,0.0926887148613414,4.028046144702076,101325.0,128397.73925568152,1.2671871626516804,1.0,0.0,4.028046144700478,1.2848154790507542,1.2851115801549386,3.1351164508681606,0.0,16539.908543212867,0.0,0.0,22730.625988553493,2317.8787851665447,19321.035453314347,1970.1973103265996,0.85,0.8500001479521013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.378675446048,4632.441516551485,6.170143346195145,5.003151485918271,-3.708206502562395,8.711357988480666,2.9412444686405363,3.5,0.8403555624687247,0.6,0.00023044997082250748,0.9999650348678581,0.00023045802881793825,199.02396267743885,0.0,0.0,0.0,0.03943536517402355,7.772177285845716e-05,0.00015272819796405032,0.0006151962289963883,0.09268871479907922,0.09268871479907922,0.09268871479907922,0.09268882057496801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.8241231014,595.5751942286432,0.0,0.09268871479907922,0.0926887148613414,0.0926887148613414,0.37220090933479993,0.37220090933479993,0.5,9.996939433130905,0.0005751631199473195,0.0005751631199473195,-2.8194335754960775e-11,7.021454848654685e-07,0.0005778833980230047,-2.8194335754960775e-11,27530.43904383029,20888.240954835084,0.7587325767518497,1.0224071597170028,0.6352759341174283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334408441018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5847812543193,260.5847812543193,-12.565218745680681,244.7826158953666,276.3869466132726,127940.83791265046,127939.58711706827,1.250795582205587,0.0,nan,276.3869466132726,3.2369466132726075,270.06608046969046,-3.0839195303095153,263.74521432611016,-9.404785673889819,257.4243481825281,-15.725651817471885,251.1034820389478,-22.04651796105219,244.7826158953666,-28.367384104633373,1.0,1.0,26381.15544483698,26381.15544483698,275.58162897667444,2.4316289766744603,275.58162897667444,275.58162897667444,77333.39902376056,77333.18501081012,0.2140129504405195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58162897667444,2.4316289766744603,1.0,0.002,0.12947967333133056,0.004909005301598819,0.0001999984436356845,0.0018000015597948765,0.09999922181784225,0.09999922181784225,0.0,3.430560956835249e-12,1.0,1.0000011706573744,0.0005778834262173405,0.0926887148613414,0.0,1.0835975087565417e-07,0.13918072572961426,0.0,1600119.8998319854,266.6349086956074,7.021736792012234e-07,1.0,1284431.9464090317,2598.435835451476,,,,,,,,,,,,,,,,,2.0,16539.908543212867,1552.9230207324858,0.37220090933479993,6.17534620354742,2.9412444686405363
3480.0,-30.123138504916092,5.003148644521899,35.06005727569227,24.095999809820228,4.992787703574629,-26.61154588406844,-40.1279031188227,1.4811950803042195,-6.5150783249303,-6.515079098242647,40.120057720291065,42255.85345322882,25750.340900324016,25750.340900324016,68006.19435355283,77342.68437185399,77333.17276181928,25750.340900324016,103083.51366214329,103083.51366214329,103083.51366214329,130613.93285298679,126096.21994831377,4517.71290467302,0.0,91559.9792502123,56473.14832177834,38985.36769825996,27530.41919084351,66515.78688910347,20888.22734190932,1552.921789673355,0.0,0.878521655585436,2.7272240892331054,0.0014947054983599872,1.0,1.0,-6.514442605797967,334192.3546934572,1559716.2870387805,4.6671213902228645,1559716.2870387805,4.6671213902228645,0.7587326294274752,0.0926886837879524,4.028046144702076,101325.0,128397.72294258619,1.267187001653947,1.0,0.0,4.028046144702298,1.2848154189771879,1.2851115200675276,3.1351165974554625,0.0,16539.904593762294,0.0,0.0,22730.618260328873,2317.8779971069503,19321.02254674174,1970.1959942224655,0.85,0.8499998691395998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.382413434436,4632.441516551485,6.170136917583135,5.003148644521899,-3.708195065995891,8.71134371051779,2.941248859304076,3.5,0.8403568169440218,0.6,0.00023044997082250748,0.999964214673906,0.0002304582178449841,199.0239562301833,0.0,0.0,0.0,0.03943536517402355,7.772191677341694e-05,0.00015272805404909054,0.0006151956493002894,0.0926886837678493,0.0926886837678493,0.0926886837678493,0.09268880032830568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.7916652546,595.5752046257162,0.0,0.0926886837678493,0.0926886837879524,0.0926886837879524,0.37220082852052966,0.37220082852052966,0.5,9.996942928678957,0.0005827753423091053,0.0005827753423091053,1.48929757415317e-11,7.733123652542417e-07,0.0006364924446984332,1.48929757415317e-11,27530.41919084351,20888.22734190932,0.7587326294274752,1.0224068230138237,0.6352755553155925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522333944050503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58478913522805,260.58478913522805,-12.565210864771927,244.7826235153916,276.3869547550655,127940.91066254159,127939.55460525063,1.3560572909572834,0.0,nan,276.3869547550655,3.2369547550655398,270.0660885071288,-3.0839114928711524,263.7452222591949,-9.40477774080506,257.4243560112608,-15.725643988739193,251.1034897633266,-22.046510236673384,244.7826235153916,-28.36737648460837,1.0,1.0,26381.15544483698,26381.15544483698,275.581640467877,2.4316404678770027,275.581640467877,275.581640467877,77333.37633070741,77333.17276181928,0.20356888812966645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581640467877,2.4316404678770027,1.0,0.002,0.12947955398082445,0.004909008150783295,0.00019999826458920312,0.0018000017385221248,0.09999913229460156,0.09999913229460156,0.0,3.111328035487748e-12,1.0,1.0000012893689507,0.0006364924298054575,0.0926886837879524,0.0,1.1934958155309606e-07,0.15329641007854863,0.0,1600119.9151506322,266.6349216750697,7.732974722785002e-07,1.0,1284431.9023468914,2598.4360137820127,,,,,,,,,,,,,,,,,2.0,16539.904593762294,1552.921789673355,0.37220082852052966,6.17534620354742,2.941248859304076
3481.0,-30.123130535469116,5.003145779645003,35.060055191295675,24.095995618868642,4.992790581994161,-26.611538423722788,-40.12789068566633,1.4811984697974063,-6.515068339843253,-6.51506915545217,40.12005440966337,42255.834142626554,25750.343745703027,25750.343745703027,68006.17788832958,77342.65572903863,77333.14990532525,25750.343745703027,103083.49365102827,103083.49365102827,103083.49365102827,130613.8949614007,126096.18186266237,4517.713098738324,0.0,91559.94853822635,56473.12694999066,38985.35732026188,27530.401310372432,66515.75863063431,20888.214969417735,1552.9207227328372,0.0,0.8785217220186107,2.7272250993198703,0.0014947054983599872,1.0,1.0,-6.5143977931216455,334192.48586998467,1559716.1439346718,4.667119130085614,1559716.1439346718,4.667119130085614,0.7587326727979019,0.09268865443830805,4.028046144702076,101325.0,128397.71269818502,1.2671869005495684,1.0,0.0,4.028046144702724,1.2848154031200198,1.2851115042067052,3.135116636149014,0.0,16539.900646599497,0.0,0.0,22730.610635792098,2317.8772196205737,19321.019139890537,1970.1956468203248,0.85,0.8500000043759165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.38615538653,4632.441516551485,6.170132067090754,5.003145779645003,-3.7081858754887937,8.711331655133797,2.9412532546260346,3.5,0.8403580727502956,0.6,0.00023044997082250748,0.9999633844015778,0.00023045840919507158,199.02394970369977,0.0,0.0,0.0,0.03943536517402355,7.772202624735441e-05,0.00015272794457515308,0.0006151952083342177,0.09268865437205158,0.09268865437205158,0.09268865437205158,0.09268877798447892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.75777650514,595.5752154840291,0.0,0.09268865437205158,0.09268865443830805,0.09268865443830805,0.3722007487363407,0.3722007487363407,0.5,9.99694663724035,0.0005969081875036863,0.0005969081875036863,4.320099833421409e-12,8.156089279509615e-07,0.0006713623305358851,4.320099833421409e-12,27530.401310372432,20888.214969417735,0.7587326727979019,1.0224070098331381,0.6352755348890409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233347360867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58479656941597,260.58479656941597,-12.565203430584006,244.78263115266637,276.3869619861666,127940.85368053624,127939.57449028555,1.2791902506673791,0.0,nan,276.3869619861666,3.236961986166648,270.06609581946464,-3.0839041805353418,263.7452296527653,-9.40477034723466,257.424363486066,-15.725636513933978,251.10349731936665,-22.046502680633324,244.78263115266637,-28.36736884733361,1.0,1.0,26381.15544483698,26381.15544483698,275.5816477663864,2.4316477663864475,275.5816477663864,275.5816477663864,77333.33531777942,77333.14990532525,0.18541245417145547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816477663864,2.4316477663864475,1.0,0.002,0.12947942809285598,0.004909010487398265,0.00019999807422571125,0.0018000019282563577,0.09999903711285563,0.09999903711285563,0.0,2.4820688039606242e-12,1.0,1.000001359997374,0.0006713623262157853,0.09268865443830805,0.0,1.258880544893119e-07,0.1616946290379015,0.0,1600119.926917516,266.6349316601567,8.156046078511281e-07,1.0,1284431.868407575,2598.436151142964,,,,,,,,,,,,,,,,,2.0,16539.900646599497,1552.9207227328372,0.3722007487363407,6.17534620354742,2.9412532546260346
3482.0,-30.123122469872932,5.003142930733525,35.06005308776718,24.095995269622676,4.992797746917345,-26.611530448194298,-40.12788195451719,1.481205724565001,-6.515056315818356,-6.515057094161626,40.12004968828755,42255.8305903029,25750.341805882235,25750.341805882235,68006.17239618514,77342.62523399237,77333.11365637556,25750.341805882235,103083.45546225779,103083.45546225779,103083.45546225779,130613.83111187199,126096.11805305908,4517.713058812904,0.0,91559.91767942926,56473.12303301227,38985.32738490776,27530.37564961421,66515.70303452197,20888.197120726945,1552.9192357767283,0.0,0.8785218052881433,2.727226325795635,0.0014947054983599872,1.0,1.0,-6.514416413161825,334192.64499584876,1559715.9398495718,4.6671162971553315,1559715.9398495718,4.6671162971553315,0.7587327316770434,0.09268862225512002,4.028046144702076,101325.0,128397.70551596896,1.2671868296666071,1.0,0.0,4.028046144702696,1.2848153691798228,1.285111470258686,3.13511671896751,0.0,16539.896701637255,0.0,0.0,22730.602974808087,2317.8764384176134,19321.011847970243,1970.19490325139,0.85,0.8499999700572558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.389887274346,4632.441516551485,6.17012608488872,5.003142930733525,-3.7081750852283992,8.711318015961925,2.941257638129041,3.5,0.840359325179726,0.6,0.00023044997082250748,0.9999625441129886,0.0002304586028538968,199.0239430984764,0.0,0.0,0.0,0.03943536517402355,7.772210312520561e-05,0.00015272786769730188,0.0006151948986666856,0.09268862218433499,0.09268862218433499,0.09268862218433499,0.0926887397018466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.71795016434,595.5752282040154,0.0,0.09268862218433499,0.09268862225512002,0.09268862225512002,0.3722006706635897,0.3722006706635897,0.5,9.996950162353512,0.0006013144315488717,0.0006013144315488717,-3.660716174636036e-11,7.783432920405176e-07,0.0006406809998225071,-3.660716174636036e-11,27530.37564961421,20888.197120726945,0.7587327316770434,1.022407781826941,0.6352760124683929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332997385747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584804036526,260.584804036526,-12.565195963473968,244.78263885962977,276.38696921342205,127940.85323148641,127939.56837636963,1.2848551167574427,0.0,nan,276.38696921342205,3.2369692134220713,270.06610314266334,-3.08389685733664,263.7452370719049,-9.404762928095067,257.42437100114745,-15.725628998852528,251.10350493038865,-22.046495069611325,244.78263885962977,-28.367361140370207,1.0,1.0,26381.15544483698,26381.15544483698,275.58165563401496,2.4316556340149873,275.58165563401496,275.58165563401496,77333.30598671822,77333.11365637556,0.19233034265926108,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58165563401496,2.4316556340149873,1.0,0.002,0.12947930795751508,0.004909013189403644,0.000199997893618726,0.0018000021098454084,0.099998946809363,0.099998946809363,0.0,3.4641343613084352e-12,1.0,1.0000012978531228,0.0006406810364296689,0.09268862225512002,0.0,1.2013493433816735e-07,0.15430513322696193,0.0,1600119.940961159,266.6349436841816,7.783798992022639e-07,1.0,1284431.8272369388,2598.4363177709192,,,,,,,,,,,,,,,,,2.0,16539.896701637255,1552.9192357767283,0.3722006706635897,6.17534620354742,2.941257638129041
3483.0,-30.123114310493392,5.003140072820221,35.060050980416825,24.095992545504146,4.992802239104504,-26.61152265553399,-40.127869486436225,1.4812105841425205,-6.5150456417062514,-6.515046399602964,40.12004537154648,42255.81184685841,25750.342901639746,25750.342901639746,68006.15474849816,77342.59598079974,77333.07895228064,25750.342901639746,103083.42185392039,103083.42185392039,103083.42185392039,130613.77479082649,126096.06173555115,4517.713055275337,0.0,91559.88693879284,56473.102804841146,38985.31570439077,27530.352936906093,66515.66864129686,20888.1813100089,1552.9179218729707,0.0,0.8785218796179172,2.7272274131351977,0.0014947054983599872,1.0,1.0,-6.514422605592472,334192.7860913742,1559715.7532558977,4.667113768366754,1559715.7532558977,4.667113768366754,0.7587327833348274,0.09268859153100487,4.028046144702076,101325.0,128397.69287749579,1.2671867049345749,1.0,0.0,4.028046144704316,1.2848153464451169,1.2851114475187408,3.1351167744431523,0.0,16539.89275886685,0.0,0.0,22730.59534315857,2317.875660205939,19321.006963506206,1970.194405174673,0.85,0.8500000405542137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.393619195216,4632.441516551485,6.170120830013,5.003140072820221,-3.7081653308197,8.711305403639921,2.9412620216734866,3.5,0.8403605776209961,0.6,0.00023044997082250748,0.9999616940546545,0.00023045879876465734,199.02393641645074,0.0,0.0,0.0,0.03943536517402355,7.77222129068979e-05,0.00015272775791560958,0.0006151944564609631,0.09268859144795281,0.09268859144795281,0.09268859144795281,0.09268870607613397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.6804982297,595.5752401716977,0.0,0.09268859144795281,0.09268859153100487,0.09268859153100487,0.37220059325976873,0.37220059325976873,0.5,9.99695360082793,0.0006019547968207917,0.0006019547968207917,7.219114195322618e-12,7.578967142762849e-07,0.0006237940104938389,7.219114195322618e-12,27530.352936906093,20888.1813100089,0.7587327833348274,1.0224080451666078,0.635276059160345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233251541735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848112961218,260.5848112961218,-12.565188703878164,244.78264661551225,276.3869759767312,127940.82201724654,127939.57286874873,1.2491484978256369,0.0,nan,276.3869759767312,3.2369759767312303,270.06611010448705,-3.0838898955129252,263.7452442322438,-9.404755767756171,257.42437836000016,-15.725621639999815,251.10351248775635,-22.04648751224363,244.78264661551225,-28.36735338448773,1.0,1.0,26381.15544483698,26381.15544483698,275.5816623136368,2.4316623136368207,275.5816623136368,275.5816623136368,77333.2724190053,77333.07895228064,0.19346672465326265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5816623136368,2.4316623136368207,1.0,0.002,0.1294791909888025,0.004909015624784273,0.00019999771734123217,0.0018000022853554524,0.09999885867061609,0.09999885867061609,0.0,2.696684455599785e-12,1.0,1.0000012636488556,0.0006237940032747247,0.09268859153100487,0.0,1.1696839599289094e-07,0.15023792632411637,0.0,1600119.9534460942,266.6349543582937,7.578894951620896e-07,1.0,1284431.7907312969,2598.436465518446,,,,,,,,,,,,,,,,,2.0,16539.89275886685,1552.9179218729707,0.37220059325976873,6.17534620354742,2.9412620216734866
