time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3484.0,-30.123106135709758,5.003137215934282,35.06004885712041,24.09599086912351,4.9928079365551605,-26.61151472848446,-40.12785698343066,1.4812165293256672,-6.515034461601431,-6.515035180085845,40.12004069663933,42255.793084164245,25750.342772543,25750.342772543,68006.13585670725,77342.56621362445,77333.04098027843,25750.342772543,103083.38375282142,103083.38375282142,103083.38375282142,130613.71201061906,126095.99908320847,4517.712927410587,0.0,91559.85616862938,56473.08303915216,38985.30347719692,27530.328257797628,66515.63173499455,20888.164114613974,1552.9165020580358,0.0,0.8785219581519373,2.727228554079078,0.0014947054983599872,1.0,1.0,-6.51444384599273,334192.93411194667,1559715.551180779,4.667111096544942,1559715.551180779,4.667111096544942,0.7587328388900578,0.09268856002230684,4.028046144702076,101325.0,128397.68313417946,1.267186608775519,1.0,0.0,4.028046144703183,1.2848153186315907,1.2851114196988047,3.13511684231178,0.0,16539.88881824409,0.0,0.0,22730.58770417869,2317.8748812467757,19321.000987876963,1970.193795830071,0.85,0.8500000633210674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.397344759632,4632.441516551485,6.170115291053386,5.003137215934282,-3.7081551831610553,8.711292399095337,2.941266397754196,3.5,0.8403618279297703,0.6,0.00023044997082250748,0.9999608423922727,0.0002304589950454327,199.0239297218105,0.0,0.0,0.0,0.03943536517402355,7.772232299624576e-05,0.00015272764782626173,0.00061519401301599,0.09268855993929219,0.09268855993929219,0.09268855993929219,0.09268866839423671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.64220496453,595.5752523953989,0.0,0.09268855993929219,0.09268856002230684,0.09268856002230684,0.3722005160772842,0.3722005160772842,0.5,9.99695685455884,0.0005957858218152978,0.0005957858218152978,-1.4551915228366852e-11,7.184843866525625e-07,0.0005913340930874256,-1.4551915228366852e-11,27530.328257797628,20888.164114613974,0.7587328388900578,1.0224083284309924,0.6352761295647898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332027844869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58481849690264,260.58481849690264,-12.565181503097335,244.78265442503712,276.3869825687679,127940.80793137681,127939.56890294827,1.2390284285261604,0.0,nan,276.3869825687679,3.236982568767928,270.0661169400219,-3.0838830599780636,263.74525131127587,-9.404748688724112,257.4243856825296,-15.725614317470388,251.1035200537834,-22.04647994621658,244.78265442503712,-28.367345574962854,1.0,1.0,26381.15544483698,26381.15544483698,275.581669140151,2.4316691401510298,275.581669140151,275.581669140151,77333.24206696234,77333.04098027843,0.20108668391185347,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581669140151,2.4316691401510298,1.0,0.002,0.12947908010692505,0.004909018133514711,0.0001999975506814148,0.001800002452546534,0.09999877534070739,0.09999877534070739,0.0,3.22794872428811e-12,1.0,1.000001197902026,0.0005913341076393408,0.09268856002230684,0.0,1.1088177247410728e-07,0.14242006933190035,0.0,1600119.9664972357,266.63496553839855,7.184989385677909e-07,1.0,1284431.752433952,2598.436620517478,,,,,,,,,,,,,,,,,2.0,16539.88881824409,1552.9165020580358,0.3722005160772842,6.17534620354742,2.941266397754196
3485.0,-30.12309786782484,5.003134372564527,35.06004673443837,24.095992126408987,4.992816864308484,-26.611506394610824,-40.1278444455005,1.4812253904616435,-6.515022577588695,-6.5150232912498085,40.12003646727062,42255.77445134071,25750.341145331986,25750.341145331986,68006.1155966727,77342.53505457942,77333.01143133151,25750.341145331986,103083.3525766635,103083.3525766635,103083.3525766635,130613.65753308653,126095.94473238326,4517.712800703275,0.0,91559.82527929636,56473.06467349548,38985.28956200098,27530.30495642303,66515.59451842401,20888.14795314155,1552.9151317197409,0.0,0.8785220386172443,2.7272297626038893,0.0014947054983599872,1.0,1.0,-6.514435948621497,334193.0909635718,1559715.3683623981,4.667108359018746,1559715.3683623981,4.667108359018746,0.7587328940309535,0.09268852869258118,4.028046144702076,101325.0,128397.67333518702,1.2671865120669827,1.0,0.0,4.028046144702039,1.2848152771762782,1.2851113782339383,3.135116943468149,0.0,16539.884878201905,0.0,0.0,22730.580035613853,2317.8740992707862,19320.992081361877,1970.1928876182874,0.85,0.8499999582540394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.401066530556,4632.441516551485,6.170109398744854,5.003134372564527,-3.708144528405863,8.71127890097039,2.941270769381638,3.5,0.8403630769661822,0.6,0.00023044997082250748,0.999959981031256,0.0002304591935617714,199.02392295092656,0.0,0.0,0.0,0.03943536517402355,7.772243339325131e-05,0.00015272753742925617,0.0006151935683317573,0.0926885286365943,0.0926885286365943,0.0926885286365943,0.09268863616595699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.60619520146,595.575263898363,0.0,0.0926885286365943,0.09268852869258118,0.09268852869258118,0.3722004383638827,0.3722004383638827,0.5,9.996960081533881,0.0005898110679822821,0.0005898110679822821,6.252776074688882e-12,7.136611088753853e-07,0.0005873426283073968,6.252776074688882e-12,27530.30495642303,20888.14795314155,0.7587328940309535,1.0224085958945437,0.6352762048851022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331539351925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848259516917,260.5848259516917,-12.565174048308279,244.7826623238993,276.3869895794835,127940.83218880558,127939.54945380629,1.2827349992837083,0.0,nan,276.3869895794835,3.23698957948352,270.0661241283685,-3.0838758716315056,263.7452586772502,-9.404741322749771,257.4243932261325,-15.725606773867469,251.1035277750163,-22.046472224983688,244.7826623238993,-28.367337676100675,1.0,1.0,26381.15544483698,26381.15544483698,275.58167761045223,2.4316776104522546,275.58167761045223,275.58167761045223,77333.21631928849,77333.01143133151,0.20488795697747264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58167761045223,2.4316776104522546,1.0,0.002,0.1294789699742406,0.00490902076133756,0.00019999738545396566,0.001800002618499085,0.09999869272698284,0.09999869272698284,0.0,3.9530505605012145e-12,1.0,1.0000011898174557,0.0005873426220546207,0.09268852869258118,0.0,1.1013329740793282e-07,0.14145869972155034,0.0,1600119.9804230037,266.6349774224113,7.136548560993106e-07,1.0,1284431.7118517617,2598.4367847638764,,,,,,,,,,,,,,,,,2.0,16539.884878201905,1552.9151317197409,0.3722004383638827,6.17534620354742,2.941270769381638
3486.0,-30.12308950959883,5.003131517588149,35.060044619883904,24.095989541988843,4.992821497982395,-26.61149840884134,-40.127831942494936,1.4812303972233398,-6.515012059126491,-6.515012773348775,40.120032457031996,42255.756395681616,25750.342552088787,25750.342552088787,68006.0989477704,77342.50585528408,77332.98072513525,25750.342552088787,103083.32327722403,103083.32327722403,103083.32327722403,130613.60700436553,126095.89427746946,4517.712726896072,0.0,91559.79456949001,56473.04510988122,38985.2771773431,27530.283727141497,66515.56090448459,20888.133200004595,1552.913892577498,0.0,0.8785221108247897,2.727230831706457,0.0014947054983599872,1.0,1.0,-6.514424982187563,334193.22972821735,1559715.1950173005,4.667105902431772,1559715.1950173005,4.667105902431772,0.7587329432210481,0.09268849830560098,4.028046144702076,101325.0,128397.66041833341,1.267186384587549,1.0,0.0,4.028046144700542,1.2848152537529993,1.2851113548052613,3.135117000624007,0.0,16539.880940297342,0.0,0.0,22730.57241161819,2317.8733218395873,19320.982555718256,1970.1919162729635,0.85,0.8499998242825948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.404787716868,4632.441516551485,6.170104234287791,5.003131517588149,-3.708134913706065,8.711266431294213,2.9412751403249855,3.5,0.8403643258071387,0.6,0.00023044997082250748,0.9999591102591676,0.00023045939424741065,199.02391610605935,0.0,0.0,0.0,0.03943536517402355,7.772254348288749e-05,0.00015272742733961998,0.0006151931248856227,0.09268849822667706,0.09268849822667706,0.09268849822667706,0.09268860615859381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.57119340444,595.5752750842905,0.0,0.09268849822667706,0.09268849830560098,0.09268849830560098,0.37220036014945723,0.37220036014945723,0.5,9.996963319231206,0.000585615215584312,0.000585615215584312,2.319211489520967e-11,7.142222671063791e-07,0.0005877911611946729,2.319211489520967e-11,27530.283727141497,20888.133200004595,0.7587329432210481,1.022408862272487,0.6352762544746527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331045295649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848332321462,260.5848332321462,-12.565166767853782,244.7826702724226,276.38699619186923,127940.80362016069,127939.55088262512,1.2527375355652954,0.0,nan,276.38699619186923,3.2369961918692525,270.06613100798165,-3.083868992018324,263.7452658240911,-9.404734175908857,257.4244006402009,-15.725599359799105,251.10353545631182,-22.04646454368816,244.7826702724226,-28.367329727577385,1.0,1.0,26381.15544483698,26381.15544483698,275.58168457593564,2.4316845759356625,275.58168457593564,275.58168457593564,77333.18222982966,77332.98072513525,0.20150469441432506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58168457593564,2.4316845759356625,1.0,0.002,0.12947885975657078,0.0049090231345203395,0.0001999972195316995,0.0018000027830551435,0.09999860976584975,0.09999860976584975,0.0,2.5868430661435404e-12,1.0,1.0000011907260165,0.000587791138002558,0.09268849830560098,0.0,1.1021737226500315e-07,0.1415666841770574,0.0,1600119.9927555146,266.6349879408735,7.141990749914839e-07,1.0,1284431.6759492229,2598.4369300705466,,,,,,,,,,,,,,,,,2.0,16539.880940297342,1552.913892577498,0.37220036014945723,6.17534620354742,2.9412751403249855
3487.0,-30.12308106145389,5.003128679853361,35.06004250096849,24.095990729425125,4.992830347060748,-26.611489920600842,-40.12781936964018,1.481239205547307,-6.514999999121699,-6.515000702671134,40.12002810142828,42255.73839892252,25750.340466849397,25750.340466849397,68006.07886577191,77342.47483546649,77332.94998265647,25750.340466849397,103083.29044950588,103083.29044950588,103083.29044950588,130613.55013840107,126095.83758467874,4517.7125537223355,0.0,91559.76371467371,56473.02727545597,38985.262710241936,27530.259688895203,66515.52239913715,20888.11651977564,1552.912482701784,0.0,0.8785221927547405,2.7272320587932906,0.0014947054983599872,1.0,1.0,-6.514421724484976,334193.38897903566,1559715.0067422846,4.667103115077262,1559715.0067422846,4.667103115077262,0.7587329998271399,0.09268846648685594,4.028046144702076,101325.0,128397.65073069319,1.2671862889779737,1.0,0.0,4.0280461446988225,1.2848152125447632,1.2851113135875283,3.135117101177488,0.0,16539.87700447821,0.0,0.0,22730.56475162245,2317.8725407374027,19320.978195527277,1970.1914716572203,0.85,0.8499999189042673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.40850188564,4632.441516551485,6.170098243489658,5.003128679853361,-3.708124124876698,8.711252804730059,2.9412795030280523,3.5,0.8403655722937292,0.6,0.00023044997082250748,0.9999582301200255,0.000230459597092217,199.02390918755464,0.0,0.0,0.0,0.03943536517402355,7.772265418769619e-05,0.0001527273166348113,0.0006151926789615448,0.09268846642981127,0.09268846642981127,0.09268846642981127,0.09268857235567769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.53480392136,595.575286704544,0.0,0.09268846642981127,0.09268846648685594,0.09268846648685594,0.3722002816079369,0.3722002816079369,0.5,9.99696649835055,0.0005799361407525794,0.0005799361407525794,4.575895218295045e-11,7.035494604679116e-07,0.0005789781861835763,4.575895218295045e-11,27530.259688895203,20888.11651977564,0.7587329998271399,1.022409152223002,0.6352763516666099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522330545840982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58484076135613,260.58484076135613,-12.565159238643844,244.78267831543147,276.3870032072809,127940.826482449,127939.53094183267,1.2955406163215109,0.0,nan,276.3870032072809,3.2370032072809067,270.06613822891165,-3.0838617710883227,263.7452732505419,-9.404726749458064,257.4244082721703,-15.72559172782968,251.10354329380087,-22.04645670619911,244.78267831543147,-28.36732168456851,1.0,1.0,26381.15544483698,26381.15544483698,275.58169308999805,2.4316930899980775,275.58169308999805,275.58169308999805,77333.15607661061,77332.94998265647,0.20609395414066967,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58169308999805,2.4316930899980775,1.0,0.002,0.12947875119250452,0.0049090257912008,0.00019999705680192155,0.0018000029473887228,0.09999852840096078,0.09999852840096078,0.0,4.190644359303164e-12,1.0,1.0000011728755547,0.0005789781404246241,0.09268846648685594,0.0,1.0856481043485675e-07,0.13944407694276653,0.0,1600120.0068792475,266.6350000008783,7.035037015157286e-07,1.0,1284431.634746312,2598.4370968291746,,,,,,,,,,,,,,,,,2.0,16539.87700447821,1552.912482701784,0.3722002816079369,6.17534620354742,2.9412795030280523
3488.0,-30.123072525393766,5.003125842914364,35.06004039723788,24.095990345254563,4.992837422224973,-26.61148153063228,-40.12780679678542,1.4812464268980856,-6.514988801558275,-6.514989524460392,40.12002430198904,42255.72081778282,25750.3403817015,25750.3403817015,68006.06119948432,77342.44465559466,77332.92424918248,25750.3403817015,103083.26463088399,103083.26463088399,103083.26463088399,130613.50342269856,126095.79093563212,4517.712487066447,0.0,91559.73294293993,56473.009102838994,38985.248711223256,27530.238791814565,66515.48750303782,20888.10204756002,1552.9112434087092,0.0,0.8785222677367026,2.7272331947640507,0.0014947054983599872,1.0,1.0,-6.514394600973503,334193.5364551594,1559714.842509082,4.667100564101895,1559714.842509082,4.667100564101895,0.7587330500660452,0.09268843587570963,4.028046144702076,101325.0,128397.63892736136,1.2671861724881457,1.0,0.0,4.0280461447019364,1.284815178760911,1.2851112797958901,3.1351171836145064,0.0,16539.87307073906,0.0,0.0,22730.55711225272,2317.871761738486,19320.97093719494,1970.1907315133037,0.85,0.8499998852549077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.412216429287,4632.441516551485,6.170092731394056,5.003125842914364,-3.7081140106033272,8.711239853517691,2.9412838661740386,3.5,0.8403668189068682,0.6,0.00023044997082250748,0.999957340822609,0.00023045980204808455,199.02390219705333,0.0,0.0,0.0,0.03943536517402355,7.772276489264987e-05,0.0001527272059298576,0.000615192233036883,0.09268843581698916,0.09268843581698916,0.09268843581698916,0.0926885449044913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.5006488607,595.5752976254588,0.0,0.09268843581698916,0.09268843587570963,0.09268843587570963,0.37220020260070613,0.37220020260070613,0.5,9.99696977185648,0.0005789036819692228,0.0005789036819692228,4.695266397902742e-11,7.229021434795868e-07,0.0005949234869149223,4.695266397902742e-11,27530.238791814565,20888.10204756002,0.7587330500660452,1.0224094230141278,0.6352764206359153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522330041013147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848483408214,260.5848483408214,-12.565151659178582,244.7826864348049,276.3870102468372,127940.82548351063,127939.52129560891,1.304187901692047,0.0,nan,276.3870102468372,3.237010246837201,270.06614548443287,-3.0838545155671113,263.7452807220243,-9.404719277975687,257.42441595961776,-15.725584040382216,251.10355119721135,-22.046448802788632,244.7826864348049,-28.367313565195076,1.0,1.0,26381.15544483698,26381.15544483698,275.5817012910883,2.4317012910883022,275.5817012910883,275.5817012910883,77333.12543055305,77332.92424918248,0.20118137056124397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817012910883,2.4317012910883022,1.0,0.002,0.12947863963821116,0.00490902829169233,0.00019999688908646894,0.0018000031143268651,0.09999844454323446,0.09999844454323446,0.0,3.4133338516761924e-12,1.0,1.000001205172596,0.0005949234399622583,0.09268843587570963,0.0,1.1155470370950012e-07,0.14328438619270384,0.0,1600120.0200348054,266.6350111984417,7.228551908156078e-07,1.0,1284431.5965898763,2598.4372512579666,,,,,,,,,,,,,,,,,2.0,16539.87307073906,1552.9112434087092,0.37220020260070613,6.17534620354742,2.9412838661740386
3489.0,-30.1230639806486,5.003122999830346,35.06003829193682,24.09598786560821,4.992842144213987,-26.61147336816137,-40.12779425885526,1.4812515317269124,-6.514978025817015,-6.514978735919519,40.120020049575324,42255.70340996417,25750.341121737005,25750.341121737005,68006.04453170118,77342.41553908442,77332.89092482015,25750.341121737005,103083.23204655715,103083.23204655715,103083.23204655715,130613.44828653728,126095.73591862354,4517.712367913738,0.0,91559.70227643603,56472.990147316465,38985.23569902174,27530.21623998013,66515.45193900187,20888.086359422523,1552.9099347313281,0.0,0.8785223423301347,2.7272342915463987,0.0014947054983599872,1.0,1.0,-6.514394316185246,334193.67878963955,1559714.6586961213,4.667098026345059,1559714.6586961213,4.667098026345059,0.7587331017432501,0.09268840479390704,4.028046144702076,101325.0,128397.63057594736,1.2671860900660978,1.0,0.0,4.028046144701273,1.2848151548788456,1.2851112559083209,3.1351172418898727,0.0,16539.86913904275,0.0,0.0,22730.549499007295,2317.8709854035064,19320.970299465236,1970.190666482972,0.85,0.8500001418931397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.415927148623,4632.441516551485,6.170087422685966,5.003122999830346,-3.7081041949658773,8.711227194796223,2.9412882248305294,3.5,0.8403680642372942,0.6,0.00023044997082250748,0.9999564506212305,0.0002304600072126528,199.02389519944,0.0,0.0,0.0,0.03943536517402355,7.772287529023539e-05,0.0001527270955322721,0.0006151917883503142,0.09268840471403297,0.09268840471403297,0.09268840471403297,0.09268851193903747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.46457403316,595.5753091484509,0.0,0.09268840471403297,0.09268840479390704,0.09268840479390704,0.37220012362962956,0.37220012362962956,0.5,9.996972989212955,0.000576117423861433,0.000576117423861433,-5.4001247917767614e-12,7.101024834810232e-07,0.0005844197342526058,-5.4001247917767614e-12,27530.21623998013,20888.086359422523,0.7587331017432501,1.0224097190840147,0.6352764985903553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329530931886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848557482685,260.5848557482685,-12.565144251731454,244.78269459676648,276.38701689976966,127940.79675637647,127939.52216733004,1.2745890464231109,0.0,nan,276.38701689976966,3.237016899769685,270.0661524391706,-3.0838475608293834,263.74528797856897,-9.40471202143101,257.42442351796797,-15.725576482032011,251.1035590573673,-22.04644094263267,244.78269459676648,-28.3673054032335,1.0,1.0,26381.15544483698,26381.15544483698,275.5817082243144,2.431708224314434,275.5817082243144,275.5817082243144,77333.0918302419,77332.89092482015,0.20090542174875736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817082243144,2.431708224314434,1.0,0.002,0.129478530053419,0.004909030714514515,0.00019999672425296473,0.0018000032789311827,0.09999836212648236,0.09999836212648236,0.0,3.1841473902005646e-12,1.0,1.00000118389763,0.0005844197396527306,0.09268840479390704,0.0,1.0958511678349831e-07,0.1407545824771209,0.0,1600120.0326499457,266.63502197418296,7.10107883605815e-07,1.0,1284431.559763745,2598.437400302683,,,,,,,,,,,,,,,,,2.0,16539.86913904275,1552.9099347313281,0.37220012362962956,6.17534620354742,2.9412882248305294
3490.0,-30.123055272132977,5.00312017371779,35.06003618252468,24.095989087969087,4.992850996268733,-26.611464645292006,-40.12778165107591,1.481260368778489,-6.5149660028421295,-6.514966703943398,40.12001571974556,42255.686324866954,25750.33907261241,25750.33907261241,68006.02539747936,77342.38465715764,77332.86037191265,25750.33907261241,103083.19944452506,103083.19944452506,103083.19944452506,130613.39179699881,126095.67961086558,4517.712186133231,0.0,91559.67145525229,56472.97312033282,38985.220372132746,27530.19235247375,66515.41272460649,20888.06978522759,1552.9085329762697,0.0,0.8785224239520695,2.727235514673725,0.0014947054983599872,1.0,1.0,-6.514389685598985,334193.8375294891,1559714.4715362133,4.667095249470556,1559714.4715362133,4.667095249470556,0.7587331580467753,0.0926883728904517,4.028046144702076,101325.0,128397.61610016308,1.2671859472012148,1.0,0.0,4.028046144701941,1.2848151135362185,1.2851112145561658,3.1351173427713004,0.0,16539.865207804964,0.0,0.0,22730.541847361153,2317.870205152744,19320.956923916307,1970.1893025565619,0.85,0.8499998395840848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.41963226223,4632.441516551485,6.170081453959679,5.00312017371779,-3.7080934383290978,8.711213612046889,2.9412925769050418,3.5,0.8403693076871548,0.6,0.00023044997082250748,0.9999555433589411,0.00023046021630962233,199.02388806770944,0.0,0.0,0.0,0.03943536517402355,7.772298630299526e-05,0.00015272698451951222,0.0006151913411857949,0.09268837282625154,0.09268837282625154,0.09268837282625154,0.0926884784535178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.42836021027,595.5753207128446,0.0,0.09268837282625154,0.0926883728904517,0.0926883728904517,0.37220004449352007,0.37220004449352007,0.5,9.996976157749364,0.0005719598768791911,0.0005719598768791911,-2.4158453015843406e-11,7.011012712609954e-07,0.0005770183444155919,-2.4158453015843406e-11,27530.19235247375,20888.06978522759,0.7587331580467753,1.0224100341832718,0.6352766162606254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329020331672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848634053231,260.5848634053231,-12.565136594676858,244.78270285940604,276.38702395124,127940.81875408565,127939.5012155526,1.3175385330375298,0.0,nan,276.38702395124,3.237023951240019,270.0661597328742,-3.0838402671257654,263.7452955145062,-9.404704485493767,257.42443129613935,-15.725568703860631,251.10356707777296,-22.046432922227012,244.78270285940604,-28.367297140593934,1.0,1.0,26381.15544483698,26381.15544483698,275.58171672160694,2.4317167216069606,275.58171672160694,275.58171672160694,77333.06586155236,77332.86037191265,0.20548963970213663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58171672160694,2.4317167216069606,1.0,0.002,0.12947842185583164,0.0049090333587329385,0.00019999656207331332,0.0018000034412931911,0.09999828103665666,0.09999828103665666,0.0,3.3665045577613295e-12,1.0,1.0000011689063883,0.0005770183685740449,0.0926883728904517,0.0,1.081972515955345e-07,0.13897196018526892,0.0,1600120.0467327072,266.63503399715785,7.011254297140113e-07,1.0,1284431.5186930732,2598.437566526157,,,,,,,,,,,,,,,,,2.0,16539.865207804964,1552.9085329762697,0.37220004449352007,6.17534620354742,2.9412925769050418
3491.0,-30.12304648085372,5.003117336404778,35.060034081255345,24.095986608322733,4.992855642850875,-26.611456268481685,-40.12776907822115,1.4812654304817978,-6.514955502346936,-6.514956206916579,40.120011736527715,42255.66978501345,25750.34043268957,25750.34043268957,68006.01021770302,77342.35570391796,77332.8299684659,25750.34043268957,103083.17040115547,103083.17040115547,103083.17040115547,130613.3416138196,126095.62953379004,4517.712080029564,0.0,91559.64082132214,56472.95490242973,38985.20657654713,27530.171212664132,66515.37778921126,20888.055096244603,1552.9072983909637,0.0,0.878522495943572,2.727236581614708,0.0014947054983599872,1.0,1.0,-6.514376323013778,334193.9760186303,1559714.299358456,4.667092800234994,1559714.299358456,4.667092800234994,0.7587332071017381,0.09268834224033953,4.028046144702076,101325.0,128397.60780442519,1.2671858653286474,1.0,0.0,4.0280461447019205,1.2848150898559108,1.2851111908704007,3.1351174005543574,0.0,16539.86128013287,0.0,0.0,22730.534242202462,2317.869429642382,19320.951836291282,1970.1887837631896,0.85,0.849999900152773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.42333769822,4632.441516551485,6.170076301651134,5.003117336404778,-3.708083845118381,8.711201181523158,2.9412969293608047,3.5,0.8403705512459442,0.6,0.00023044997082250748,0.9999546274751524,0.0002304604273939758,199.02388086820108,0.0,0.0,0.0,0.03943536517402355,7.772309700838672e-05,0.00015272687381412078,0.0006151908952593696,0.09268834215880117,0.09268834215880117,0.09268834215880117,0.09268844862154385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.3937019744,595.5753317883685,0.0,0.09268834215880117,0.09268834224033953,0.09268834224033953,0.37219996506028047,0.37219996506028047,0.5,9.996979351288108,0.0005697603296539455,0.0005697603296539455,-3.370814738445915e-11,7.045696293062065e-07,0.0005798839027875147,-3.370814738445915e-11,27530.171212664132,20888.055096244603,0.7587332071017381,1.0224103429618276,0.6352767012603106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522328499945223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58487089180943,260.58487089180943,-12.565129108190547,244.78271118048352,276.38703060313475,127940.78897874158,127939.50078958539,1.2881891561794832,0.0,nan,276.38703060313475,3.2370306031347695,270.0661667186058,-3.0838332813941634,263.7453028340747,-9.404697165925256,257.4244389495436,-15.72556105045635,251.1035750650139,-22.046424934986078,244.78271118048352,-28.36728881951646,1.0,1.0,26381.15544483698,26381.15544483698,275.5817237012414,2.431723701241424,275.5817237012414,275.5817237012414,77333.03209558142,77332.8299684659,0.20212711552449036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817237012414,2.431723701241424,1.0,0.002,0.12947831312094904,0.004909035723325497,0.00019999639843278056,0.001800003604099804,0.09999819921639028,0.09999819921639028,0.0,2.532584385261938e-12,1.0,1.0000011747106472,0.0005798839364956621,0.09268834224033953,0.0,1.0873455005036185e-07,0.1396620793595041,0.0,1600120.059048338,266.63504449765304,7.046033374535909e-07,1.0,1284431.4828618662,2598.4377115441876,,,,,,,,,,,,,,,,,2.0,16539.86128013287,1552.9072983909637,0.37219996506028047,6.17534620354742,2.9412969293608047
3492.0,-30.12303768415593,5.003114516583962,35.060031975994264,24.09598786560821,4.992864531050478,-26.61144746263728,-40.127760207373626,1.4812743088718152,-6.514943466867521,-6.5149441638967875,40.12000741814839,42255.66868842221,25750.338317560425,25750.338317560425,68006.00700598262,77342.32488355726,77332.79963934219,25750.338317560425,103083.13795690262,103083.13795690262,103083.13795690262,130613.28529027206,126095.5734049521,4517.711885319959,0.0,91559.61004067726,56472.95384287005,38985.17355311912,27530.14733336944,66515.32088648857,20888.03852936563,1552.9058966193272,0.0,0.8785225775821288,2.727237805856348,0.0014947054983599872,1.0,1.0,-6.514370551790023,334194.13490547537,1559714.1126941568,4.667090022795618,1559714.1126941568,4.667090022795618,0.7587332634448753,0.09268831024508631,4.028046144702076,101325.0,128397.60223681582,1.267185810380615,1.0,0.0,4.02804614470055,1.2848150483198928,1.2851111493248102,3.1351175019076942,0.0,16539.857354409094,0.0,0.0,22730.52660062047,2317.868650417877,19320.947405675437,1970.1883319661085,0.85,0.849999990987804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.427036245511,4632.441516551485,6.170070326837649,5.003114516583962,-3.7080730827674477,8.71118759935141,2.9413012737275754,3.5,0.840371792493593,0.6,0.00023044997082250748,0.9999537110277525,0.00023046063860861216,199.02387366425577,0.0,0.0,0.0,0.03943536517402355,7.772317511727829e-05,0.0001527267957052292,0.00061519058063315,0.09268831017980324,0.09268831017980324,0.09268831017980324,0.09268841517450407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.3576359393,595.575343305263,0.0,0.09268831017980324,0.09268831024508631,0.09268831024508631,0.3721998855197608,0.3721998855197608,0.5,9.996982500655426,0.0005661890140800097,0.0005661890140800097,3.7346126191550866e-11,6.970292929509014e-07,0.0005736121067911881,3.7346126191550866e-11,27530.14733336944,20888.03852936563,0.7587332634448753,1.0224111693310174,0.635277228242399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327974613183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848786248341,260.5848786248341,-12.565121375165859,244.78271958886887,276.38703766079857,127940.81052289609,127939.47991218025,1.3306107158352267,0.0,nan,276.38703766079857,3.237037660798592,270.0661740464145,-3.0838259535854604,263.7453104320275,-9.404689567972468,257.42444681764044,-15.725553182359533,251.10358320325457,-22.046416796745405,244.78271958886887,-28.367280411131105,1.0,1.0,26381.15544483698,26381.15544483698,275.58173223546726,2.4317322354672797,275.58173223546726,275.58173223546726,77333.00611972134,77332.79963934219,0.2064803791436134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58173223546726,2.4317322354672797,1.0,0.002,0.12947820556201464,0.004909038368389204,0.00019999623724417472,0.0018000037660240236,0.09999811862208735,0.09999811862208735,0.0,3.268198212058593e-12,1.0,1.0000011620071938,0.0005736120694450619,0.09268831024508631,0.0,1.0755847991103605e-07,0.13815149342491317,0.0,1600120.0731477148,266.63505653313246,6.969919468247099e-07,1.0,1284431.4417531865,2598.437877921519,,,,,,,,,,,,,,,,,2.0,16539.857354409094,1552.9058966193272,0.3721998855197608,6.17534620354742,2.9413012737275754
3493.0,-30.123028728474516,5.003111697525816,35.06002988650441,24.095987586211436,4.992871628319009,-26.611438692794717,-40.12774759959427,1.4812815920785443,-6.514932308679192,-6.514933028231539,40.12000366294031,42255.65257548847,25750.338236497297,25750.338236497297,68005.99081198577,77342.29492615095,77332.77438386447,25750.338236497297,103083.11262036176,103083.11262036176,103083.11262036176,130613.23923266651,126095.52742556545,4517.711807101061,0.0,91559.57933046784,56472.93697753535,38985.15816992499,27530.12661230475,66515.28478222973,20888.024182448222,1552.904666487545,0.0,0.8785226521652505,2.727238937460591,0.0014947054983599872,1.0,1.0,-6.514340846134587,334194.2818203409,1559713.9503728445,4.667087485390696,1559713.9503728445,4.667087485390696,0.7587333133844796,0.09268827952639064,4.028046144702076,101325.0,128397.59032213187,1.267185692791827,1.0,0.0,4.028046144701446,1.2848150142466674,1.2851111152437322,3.1351175850508426,0.0,16539.853429086914,0.0,0.0,22730.518976524734,2317.867872976474,19320.940085170452,1970.1875854823465,0.85,0.8499999540320406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.430735257116,4632.441516551485,6.170064838732943,5.003111697525816,-3.708063006182623,8.711174703708439,2.941305618642304,3.5,0.8403730338978012,0.6,0.00023044997082250748,0.9999527780182356,0.00023046085364073553,199.02386633011344,0.0,0.0,0.0,0.03943536517402355,7.772328613043388e-05,0.0001527266846920736,0.0006151901334670366,0.09268827946272598,0.09268827946272598,0.09268827946272598,0.09268838807929601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.3237676156,595.5753541350979,0.0,0.09268827946272598,0.09268827952639064,0.09268827952639064,0.37219980574672534,0.37219980574672534,0.5,9.996985759052171,0.000567373038848018,0.000567373038848018,2.2794210963184014e-11,7.195523608061194e-07,0.0005921820969660985,2.2794210963184014e-11,27530.12661230475,20888.024182448222,0.7587333133844796,1.0224114808293552,0.6352773308245313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327448957386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5848864112133,260.5848864112133,-12.565113588786687,244.7827280798681,276.38704474255826,127940.80834234065,127939.46855097245,1.3397913681932712,0.0,nan,276.38704474255826,3.2370447425582825,270.0661814100216,-3.083818589978364,263.74531807748264,-9.40468192251734,257.42445474494343,-15.725545255056545,251.10359141240593,-22.046408587594044,244.7827280798681,-28.367271920131884,1.0,1.0,26381.15544483698,26381.15544483698,275.58174044931167,2.4317404493116896,275.58174044931167,275.58174044931167,77332.97580213821,77332.77438386447,0.2014182737475494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58174044931167,2.4317404493116896,1.0,0.002,0.12947809452130274,0.004909040860107578,0.00019999607030448402,0.0018000039325986937,0.09999803515224201,0.09999803515224201,0.0,2.903177698243553e-12,1.0,1.0000011996205482,0.0005921820741718875,0.09268827952639064,0.0,1.1104053012099173e-07,0.1426239439755634,0.0,1600120.0862616536,266.6350676913208,7.195295665951562e-07,1.0,1284431.4037420196,2598.4380317624405,,,,,,,,,,,,,,,,,2.0,16539.853429086914,1552.904666487545,0.37219980574672534,6.17534620354742,2.941305618642304
3494.0,-30.12301969359967,5.003108884125461,35.06002780291811,24.095987306814663,4.992878786531314,-26.611429845587057,-40.12773121995849,1.4812889379339147,-6.514920905864017,-6.514921632294702,40.119999654233595,42255.62105431869,25750.33755410846,25750.33755410846,68005.95860842714,77342.26499972932,77332.74629940288,25750.33755410846,103083.08385351134,103083.08385351134,103083.08385351134,130613.18840391614,126095.47668507644,4517.711718839695,0.0,91559.54864434047,56472.90469656226,38985.159941975784,27530.104550404787,66515.26449238058,20888.008886227864,1552.9033662956904,0.0,0.8785227291214549,2.72724009572455,0.0014947054983599872,1.0,1.0,-6.514323743853083,334194.4321686474,1559713.777093842,4.66708486725102,1559713.777093842,4.66708486725102,0.7587333657953994,0.09268824837252293,4.028046144702076,101325.0,128397.57829609576,1.2671855741040785,1.0,0.0,4.028046144703393,1.2848149798803525,1.2851110808694972,3.135117668909172,0.0,16539.849507242925,0.0,0.0,22730.511358407595,2317.867096144718,19320.932701695914,1970.186832577477,0.85,0.8499999140824194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.434430461351,4632.441516551485,6.170059212182686,5.003108884125461,-3.708052733791288,8.71116161791675,2.941309959087403,3.5,0.8403742740249722,0.6,0.00023044997082250748,0.9999518367592413,0.00023046107057453507,199.02385893111716,0.0,0.0,0.0,0.03943536517402355,7.7723430355501e-05,0.0001527265404670065,0.0006151895525218111,0.09268824830523323,0.09268824830523323,0.09268824830523323,0.09268835795876827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.2885259802,595.5753653990967,0.0,0.09268824830523323,0.09268824837252293,0.09268824837252293,0.3721997262548273,0.3721997262548273,0.5,9.996989048034463,0.0005693676815781146,0.0005693676815781146,-2.3646862246096134e-11,7.264306987053715e-07,0.0005978884416322217,-2.3646862246096134e-11,27530.104550404787,20888.008886227864,0.7587333657953994,1.0224113085533522,0.6352770507160673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326913801404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58489425398625,260.58489425398625,-12.565105746013728,244.78273665269253,276.38705185527925,127940.8063567426,127939.45686182722,1.3494949153837001,0.0,nan,276.38705185527925,3.237051855279276,270.06618881476356,-3.0838111852364136,263.7453257742447,-9.404674225755286,257.4244627337272,-15.725537266272795,251.10359969320996,-22.04640030679002,244.78273665269253,-28.367263347307443,1.0,1.0,26381.15544483698,26381.15544483698,275.58174859614087,2.431748596140892,275.58174859614087,275.58174859614087,77332.9457237734,77332.74629940288,0.19942437052668538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58174859614087,2.431748596140892,1.0,0.002,0.12947798241025846,0.004909043404459063,0.00019999590181848923,0.0018000041010131286,0.09999795090924461,0.09999795090924461,0.0,2.831617752774296e-12,1.0,1.0000012111788619,0.0005978884652790839,0.09268824837252293,0.0,1.1211051254665002e-07,0.1439982586434894,0.0,1600120.0996400763,266.63507909413596,7.264543455676176e-07,1.0,1284431.364842531,2598.4381891986295,,,,,,,,,,,,,,,,,2.0,16539.849507242925,1552.9033662956904,0.3721997262548273,6.17534620354742,2.941309959087403
3495.0,-30.12301058158021,5.003106063680645,35.0600257179383,24.095984862092905,4.992883445701827,-26.611421178851362,-40.12772234911097,1.481294042974124,-6.514910223909453,-6.514910939240908,40.11999544728591,42255.62131884041,25750.33840586242,25750.33840586242,68005.95972470283,77342.23622805183,77332.71325012711,25750.33840586242,103083.05165598953,103083.05165598953,103083.05165598953,130613.13387497605,126095.42226011209,4517.711614863964,0.0,91559.51806748171,56472.90315827502,38985.12767689632,27530.08221898651,66515.20989588283,20887.99335220882,1552.9020701323007,0.0,0.8785228030251231,2.727241182790487,0.0014947054983599872,1.0,1.0,-6.514322224257683,334194.5732447806,1559713.5952465353,4.667082352962458,1559713.5952465353,4.667082352962458,0.7587334169965945,0.09268821736789562,4.028046144702076,101325.0,128397.56994468172,1.2671854916820302,1.0,0.0,4.02804614470372,1.2848149559973057,1.2851110569809463,3.1351177271869513,0.0,16539.84558728397,0.0,0.0,22730.50376741741,2317.8663220791414,19320.9275705121,1970.1863093423444,0.85,0.8499999722050727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.43812311648,4632.441516551485,6.170053957007893,5.003106063680645,-3.7080429963324635,8.711149060013108,2.941314296540839,3.5,0.8403755132973826,0.6,0.00023044997082250748,0.999950887464241,0.00023046128936082228,199.0238514689448,0.0,0.0,0.0,0.03943536517402355,7.772350846470194e-05,0.00015272646235780553,0.0006151892378943453,0.09268821728639591,0.09268821728639591,0.09268821728639591,0.09268832533681455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.2525526327,595.5753768913186,0.0,0.09268821728639591,0.09268821736789562,0.09268821736789562,0.372199647141505,0.372199647141505,0.5,9.996992289946188,0.0005693821407817268,0.0005693821407817268,9.663381206337363e-12,7.153314527386101e-07,0.0005887149832233263,9.663381206337363e-12,27530.08221898651,20887.99335220882,0.7587334169965945,1.0224121645433202,0.6352775761361005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326373913175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58490192272694,260.58490192272694,-12.565098077273035,244.78274528307264,276.38705856238033,127940.77516062258,127939.45561121478,1.3195494077986865,0.0,nan,276.38705856238033,3.237058562380355,270.0661959065211,-3.083804093478875,263.74533325065767,-9.404666749342312,257.42447059479554,-15.72552940520444,251.10360793893432,-22.04639206106566,244.78274528307264,-28.367254716927334,1.0,1.0,26381.15544483698,26381.15544483698,275.5817554657048,2.431755465704839,275.5817554657048,275.5817554657048,77332.91247537898,77332.71325012711,0.1992252518684836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817554657048,2.431755465704839,1.0,0.002,0.12947787202005817,0.004909045814532686,0.00019999573570166591,0.0018000042673409094,0.09999786785083295,0.09999786785083295,0.0,3.0425753062834904e-12,1.0,1.0000011925982015,0.0005887149735599451,0.09268821736789562,0.0,1.1039035675176692e-07,0.14178883255882313,0.0,1600120.1121475585,266.6350897760905,7.153217893574038e-07,1.0,1284431.3283420352,2598.438336925502,,,,,,,,,,,,,,,,,2.0,16539.84558728397,1552.9020701323007,0.372199647141505,6.17534620354742,2.941314296540839
3496.0,-30.12300139344247,5.003103245458005,35.06002361971212,24.095983534958236,4.992889304887768,-26.611412323609628,-40.127709741331614,1.481300235055172,-6.514899077642156,-6.514899763145903,40.11999089502636,42255.606095179755,25750.338133783873,25750.338133783873,68005.94422896364,77342.206967047,77332.67691510545,25750.338133783873,103083.01504888933,103083.01504888933,103083.01504888933,130613.07309294234,126095.36168500097,4517.7114079413805,0.0,91559.48745869292,56472.88658682696,38985.112079851075,27530.05804405302,66515.1701239041,20887.976518719563,1552.9006750426106,0.0,0.8785228808574509,2.7272423191995485,0.0014947054983599872,1.0,1.0,-6.514335616251856,334194.72069325316,1559713.3984711817,4.667079705016627,1559713.3984711817,4.667079705016627,0.7587334718036214,0.09268818560618652,4.028046144702076,101325.0,128397.55981163272,1.267185391676612,1.0,0.0,4.028046144700399,1.2848149270287272,1.2851110280056917,3.1351177978741003,0.0,16539.841669171637,0.0,0.0,22730.496168500296,2317.8655472052433,19320.921346720545,1970.1856746922288,0.85,0.849999982556267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.4418099683235,4632.441516551485,6.170048441140079,5.003103245458005,-3.708032896685707,8.711136142143712,2.941318627180195,3.5,0.840376750622913,0.6,0.00023044997082250748,0.999949930240186,0.00023046150997495831,199.02384394443695,0.0,0.0,0.0,0.03943536517402355,7.77236194782981e-05,0.00015272635134420937,0.0006151887907264572,0.09268818552212475,0.09268818552212475,0.09268818552212475,0.09268828890163053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.2155852771,595.5753886898405,0.0,0.09268818552212475,0.09268818560618652,0.09268818560618652,0.3721995681736364,0.3721995681736364,0.5,9.996995391676736,0.00056430592826473,0.00056430592826473,-3.979039320256561e-13,6.85503721342684e-07,0.000564146894021178,-3.979039320256561e-13,27530.05804405302,20887.976518719563,0.7587334718036214,1.0224125429173905,0.6352777271179829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232582941513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58490956508984,260.58490956508984,-12.565090434910132,244.78275398460005,276.38706514557924,127940.76076261327,127939.4457520327,1.3150105805834305,0.0,nan,276.38706514557924,3.2370651455792654,270.066202913385,-3.083797086614993,263.74534068118714,-9.404659318812833,257.4244784489917,-15.725521551008285,251.10361621679596,-22.04638378320402,244.78275398460005,-28.367246015399928,1.0,1.0,26381.15544483698,26381.15544483698,275.58176243818014,2.431762438180158,275.58176243818014,275.58176243818014,77332.88284898417,77332.67691510545,0.20593387872213498,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58176243818014,2.431762438180158,1.0,0.002,0.12947776623661872,0.0049090482931788415,0.0001999955768991279,0.0018000044264085994,0.09999778844956395,0.09999778844956395,0.0,3.3077273559056763e-12,1.0,1.0000011428360382,0.0005641468944190819,0.09268818560618652,0.0,1.0578355221456223e-07,0.13587170445213193,0.0,1600120.1251726898,266.6351009223578,6.85504119246616e-07,1.0,1284431.290192841,2598.438491325093,,,,,,,,,,,,,,,,,2.0,16539.841669171637,1552.9006750426106,0.3721995681736364,6.17534620354742,2.941318627180195
3497.0,-30.12299212956801,5.003100442161141,35.06002152476502,24.09598510656508,4.9928984791624,-26.611403068695438,-40.12769329184664,1.4813094176563508,-6.514887213070438,-6.514887903269674,40.11998679268306,42255.57525354916,25750.33633741894,25750.33633741894,68005.9115909681,77342.17627929724,77332.64908008197,25750.33633741894,103082.98541750091,103082.98541750091,103082.98541750091,130613.02066827878,126095.30944467119,4517.711223607594,0.0,91559.45673723197,56472.855708919065,38985.11225368101,27530.035250777877,66515.14750445889,20887.960722944583,1552.8993292555788,0.0,0.8785229606822023,2.7272435246569926,0.0014947054983599872,1.0,1.0,-6.514319888516013,334194.87716319057,1559713.2211457728,4.667076989286553,1559713.2211457728,4.667076989286553,0.7587335262258476,0.09268815405883514,4.028046144702076,101325.0,128397.54477908755,1.2671852433169262,1.0,0.0,4.028046144703409,1.284814884069521,1.285110985036585,3.13511790270023,0.0,16539.837752887946,0.0,0.0,22730.488541611267,2317.8647694790034,19320.912117094027,1970.1847335322489,0.85,0.8499998617154425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.445493386766,4632.441516551485,6.170042565123438,5.003100442161141,-3.7080222784344428,8.711122720595585,2.9413229537891667,3.5,0.8403779867969048,0.6,0.00023044997082250748,0.9999489651268487,0.00023046173240778714,199.02383635790605,0.0,0.0,0.0,0.03943536517402355,7.772376431897217e-05,0.0001527262065035353,0.0006151882073015385,0.09268815399768328,0.09268815399768328,0.09268815399768328,0.09268825796600048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.18071044853,595.5753998299525,0.0,0.09268815399768328,0.09268815405883514,0.09268815405883514,0.3721994887909464,0.3721994887909464,0.5,9.996998510655374,0.0005607720221405543,0.0005607720221405543,2.8421709430404007e-13,6.901992151142622e-07,0.0005680147536395452,2.8421709430404007e-13,27530.035250777877,20887.960722944583,0.7587335262258476,1.022412399918519,0.6352774794751306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325280368602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58491749412684,260.58491749412684,-12.565082505873136,244.7827627875572,276.3870722006966,127940.7851000509,127939.42076170533,1.3643383455953955,0.0,nan,276.3870722006966,3.237072200696616,270.06621031806856,-3.083789681931421,263.7453484354405,-9.404651564559458,257.4244865528133,-15.7255134471867,251.10362467018493,-22.04637532981505,244.7827627875572,-28.367237212442774,1.0,1.0,26381.15544483698,26381.15544483698,275.58177107780637,2.4317710778063883,275.58177107780637,275.58177107780637,77332.8576188912,77332.64908008197,0.20853880922368262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58177107780637,2.4317710778063883,1.0,0.002,0.12947765972761957,0.004909050898516535,0.00019999541725693697,0.0018000045860558599,0.09999770862846848,0.09999770862846848,0.0,3.3127966515833496e-12,1.0,1.0000011506704372,0.0005680147533553281,0.09268815405883514,0.0,1.0650879078867387e-07,0.13680321925774858,0.0,1600120.1390892758,266.63511278692954,6.901989308971679e-07,1.0,1284431.2497095424,2598.438655171407,,,,,,,,,,,,,,,,,2.0,16539.837752887946,1552.8993292555788,0.3721994887909464,6.17534620354742,2.9413229537891667
