time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3498.0,-30.12298279180179,5.003097639223062,35.06001944773023,24.0959848970175,4.992905607899321,-26.611393951831523,-40.1276805792935,1.4813167673820855,-6.5148761147786445,-6.514876831791775,40.119983119853764,42255.56047679906,25750.336302967815,25750.336302967815,68005.89677976687,77342.1465440859,77332.62480033442,25750.336302967815,103082.96110330224,103082.96110330224,103082.96110330224,130612.97600383373,126095.26485306813,4517.71115076559,0.0,91559.42610730873,56472.84003780749,38985.09563277915,27530.014900531485,66515.11053331064,20887.94664007132,1552.8981181108222,0.0,0.878523034604417,2.7272446496819462,0.0014947054983599872,1.0,1.0,-6.514286712791204,334195.0232314901,1559713.0623844634,4.667074474367865,1559713.0623844634,4.667074474367865,0.7587335755371518,0.09268812353710293,4.028046144702076,101325.0,128397.53275305138,1.2671851246291772,1.0,0.0,4.028046144700298,1.2848148496851064,1.285110950644246,3.1351179866027423,0.0,16539.83383842778,0.0,0.0,22730.480937447326,2317.8639940700778,19320.90472972931,1970.1839802306915,0.85,0.8499998210728172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.449176637518,4632.441516551485,6.170037111537191,5.003097639223062,-3.708012256479489,8.71110989570255,2.9413272802037094,3.5,0.8403792229153455,0.6,0.00023044997082250748,0.9999479923164548,0.00023046195661501631,199.02382871086303,0.0,0.0,0.0,0.03943536517402355,7.772387625545975e-05,0.00015272609456704772,0.0006151877564162012,0.09268812347526306,0.09268812347526306,0.09268812347526306,0.09268823171039463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.14729476295,595.5754105166286,0.0,0.09268812347526306,0.09268812353710293,0.09268812353710293,0.37219940917509614,0.37219940917509614,0.5,9.997001757794527,0.0005626499711866018,0.0005626499711866018,-1.318767317570746e-11,7.170131084421882e-07,0.0005901190005488388,-1.318767317570746e-11,27530.014900531485,20887.94664007132,0.7587335755371518,1.0224127455326057,0.6352776104256423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232472679639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849254784758,260.5849254784758,-12.565074521524195,244.78277166767074,276.38707928928096,127940.78181044699,127939.40795469706,1.3738557499386936,0.0,nan,276.38707928928096,3.2370792892809845,270.06621776495825,-3.083782235041724,263.74535624063634,-9.404643759363637,257.42449471631556,-15.725505283684413,251.10363319199277,-22.046366808007207,244.78277166767074,-28.367228332329233,1.0,1.0,26381.15544483698,26381.15544483698,275.5817793403462,2.4317793403462247,275.5817793403462,275.5817793403462,77332.82737681866,77332.62480033442,0.20257648424012586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5817793403462,2.4317793403462247,1.0,0.002,0.12947754907405412,0.004909053376934594,0.00019999525088882408,0.0018000047520578793,0.09999762544441204,0.09999762544441204,0.0,2.946703211298418e-12,1.0,1.000001195442389,0.000590119013736512,0.09268812353710293,0.0,1.1065354738618034e-07,0.142126869972198,0.0,1600120.1521391147,266.63512388522133,7.17026296115364e-07,1.0,1284431.2119174628,2598.4388081257007,,,,,,,,,,,,,,,,,2.0,16539.83383842778,1552.8981181108222,0.37219940917509614,6.17534620354742,2.9413272802037094
3499.0,-30.122973381402748,5.003094842295507,35.06001737729897,24.095984757319115,4.992912816964638,-26.611384761566672,-40.127667936589546,1.481324196542033,-6.5148647340615184,-6.514865459981546,40.11997915624282,42255.54594953796,25750.33557773941,25750.33557773941,68005.88152727738,77342.116815518,77332.59727026412,25750.33557773941,103082.93284800352,103082.93284800352,103082.93284800352,130612.92586343645,126095.21479502042,4517.711068416035,0.0,91559.39548764951,56472.82461929466,38985.0787426165,27529.99301543294,66515.07175804944,20887.931470580035,1552.8968267287212,0.0,0.8785231112588532,2.727245805479224,0.0014947054983599872,1.0,1.0,-6.5142680401978055,334195.1732629766,1559712.891054444,4.6670718664961495,1559712.891054444,4.6670718664961495,0.7587336276791115,0.09268809251908725,4.028046144702076,101325.0,128397.52534813099,1.267185051548295,1.0,0.0,4.0280461447021105,1.284814814929075,1.2851109158802048,3.1351180714120535,0.0,16539.829925756716,0.0,0.0,22730.473335831524,2317.8632189209898,19320.90624900692,1970.1841351538926,0.85,0.850000172171959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.45285600065,4632.441516551485,6.170031498191052,5.003094842295507,-3.708002008384872,8.711096850680379,2.9413316020543245,3.5,0.840380457729807,0.6,0.00023044997082250748,0.9999470119401916,0.00023046218256642087,199.02382100433888,0.0,0.0,0.0,0.03943536517402355,7.772398757705989e-05,0.0001527259832454476,0.0006151873080076591,0.09268809245585365,0.09268809245585365,0.09268809245585365,0.09268820199966421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.1122836021,595.5754217078877,0.0,0.09268809245585365,0.09268809251908725,0.09268809251908725,0.37219932991628485,0.37219932991628485,0.5,9.997005044204581,0.0005655042392049836,0.0005655042392049836,3.359446054673754e-11,7.25920017430326e-07,0.0005974197837304018,3.359446054673754e-11,27529.99301543294,20887.931470580035,0.7587336276791115,1.022413112243956,0.6352777623580378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522324168808742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58493352198576,260.58493352198576,-12.565066478014217,244.7827806241876,276.3870864197841,127940.77888000889,127939.39484459821,1.3840354106840627,0.0,nan,276.3870864197841,3.2370864197841343,270.06622526066343,-3.0837747393365476,263.745364101545,-9.404635898454956,257.42450294242764,-15.72549705757234,251.10364178330698,-22.046358216692994,244.7827806241876,-28.36721937581237,1.0,1.0,26381.15544483698,26381.15544483698,275.58178752718663,2.431787527186657,275.58178752718663,275.58178752718663,77332.79765429838,77332.59727026412,0.20038403426588047,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58178752718663,2.431787527186657,1.0,0.002,0.12947743705153403,0.004909055917311956,0.00019999508252964944,0.0018000049206255263,0.09999754126482471,0.09999754126482471,0.0,3.155175773428276e-12,1.0,1.0000012102300309,0.0005974197501359413,0.09268809251908725,0.0,1.1202248523516629e-07,0.14388517212418195,0.0,1600120.1654943863,266.63513526593846,7.258864229697792e-07,1.0,1284431.1730999989,2598.438965229974,,,,,,,,,,,,,,,,,2.0,16539.829925756716,1552.8968267287212,0.37219932991628485,6.17534620354742,2.9413316020543245
3500.0,-30.12296162596968,5.003092050920705,35.06001531355424,24.095984862092905,4.992920051872437,-26.611373458200532,-40.12765113785861,1.4813318835065707,-6.514853383827472,-6.514854118277221,40.119975208309526,42255.52395138378,25750.334911673508,25750.334911673508,68005.85886305729,77342.08802866668,77332.56980514554,25750.334911673508,103082.90471681904,103082.90471681904,103082.90471681904,130612.87593385321,126095.1649222202,4517.711011633021,0.0,91559.36487056752,56472.8007908687,38985.07119966535,27529.97121703417,66515.04241669952,20887.91636182132,1552.8955401617704,0.0,0.878523187690184,2.7272469582124854,0.0014947054983599872,1.0,1.0,-6.514249641784147,334195.3228962612,1559712.7204019465,4.667069266215023,1559712.7204019465,4.667069266215023,0.7587336796377369,0.0926880616589117,4.028046144702076,101325.0,128397.51276533389,1.2671849273657427,1.0,0.0,4.02804614470127,1.2848147789669513,1.285110879909793,3.135118159164394,0.0,16539.826014851984,0.0,0.0,22730.465734855545,2317.8624438371457,19320.898522676343,1970.183347287437,0.85,0.8500001164977947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.456532928161,4632.441516551485,6.170025902631524,5.003092050920705,-3.7079917832553564,8.711083834176062,2.94133592104655,3.5,0.8403816917275858,0.6,0.00023044997082250748,0.9999457872595298,0.00023046246482430114,199.02381137738044,0.0,0.0,0.0,0.03943536517402355,7.772413549355776e-05,0.00015272583532894971,0.00061518671219318,0.09268806159814874,0.09268806159814874,0.09268806159814874,0.09268817244859304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.0771570777,595.5754329374342,0.0,0.09268806159814874,0.0926880616589117,0.0926880616589117,0.37219925113148755,0.37219925113148755,0.5,9.99700837026881,0.0005692098142162649,0.0005692098142162649,-6.252776074688882e-13,7.344497703343222e-07,0.0006044764930948077,-6.252776074688882e-13,27529.97121703417,20887.91636182132,0.7587336796377369,1.022413222516167,0.6352777118695025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323606480891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849418294335,260.5849418294335,-12.565058170566488,244.78279004850253,276.3870936103646,127940.78511782516,127939.35566691031,1.4294509148594945,0.0,nan,276.3870936103646,3.2370936103646386,270.06623289799086,-3.0837671020091193,263.74537218561983,-9.404627814380149,257.42451147324823,-15.725488526751747,251.10365076087493,-22.04634923912505,244.78279004850253,-28.367209951497443,1.0,1.0,26381.15544483698,26381.15544483698,275.58179569143545,2.431795691435468,275.58179569143545,275.58179569143545,77332.76888509243,77332.56980514554,0.19907994689128827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58179569143545,2.431795691435468,1.0,0.002,0.12947732370614448,0.004909058457779681,0.0001999949121147116,0.0018000050912510405,0.0999974560573558,0.0999974560573558,0.0,3.3657521214536246e-12,1.0,1.0000012245234706,0.0006044764937200853,0.0926880616589117,0.0,1.133456713745407e-07,0.145584709261296,0.0,1600120.1788134933,266.6351466161725,7.344503956119297e-07,1.0,1284431.1343855758,2598.439121917249,,,,,,,,,,,,,,,,,2.0,16539.826014851984,1552.8955401617704,0.37219925113148755,6.17534620354742,2.94133592104655
3501.0,-30.122952113185875,5.003089264095708,35.06001325591314,24.09598472239452,4.992927126256451,-26.611364189241627,-40.12763846023006,1.4813392017367852,-6.514842094375524,-6.514842835536497,40.11997125694712,42255.50979085124,25750.334366127394,25750.334366127394,68005.84415697864,77342.05878054176,77332.54206092712,25750.334366127394,103082.87642705452,103082.87642705452,103082.87642705452,130612.8258722988,126095.1148949789,4517.710977319895,0.0,91559.3346351889,56472.78564316866,38985.05443557805,27529.949445244267,66515.00388082232,20887.901268749152,1552.8942562362763,0.0,0.8785232638149794,2.727248104976013,0.0014947054983599872,1.0,1.0,-6.5142327953657855,334195.47175159375,1559712.5496032315,4.667066676362868,1559712.5496032315,4.667066676362868,0.7587337314328955,0.09268803097159001,4.028046144702076,101325.0,128397.50079497382,1.2671848092274742,1.0,0.0,4.02804614470029,1.2848147447298888,1.2851108456648404,3.135118242707361,0.0,16539.822151239776,0.0,0.0,22730.45822864099,2317.8616784162778,19320.891166968497,1970.182597213982,0.85,0.850000073585127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.46020731102,4632.441516551485,6.170020339721523,5.003089264095708,-3.7079816032295674,8.711070867325276,2.9413402370523105,3.5,0.8403829248720888,0.6,0.00023044997082250748,0.9999447962191674,0.0002304626932345149,199.023803587011,0.0,0.0,0.0,0.03943536517402355,7.772424712302104e-05,0.00015272572369948645,0.0006151862625445509,0.09268803091040947,0.09268803091040947,0.09268803091040947,0.09268814281988397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.0418620702,595.5754442216044,0.0,0.09268803091040947,0.09268803097159001,0.09268803097159001,0.37219917291619486,0.37219917291619486,0.5,9.99701172784085,0.0005733082646202092,0.0005733082646202092,-4.143885234952904e-11,7.411609885821235e-07,0.0006100401707271885,-4.143885234952904e-11,27529.949445244267,20887.901268749152,0.7587337314328955,1.022413593763409,0.6352778670292523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522322904023242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.584950134361,260.584950134361,-12.565049865638969,244.78279946673567,276.3871008019858,127940.77601696373,127939.34699979748,1.4290171662943587,0.0,nan,276.3871008019858,3.2371008019858323,270.06624053493556,-3.083759465064418,263.74538026788593,-9.404619732114043,257.4245200008372,-15.725479999162758,251.1036597337859,-22.046340266214088,244.78279946673567,-28.36720053326431,1.0,1.0,26381.15544483698,26381.15544483698,275.58180376443147,2.4318037644314927,275.58180376443147,275.58180376443147,77332.73956895265,77332.54206092712,0.1975080255215289,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58180376443147,2.4318037644314927,1.0,0.002,0.12947720931736573,0.004909060990926269,0.0001999947400638729,0.0018000052631478797,0.09999737003193644,0.09999737003193644,0.0,3.2117524785546525e-12,1.0,1.000001235792812,0.0006100402121660409,0.09268803097159001,0.0,1.1438889925434512e-07,0.14692465922490086,0.0,1600120.1920587486,266.63515790562445,7.412024274344731e-07,1.0,1284431.095872442,2598.4392777898697,,,,,,,,,,,,,,,,,2.0,16539.822151239776,1552.8942562362763,0.37219917291619486,6.17534620354742,2.9413402370523105
3502.0,-30.122940237979925,5.003086482301301,35.060011203415165,24.095984792243712,4.992934269978021,-26.611352787199188,-40.12762166149912,1.481346818602096,-6.514830786343225,-6.514831532187247,40.11996729004706,42255.48821768825,25750.333762178565,25750.333762178565,68005.82197986681,77342.03010295938,77332.51412024096,25750.333762178565,103082.84788241952,103082.84788241952,103082.84788241952,130612.77546481113,126095.06450637564,4517.710958435492,0.0,91559.30404200155,56472.76215432061,38985.046541867705,27529.92758239161,66514.97412425932,20887.88611149057,1552.892967461916,0.0,0.8785233401107773,2.7272492538655135,0.0014947054983599872,1.0,1.0,-6.514217627956782,334195.62087932136,1559712.3781308793,4.667064080693308,1559712.3781308793,4.667064080693308,0.758733783406341,0.09268800040669715,4.028046144702076,101325.0,128397.48832352893,1.267184686143883,1.0,0.0,4.028046144702215,1.2848147090957158,1.285110810022455,3.135118329659468,0.0,16539.81824309168,0.0,0.0,22730.450633597073,2317.860903937336,19320.88351109615,1970.1818165322666,0.85,0.8500000207887933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.463878899533,4632.441516551485,6.170014766958632,5.003086482301301,-3.7079714081675665,8.711057890468867,2.9413445497783046,3.5,0.8403841570795156,0.6,0.00023044997082250748,0.9999435590635305,0.00023046297836882816,199.02379386196776,0.0,0.0,0.0,0.03943536517402355,7.772439503997479e-05,0.0001527255757825327,0.0006151856667282355,0.0926880003441717,0.0926880003441717,0.0926880003441717,0.0926881129919825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.0063881849,595.5754555631821,0.0,0.0926880003441717,0.09268800040669715,0.09268800040669715,0.372199095314514,0.372199095314514,0.5,9.99701510693108,0.0005773524229653049,0.0005773524229653049,-4.7634785005357116e-11,7.458440336449712e-07,0.0006139042304766917,-4.7634785005357116e-11,27529.92758239161,20887.88611149057,0.758733783406341,1.0224137177415478,0.6352778268957764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522322335577387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849586582944,260.5849586582944,-12.56504134170558,244.7828092886773,276.3871080279106,127940.77762051692,127939.31091916925,1.4667013476445514,0.0,nan,276.3871080279106,3.237108027910608,270.06624828006414,-3.083751719935833,263.7453885322187,-9.404611467781251,257.4245287843717,-15.72547121562826,251.10366903652394,-22.046330963476038,244.7828092886773,-28.367190711322678,1.0,1.0,26381.15544483698,26381.15544483698,275.58181183530655,2.4318118353065756,275.58181183530655,275.58181183530655,77332.71100838765,77332.51412024096,0.19688814668916166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58181183530655,2.4318118353065756,1.0,0.002,0.12947709420358708,0.0049090635305072865,0.00019999456690165268,0.00180000543601877,0.09999728345082634,0.09999728345082634,0.0,2.9204225843182385e-12,1.0,1.0000012436195336,0.0006139042781114767,0.09268800040669715,0.0,1.1511342431672798e-07,0.14785525730327387,0.0,1600120.2053228377,266.63516921365675,7.458916684299766e-07,1.0,1284431.0572888406,2598.439433947687,,,,,,,,,,,,,,,,,2.0,16539.81824309168,1552.892967461916,0.372199095314514,6.17534620354742,2.9413445497783046
3503.0,-30.122930549622907,5.003083704577008,35.060009155904886,24.095984582696133,4.992941274683228,-26.61134336719159,-40.127612720802404,1.4813540916789512,-6.514819537259541,-6.514820286718958,40.11996332897798,42255.49035814272,25750.333274249966,25750.333274249966,68005.82363239268,77342.00097970781,77332.48605004788,25750.333274249966,103082.81932429785,103082.81932429785,103082.81932429785,130612.72510740683,126095.0141510177,4517.710956389129,0.0,91559.27383220058,56472.763208315766,38985.011804316455,27529.905783108985,66514.91758742544,20887.87099666614,1552.8916830485516,0.0,0.8785234160711163,2.7272503968932083,0.0014947054983599872,1.0,1.0,-6.514203448931653,334195.76924427814,1559712.2069120216,4.6670614964367205,1559712.2069120216,4.6670614964367205,0.7587338351692408,0.09268797003272407,4.028046144702076,101325.0,128397.48537269598,1.267184657021426,1.0,0.0,4.028046144703137,1.2848146750698992,1.2851107759887967,3.1351184126869764,0.0,16539.81438258787,0.0,0.0,22730.443133732402,2317.860139163976,19320.880694014508,1970.181529269884,0.85,0.8500001773103121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.467547823634,4632.441516551485,6.170009225944064,5.003083704577008,-3.70796125758313,8.711044962160138,2.9413488593771513,3.5,0.8403853883934718,0.6,0.00023044997082250748,0.9999425497344303,0.0002304632109951832,199.02378592781633,0.0,0.0,0.0,0.03943536517402355,7.772447376511331e-05,0.00015272549705739417,0.0006151853496197448,0.09268796996941157,0.09268796996941157,0.09268796996941157,0.092688083189695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.9708618425,595.5754669221077,0.0,0.09268796996941157,0.09268797003272407,0.09268797003272407,0.3721990183219772,0.3721990183219772,0.5,9.997018502750599,0.0005811953553234162,0.0005811953553234162,7.673861546209082e-12,7.494594456147752e-07,0.0006168377873336794,7.673861546209082e-12,27529.905783108985,20887.87099666614,0.7587338351692408,1.0224146116246424,0.6352783990539148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321625962706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849671499731,260.5849671499731,-12.565032850026853,244.78281906193416,276.38711523801055,127940.7650679479,127939.30391667727,1.4611512706186296,0.0,nan,276.38711523801055,3.237115238010574,270.06625600279637,-3.0837439972036123,263.7453967675822,-9.404603232417799,257.42453753236583,-15.725462467634145,251.10367829714966,-22.04632170285032,244.78281906193416,-28.367180938065815,1.0,1.0,26381.15544483698,26381.15544483698,275.5818198333179,2.4318198333179453,275.5818198333179,275.5818198333179,77332.68171057933,77332.48605004788,0.19566053144808393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818198333179,2.4318198333179453,1.0,0.002,0.1294769785395142,0.004909066062013339,0.0001999943928656556,0.0018000056098073816,0.0999971964328278,0.0999971964328278,0.0,2.673037138856138e-12,1.0,1.0000012495614106,0.0006168377796598179,0.09268797003272407,0.0,1.1566345877511511e-07,0.14856173420432017,0.0,1600120.2185162,266.63518046274044,7.49451771753229e-07,1.0,1284431.0189026017,2598.439589306748,,,,,,,,,,,,,,,,,2.0,16539.81438258787,1552.8916830485516,0.3721990183219772,6.17534620354742,2.9413488593771513
3504.0,-30.122920717667327,5.003080930994921,35.06000711243029,24.095984338223957,4.992948268188616,-26.61133381908163,-40.12759997332466,1.4813613690312517,-6.51480829310367,-6.514809043939347,40.11995935039754,42255.477320300095,25750.33277709605,25750.33277709605,68005.81009739614,77341.97158246771,77332.45770038449,25750.33277709605,103082.79047748054,103082.79047748054,103082.79047748054,130612.67437666105,126094.96341380475,4517.710962856284,0.0,91559.24328575669,56472.74902127468,38984.99362720223,27529.883899180517,66514.87752638274,20887.85582093293,1552.890394631134,0.0,0.8785234920832141,2.7272515396705077,0.0014947054983599872,1.0,1.0,-6.514191066703745,334195.9175729948,1559712.0349348746,4.6670589104195255,1559712.0349348746,4.6670589104195255,0.758733887052633,0.09268793977881866,4.028046144702076,101325.0,128397.473458012,1.2671845394326375,1.0,0.0,4.0280461447008,1.2848146410240824,1.2851107419351335,3.1351184957632925,0.0,16539.81047867002,0.0,0.0,22730.435550292987,2317.8593658683635,19320.873379393866,1970.180783386158,0.85,0.8500001390930156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.471213843798,4632.441516551485,6.170003687021911,5.003080930994921,-3.707951109868098,8.711032040863019,2.9413531655674916,3.5,0.840386618733569,0.6,0.00023044997082250748,0.999941525446409,0.00023046344706969393,199.02377787606744,0.0,0.0,0.0,0.03943536517402355,7.772458601006644e-05,0.00015272538481244104,0.0006151848974918941,0.09268793971627236,0.09268793971627236,0.09268793971627236,0.0926880531452959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.9352202323,595.5754783176567,0.0,0.09268793971627236,0.09268793977881866,0.09268793977881866,0.372198941916014,0.372198941916014,0.5,9.997021904915089,0.0005844985339535924,0.0005844985339535924,1.0800249583553523e-12,7.508356816288142e-07,0.000617977235606304,1.0800249583553523e-12,27529.883899180517,20887.85582093293,0.758733887052633,1.0224150239233625,0.6352785856598729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321047025402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58497562729764,260.58497562729764,-12.56502437270234,244.78282882005942,276.3871224345339,127940.7534914737,127939.29481011601,1.458681357697023,0.0,nan,276.3871224345339,3.237122434533944,270.06626371164117,-3.083736288358807,263.74540498874694,-9.404595011253036,257.42454626584987,-15.725453734150108,251.10368754295465,-22.04631245704533,244.78282882005942,-28.367171179940556,1.0,1.0,26381.15544483698,26381.15544483698,275.5818277963086,2.431827796308596,275.5818277963086,275.5818277963086,77332.65241311435,77332.45770038449,0.1947127298626583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818277963086,2.431827796308596,1.0,0.002,0.12947686266187275,0.004909068594740209,0.00019999421849863474,0.0018000057842277794,0.09999710924931736,0.09999710924931736,0.0,2.7264141465310754e-12,1.0,1.0000012518694725,0.0006179772345262791,0.09268793977881866,0.0,1.1587709090474658e-07,0.14883612549125527,0.0,1600120.2317006728,266.6351917068963,7.508346016038558e-07,1.0,1284430.9805257514,2598.4397446278276,,,,,,,,,,,,,,,,,2.0,16539.81047867002,1552.890394631134,0.372198941916014,6.17534620354742,2.9413531655674916
3505.0,-30.12291082232131,5.0030781494684025,35.060005065631714,24.0959818935022,4.992952807473655,-26.61132445934314,-40.12758729569612,1.4813664444927566,-6.51479773759911,-6.514798471481283,40.11995516795591,42255.46465350177,25750.3337365156,25750.3337365156,68005.79839001737,77341.94332461574,77332.42443295324,25750.3337365156,103082.75816946884,103082.75816946884,103082.75816946884,130612.61986950494,126094.90892722546,4517.710942279477,0.0,91559.21285710087,56472.73418597585,38984.97630125001,27529.861700036105,66514.83800128612,20887.84037636294,1552.889107319836,0.0,0.8785235652397007,2.727252614546256,0.0014947054983599872,1.0,1.0,-6.514194397907659,334196.05705706077,1559711.8541460875,4.667056421553716,1559711.8541460875,4.667056421553716,0.7587339378583056,0.09268790968735825,4.028046144702076,101325.0,128397.46516227411,1.2671844575600701,1.0,0.0,4.028046144703624,1.2848146172794266,1.2851107181850057,3.1351185537034096,0.0,16539.806577951877,0.0,0.0,22730.427996095565,2317.858595554605,19320.86827794023,1970.18026318266,0.85,0.8500001971480255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.474876984318,4632.441516551485,6.169998501374078,5.0030781494684025,-3.707941472886145,8.711019622354547,2.9413574683778574,3.5,0.8403878481079593,0.6,0.00023044997082250748,0.999940494555546,0.00023046368466649408,199.02376977240644,0.0,0.0,0.0,0.03943536517402355,7.772469764012686e-05,0.00015272527318238062,0.0006151844478408596,0.09268790961080342,0.09268790961080342,0.09268790961080342,0.09268802055787548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.89894831274,595.5754899081769,0.0,0.09268790961080342,0.09268790968735825,0.09268790968735825,0.372198866037091,0.372198866037091,0.5,9.997025233338805,0.0005846019737987262,0.0005846019737987262,-8.003553375601768e-11,7.338821887969971e-07,0.0006040735736405622,-8.003553375601768e-11,27529.861700036105,20887.84037636294,0.7587339378583056,1.0224154554612674,0.6352787727256394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320459507272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58498387552925,260.58498387552925,-12.56501612447073,244.7828385544421,276.3871291966152,127940.71426756668,127939.29500582327,1.4192617433918129,0.0,nan,276.3871291966152,3.2371291966152285,270.0662710681817,-3.083728931818257,263.7454129397484,-9.404587060251572,257.4245548113113,-15.725445188688695,251.10369668287674,-22.046303317123233,244.7828385544421,-28.367161445557883,1.0,1.0,26381.15544483698,26381.15544483698,275.5818345200382,2.431834520038251,275.5818345200382,275.5818345200382,77332.61968529182,77332.42443295324,0.19525233858439606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818345200382,2.431834520038251,1.0,0.002,0.12947674939180379,0.004909070994619322,0.00019999404788377943,0.0018000059549119864,0.09999702394188971,0.09999702394188971,0.0,2.795765789015414e-12,1.0,1.0000012237080689,0.000604073653676096,0.09268790968735825,0.0,1.1326999919345337e-07,0.14548749204045638,0.0,1600120.244051687,266.63520226240087,7.339622243307531e-07,1.0,1284430.9444372724,2598.4398906872893,,,,,,,,,,,,,,,,,2.0,16539.806577951877,1552.889107319836,0.372198866037091,6.17534620354742,2.9413574683778574
3506.0,-30.122900864370386,5.003075369392537,35.060003004040745,24.095980531442933,4.992958555979237,-26.611314922336298,-40.12757077636195,1.4813726139395524,-6.514786711709974,-6.514787410698659,40.11995064744865,42255.436450628935,25750.333557086346,25750.333557086346,68005.77000771528,77341.91456607802,77332.38800980973,25750.333557086346,103082.72156689607,103082.72156689607,103082.72156689607,130612.55926312452,126094.84845436928,4517.710808755248,0.0,91559.18239430929,56472.70427883755,38984.97568385749,27529.83769622845,66514.81338008594,20887.823660378417,1552.887722848454,0.0,0.8785236423268392,2.727253739315663,0.0014947054983599872,1.0,1.0,-6.514212157549366,334196.20298592397,1559711.658744466,4.667053798962999,1559711.658744466,4.667053798962999,0.7587339922181968,0.09268787885061702,4.028046144702076,101325.0,128397.44612105018,1.2671842696378008,1.0,0.0,4.028046144702026,1.2848145884167539,1.2851106893156812,3.1351186241321716,0.0,16539.802678831384,0.0,0.0,22730.420433423616,2317.857824376685,19320.857583657275,1970.1791726692882,0.85,0.8500000094695653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.478534146992,4632.441516551485,6.16999305169528,5.003075369392537,-3.7079314700197323,8.711006839412269,2.9413617641690157,3.5,0.8403890754768616,0.6,0.00023044997082250748,0.9999394571437056,0.00023046392376672515,199.0237616174766,0.0,0.0,0.0,0.03943536517402355,7.772484309770149e-05,0.00015272512772480598,0.0006151838619310368,0.09268787876853107,0.09268787876853107,0.09268787876853107,0.09268798428152344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.8618322996,595.5755017566009,0.0,0.09268787876853107,0.09268787885061702,0.09268787885061702,0.37219879031653647,0.37219879031653647,0.5,9.997028397753915,0.0005787446652334438,0.0005787446652334438,3.0127011996228248e-12,6.989886855990335e-07,0.0005752531492930757,3.0127011996228248e-12,27529.83769622845,20887.823660378417,0.7587339922181968,1.022415407213271,0.6352785838722643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319868201232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5849920519424,260.5849920519424,-12.565007948057598,244.78284829120634,276.3871358126774,127940.69275212353,127939.28584815153,1.4069039720092447,0.0,nan,276.3871358126774,3.2371358126774226,270.066278308384,-3.083721691615949,263.7454208040907,-9.404579195909264,257.4245632997951,-15.725436700204853,251.10370579550067,-22.046294204499304,244.78284829120634,-28.367151708793642,1.0,1.0,26381.15544483698,26381.15544483698,275.5818413670063,2.4318413670063137,275.5818413670063,275.5818413670063,77332.59038224224,77332.38800980973,0.2023724325117655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818413670063,2.4318413670063137,1.0,0.002,0.1294766415253179,0.004909073459850024,0.00019999388581626434,0.0018000061167866396,0.09999694290813217,0.09999694290813217,0.0,2.6029040034458717e-12,1.0,1.0000011653326308,0.0005752531462803745,0.09268787885061702,0.0,1.0786583239952517e-07,0.13854620890886085,0.0,1600120.2569282977,266.63521328829,6.989856728978339e-07,1.0,1284430.9066813518,2598.440043495322,,,,,,,,,,,,,,,,,2.0,16539.802678831384,1552.887722848454,0.37219879031653647,6.17534620354742,2.9413617641690157
3507.0,-30.122890843960644,5.0030726034589215,35.06000094450079,24.095982137974374,4.992967625421011,-26.61130499702203,-40.12755799395961,1.4813817778730207,-6.514774968867698,-6.5147756681256395,40.119946582948515,42255.42394669508,25750.331854851727,25750.331854851727,68005.75580154681,77341.88437112396,77332.36019593403,25750.331854851727,103082.69205078576,103082.69205078576,103082.69205078576,130612.50713286179,126094.79644522135,4517.710687640441,0.0,91559.15181678902,56472.691389893014,38984.956029884444,27529.81508207603,66514.77111196048,20887.80798819201,1552.8863880233394,0.0,0.8785237213721011,2.727254932911405,0.0014947054983599872,1.0,1.0,-6.514200187797485,334196.35790870356,1559711.4830539078,4.6670511097550405,1559711.4830539078,4.6670511097550405,0.7587340461938494,0.09268784820608683,4.028046144702076,101325.0,128397.440052356,1.2671842097444461,1.0,0.0,4.028046144702188,1.2848145455449038,1.2851106464339508,3.135118728745196,0.0,16539.798781294925,0.0,0.0,22730.4128422692,2317.8570502943617,19320.852866035642,1970.1786916057617,0.85,0.8500000857928466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.482187733398,4632.441516551485,6.169987242436666,5.0030726034589215,-3.7079209503370376,8.710993553795959,2.94136605576191,3.5,0.84039030164626,0.6,0.00023044997082250748,0.9999384132261186,0.0002304641643668861,199.02375341139768,0.0,0.0,0.0,0.03943536517402355,7.772495565066994e-05,0.00015272501517183754,0.0006151834085624863,0.09268784815276812,0.09268784815276812,0.09268784815276812,0.0926879535140671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.82693709224,595.575512905195,0.0,0.09268784815276812,0.09268784820608683,0.09268784820608683,0.37219871409677946,0.37219871409677946,0.5,9.99703155891815,0.0005738584203527353,0.0005738584203527353,-3.410605131648481e-12,6.992579528741771e-07,0.0005754803281661225,-3.410605131648481e-12,27529.81508207603,20887.80798819201,0.7587340461938494,1.0224158433481887,0.6352787995852676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319273154218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58500047717706,260.58500047717706,-12.564999522822916,244.78285807089762,276.3871428834564,127940.71069447034,127939.2609763526,1.4497181177558498,0.0,nan,276.3871428834564,3.2371428834564426,270.06628592094506,-3.0837140790549142,263.7454289584346,-9.404571041565362,257.42457199591996,-15.725428004080015,251.10371503340883,-22.046284966591145,244.78285807089762,-28.36714192910236,1.0,1.0,26381.15544483698,26381.15544483698,275.5818498917759,2.4318498917759257,275.5818498917759,275.5818498917759,77332.56568681005,77332.36019593403,0.20549087601830252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818498917759,2.4318498917759257,1.0,0.002,0.12947653361691583,0.004909076052038003,0.00019999372396421226,0.0018000062794783394,0.09999686198210612,0.09999686198210612,0.0,3.4425517991820698e-12,1.0,1.0000011657929007,0.0005754803315767276,0.09268784820608683,0.0,1.0790840638748738e-07,0.1386008879295394,0.0,1600120.270695835,266.6352250311323,6.992613634793088e-07,1.0,1284430.8665984618,2598.440205721221,,,,,,,,,,,,,,,,,2.0,16539.798781294925,1552.8863880233394,0.37219871409677946,6.17534620354742,2.94136605576191
3508.0,-30.122880762700575,5.003069837432239,35.05999890169897,24.095981998275988,4.9929746806124164,-26.61129521837039,-40.12754143970085,1.4813891357431443,-6.514763975094013,-6.514764697008301,40.119942947048706,42255.396096305834,25750.33187442758,25750.33187442758,68005.72797073341,77341.85510757567,77332.33597264341,25750.33187442758,103082.66784707099,103082.66784707099,103082.66784707099,130612.46276841153,126094.75210095444,4517.710667457088,0.0,91559.12132779324,56472.66231434076,38984.95445939164,27529.794921340545,66514.74938073219,20887.794036808056,1552.8851880511038,0.0,0.8785237946101335,2.7272560477973866,0.0014947054983599872,1.0,1.0,-6.51417056355416,334196.5026538418,1559711.3258897404,4.667048618115784,1559711.3258897404,4.667048618115784,0.7587340950591774,0.09268781854750315,4.028046144702076,101325.0,128397.42802631985,1.2671840910566972,1.0,0.0,4.028046144702902,1.2848145111224054,1.2851106120035192,3.135118812740682,0.0,16539.794885341653,0.0,0.0,22730.40527309182,2317.8562784530723,19320.845470484863,1970.1779374694584,0.85,0.8500000434817068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.48584100505,4632.441516551485,6.169981846212862,5.003069837432239,-3.707911014338349,8.710980851770588,2.9413703469875903,3.5,0.8403915277107401,0.6,0.00023044997082250748,0.9999373629703785,0.00023046440642835963,199.02374515548686,0.0,0.0,0.0,0.03943536517402355,7.772510141621382e-05,0.00015272486940629367,0.0006151828214121493,0.09268781848975509,0.09268781848975509,0.09268781848975509,0.09268792750787387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.79358958505,595.5755235715117,0.0,0.09268781848975509,0.09268781854750315,0.09268781854750315,0.3721986374947634,0.3721986374947634,0.5,9.997034828957828,0.0005739581828834162,0.0005739581828834162,1.4551915228366852e-11,7.219142617032048e-07,0.0005941334541148535,1.4551915228366852e-11,27529.794921340545,20887.794036808056,0.7587340950591774,1.0224157589689893,0.635278588429084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318674374972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58500892840954,260.58500892840954,-12.564991071590441,244.78286787790955,276.3871499789102,127940.70190615275,127939.24771450843,1.4541916443386649,0.0,nan,276.3871499789102,3.2371499789102245,270.0662935587097,-3.0837064412903032,263.7454371385112,-9.404562861488785,257.4245807183078,-15.725419281692155,251.1037242981089,-22.04627570189109,244.78286787790955,-28.367132122090425,1.0,1.0,26381.15544483698,26381.15544483698,275.58185806048675,2.4318580604867748,275.58185806048675,275.58185806048675,77332.53602900529,77332.33597264341,0.2000563618785236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58185806048675,2.4318580604867748,1.0,0.002,0.12947642221044006,0.004909078514084466,0.00019999355639181333,0.0018000064462044265,0.09999677819590666,0.09999677819590666,0.0,2.5962396295320378e-12,1.0,1.0000012035746284,0.0005941334395629383,0.09268781854750315,0.0,1.114060276626471e-07,0.1430933364829111,0.0,1600120.283617134,266.63523602490596,7.218997097879765e-07,1.0,1284430.829148828,2598.440357289676,,,,,,,,,,,,,,,,,2.0,16539.794885341653,1552.8851880511038,0.3721986374947634,6.17534620354742,2.9413703469875903
3509.0,-30.12287054456214,5.003067076895699,35.05999686472298,24.095981928426795,4.992981823493213,-26.611285307756127,-40.12752865729851,1.4813965861161662,-6.514752702514045,-6.514753430135271,40.11993902946671,42255.38440183523,25750.331211758665,25750.331211758665,68005.7156135939,77341.82587142196,77332.30863659202,25750.331211758665,103082.63984835068,103082.63984835068,103082.63984835068,130612.41309940547,126094.70247013985,4517.710629265628,0.0,91559.09084670375,56472.649374805034,38984.93496877635,27529.77325105479,66514.70821983114,20887.779017150093,1552.883909076674,0.0,0.8785238705206458,2.7272571929701774,0.0014947054983599872,1.0,1.0,-6.514154602861936,334196.65130091115,1559711.1565500314,4.667046035556069,1559711.1565500314,4.667046035556069,0.758734146724212,0.09268778835096354,4.028046144702076,101325.0,128397.42056572334,1.2671840174263345,1.0,0.0,4.0280461447016345,1.2848144762671505,1.2851105771402316,3.1351188977921565,0.0,16539.790990941434,0.0,0.0,22730.397705877247,2317.8555068119335,19320.842475199104,1970.1776320353133,0.85,0.8500001946821829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.48949032611,4632.441516551485,6.1699762923678945,5.003067076895699,-3.7079008558284214,8.71096793272412,2.941374633575306,3.5,0.8403927524500875,0.6,0.00023044997082250748,0.9999362984560074,0.00023046465177666136,199.02373678748214,0.0,0.0,0.0,0.03943536517402355,7.772521396952739e-05,0.0001527247568529801,0.0006151823680422085,0.09268778829520812,0.09268778829520812,0.09268778829520812,0.09268789809744372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.75876136945,595.5755347055338,0.0,0.09268778829520812,0.09268778835096354,0.09268778835096354,0.372198561053585,0.372198561053585,0.5,9.997038123591084,0.0005748701296965919,0.0005748701296965919,2.495426087989472e-11,7.276212272699922e-07,0.0005988272733361555,2.495426087989472e-11,27529.77325105479,20887.779017150093,0.758734146724212,1.0224162058838924,0.6352788057369382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318071959603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58501742132887,260.58501742132887,-12.564982578671106,244.78287773171488,276.387157110944,127940.69428834695,127939.23292372553,1.4613646213984712,0.0,nan,276.387157110944,3.237157110943997,270.06630123509683,-3.083698764903147,263.74544535925367,-9.404554640746312,257.4245894834041,-15.7254105165959,251.10373360755975,-22.04626639244023,244.78287773171488,-28.3671222682851,1.0,1.0,26381.15544483698,26381.15544483698,275.58186616483613,2.4318661648361513,275.58186616483613,275.58186616483613,77332.5068502808,77332.30863659202,0.1982136887818342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58186616483613,2.4318661648361513,1.0,0.002,0.1294763099245549,0.004909081037916404,0.0001999933875826103,0.0018000066157438637,0.09999669379130514,0.09999669379130514,0.0,3.3264740788296887e-12,1.0,1.000001213081985,0.0005988272483818946,0.09268778835096354,0.0,1.1228613778591839e-07,0.1442237727398558,0.0,1600120.296841086,266.63524729748593,7.275962730091123e-07,1.0,1284430.7906896647,2598.4405129439633,,,,,,,,,,,,,,,,,2.0,16539.790990941434,1552.883909076674,0.372198561053585,6.17534620354742,2.941374633575306
3510.0,-30.12286026898032,5.003064321001418,35.0599948333655,24.09598178872841,4.992988888848623,-26.6112753531981,-40.127515874896176,1.4814039724953192,-6.514741483002922,-6.514742215535257,40.11993511764152,42255.372913245905,25750.330655094822,25750.330655094822,68005.70356834073,77341.79671640584,77332.28115759406,25750.330655094822,103082.61181268888,103082.61181268888,103082.61181268888,130612.36347328988,126094.65286675724,4517.710606532643,0.0,91559.06039196691,56472.636586494984,38984.91533941325,27529.75166060101,66514.66700001426,20887.764051509675,1552.8826351971263,0.0,0.8785239461260815,2.7272583328390225,0.0014947054983599872,1.0,1.0,-6.514139339577298,334196.7992582129,1559710.9874591175,4.667043463375682,1559710.9874591175,4.667043463375682,0.7587341981512691,0.09268775825926016,4.028046144702076,101325.0,128397.40848401107,1.267183898189105,1.0,0.0,4.0280461447002,1.284814441711281,1.2851105425763982,3.135118982113095,0.0,16539.78709961938,0.0,0.0,22730.390145204965,2317.854735837923,19320.83505099325,1970.1768749770056,0.85,0.8500001507923537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.49313713033,4632.441516551485,6.169970767653064,5.003064321001418,-3.707890737321728,8.710955058323146,2.94137891720917,3.5,0.8403939763454772,0.6,0.00023044997082250748,0.9999352279584831,0.0002304648985044816,199.02372837243556,0.0,0.0,0.0,0.03943536517402355,7.772532652299265e-05,0.00015272464429951483,0.0006151819146716566,0.09268775820263833,0.09268775820263833,0.09268775820263833,0.09268786877859914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.72384994285,595.5755458668982,0.0,0.09268775820263833,0.09268775825926016,0.09268775825926016,0.37219848487082857,0.37219848487082857,0.5,9.99704144125866,0.0005764282640257079,0.0005764282640257079,2.2509993868879974e-11,7.325323281293095e-07,0.0006028759579521648,2.2509993868879974e-11,27529.75166060101,20887.764051509675,0.7587341981512691,1.0224166583939471,0.6352790267030405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522317461364993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58502594652947,260.58502594652947,-12.564974053470507,244.78288763302274,276.38716426003714,127940.68536965131,127939.2184503506,1.4669193007315318,0.0,nan,276.38716426003714,3.2371642600371615,270.0663089346333,-3.083691065366679,263.7454536092324,-9.404546390767564,257.4245982838265,-15.725401716173451,251.10374295842485,-22.04625704157513,244.78288763302274,-28.36711236697724,1.0,1.0,26381.15544483698,26381.15544483698,275.58187420037495,2.4318742003749776,275.58187420037495,275.58187420037495,77332.47766784873,77332.28115759406,0.19651025466737337,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58187420037495,2.4318742003749776,1.0,0.002,0.12947619687938838,0.0049090835531670545,0.00019999321757909632,0.001800006785644148,0.09999660878954816,0.09999660878954816,0.0,3.22324458790213e-12,1.0,1.0000012212826572,0.0006028759354421709,0.09268775825926016,0.0,1.1304528077859404e-07,0.14519883504673325,0.0,1600120.3100017004,266.63525851699706,7.325098181354406e-07,1.0,1284430.7524089739,2598.44066787594,,,,,,,,,,,,,,,,,2.0,16539.78709961938,1552.8826351971263,0.37219848487082857,6.17534620354742,2.94137891720917
