time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3511.0,-30.12284748554982,5.0030615699503045,35.05999280719585,24.095981928426795,4.992996017252922,-26.61126313528289,-40.12749897139145,1.4814116664016503,-6.514730258750092,-6.514730995375083,40.11993120460414,42255.35452169145,25750.330073821908,25750.330073821908,68005.68459551336,77341.76854952176,77332.25364873785,25750.330073821908,103082.58372255976,103082.58372255976,103082.58372255976,130612.31376491122,126094.60316882542,4517.710596085802,0.0,91559.0299355495,56472.61590535324,38984.904477995835,27529.730042351453,66514.63452034729,20887.74906658474,1552.8813597866426,0.0,0.8785240217658068,2.727259473276877,0.0014947054983599872,1.0,1.0,-6.514124692411144,334196.94728807465,1559710.8183163141,4.667040890029011,1559710.8183163141,4.667040890029011,0.7587342496439755,0.09268772824465858,4.028046144702076,101325.0,128397.3958455379,1.2671837734570728,1.0,0.0,4.028046144702713,1.2848144057167026,1.2851105065735244,3.1351190699446803,0.0,16539.78320978872,0.0,0.0,22730.38258411546,2317.8539648213673,19320.822824443778,1970.1756282159329,0.85,0.8499998956438874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.496781207748,4632.441516551485,6.169965241082597,5.0030615699503045,-3.707880615162755,8.710942185113058,2.941383197642555,3.5,0.8403951993264442,0.6,0.00023044997082250748,0.999933896198076,0.00023046520544879883,199.02371790362182,0.0,0.0,0.0,0.03943536517402355,7.772547536441765e-05,0.00015272449545808984,0.0006151813151315284,0.09268772819013743,0.09268772819013743,0.09268772819013743,0.0926878393912624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.6888405082,595.5755570600775,0.0,0.09268772819013743,0.09268772824465858,0.09268772824465858,0.37219840901854384,0.37219840901854384,0.5,9.997044778038921,0.0005783581407854399,0.0005783581407854399,-4.382627594168298e-11,7.366249974438688e-07,0.0006063029639449269,-4.382627594168298e-11,27529.730042351453,20887.74906658474,0.7587342496439755,1.0224168724058755,0.6352790604113632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522316847337844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850347318605,260.5850347318605,-12.564965268139474,244.78289800694358,276.3871714567781,127940.68714643906,127939.17546688266,1.5116795563864782,0.0,nan,276.3871714567781,3.2371714567781282,270.06631676681116,-3.0836832331888218,263.7454620768442,-9.404537923155772,257.42460738687595,-15.72539261312403,251.10375269691002,-22.046247303089956,244.78289800694358,-28.367101993056394,1.0,1.0,26381.15544483698,26381.15544483698,275.5818822380196,2.431882238019625,275.5818822380196,275.5818822380196,77332.44947523791,77332.25364873785,0.19582650005759206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818822380196,2.431882238019625,1.0,0.002,0.12947608319191842,0.004909086072890702,0.0001999930465857104,0.0018000069568154466,0.09999652329285519,0.09999652329285519,0.0,3.4011569602365732e-12,1.0,1.0000012282242583,0.0006063030077712028,0.09268772824465858,0.0,1.1368786454826137e-07,0.14602418504730974,0.0,1600120.3231667941,266.6352697412499,7.366688237198105e-07,1.0,1284430.71410952,2598.440822883861,,,,,,,,,,,,,,,,,2.0,16539.78320978872,1552.8813597866426,0.37219840901854384,6.17534620354742,2.941383197642555
3512.0,-30.122837140895214,5.003058810996735,35.05999077878724,24.09597965832802,4.993000563333182,-26.611253370472912,-40.12748618898911,1.4814167929057924,-6.5147197577843485,-6.514720480169381,40.11992708808986,42255.34342798649,25750.3310284336,25750.3310284336,68005.67445642009,77341.74094337557,77332.22109869606,25750.3310284336,103082.55212712966,103082.55212712966,103082.55212712966,130612.26028048882,126094.54971686749,4517.710563621323,0.0,91558.9999794558,56472.60246404623,38984.88612823285,27529.708153359148,66514.594281592,20887.733842409936,1552.880088482204,0.0,0.8785240943619085,2.727260542312382,0.0014947054983599872,1.0,1.0,-6.514125936222854,334197.0860186016,1559710.6403777343,4.667038420230031,1559710.6403777343,4.667038420230031,0.758734299907979,0.092687698382425,4.028046144702076,101325.0,128397.3874941239,1.267183691035025,1.0,0.0,4.02804614470256,1.2848143817332616,1.285110482584556,3.135119128467487,0.0,16539.779370541146,0.0,0.0,22730.375147235987,2317.85320647071,19320.822164927707,1970.17556096401,0.85,0.8500001447304366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.5004226165565,4632.441516551485,6.169960086475695,5.003058810996735,-3.7078710297850077,8.710929840781743,2.941387474943805,3.5,0.8403964214125157,0.6,0.00023044997082250748,0.9999328185074302,0.00023046545383568194,199.02370943201066,0.0,0.0,0.0,0.03943536517402355,7.772558791823275e-05,0.00015272438290427472,0.0006151808617595674,0.09268769830610228,0.09268769830610228,0.09268769830610228,0.09268780750116394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.6531431346,595.5755684669869,0.0,0.09268769830610228,0.092687698382425,0.092687698382425,0.372198333538866,0.372198333538866,0.5,9.997048053418155,0.0005778044290991602,0.0005778044290991602,-1.3528733688872308e-11,7.2238503889821e-07,0.0005945439465335767,-1.3528733688872308e-11,27529.708153359148,20887.733842409936,0.758734299907979,1.0224173384943995,0.6352792779445805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522316083451892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58504327356144,260.58504327356144,-12.564956726438538,244.78290832282886,276.3871782242947,127940.64505959286,127939.1753010514,1.4697585415105874,0.0,nan,276.3871782242947,3.2371782242947233,270.06632424400146,-3.083675755998513,263.7454702637085,-9.404529736291465,257.4246162834136,-15.72538371658635,251.10376230312164,-22.046237696878336,244.78290832282886,-28.367091677171118,1.0,1.0,26381.15544483698,26381.15544483698,275.5818889874921,2.4318889874921297,275.5818889874921,275.5818889874921,77332.41727885987,77332.22109869606,0.1961801638099132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818889874921,2.4318889874921297,1.0,0.002,0.129475971708684,0.004909088452243966,0.0001999928787073195,0.0018000071238043513,0.09999643935365975,0.09999643935365975,0.0,2.5116705590355615e-12,1.0,1.0000012044065583,0.0005945439600623104,0.092687698382425,0.0,1.1148289918395512e-07,0.14319205580834174,0.0,1600120.3354575748,266.63528024221563,7.223985676318989e-07,1.0,1284430.6782160746,2598.4409681540587,,,,,,,,,,,,,,,,,2.0,16539.779370541146,1552.880088482204,0.372198333538866,6.17534620354742,2.941387474943805
3513.0,-30.12282666347549,5.003056068120953,35.05998874482475,24.09598105531188,4.993009304778524,-26.611243066650253,-40.12746956488115,1.4814257073201786,-6.51470796500854,-6.514708675609701,40.11992287041604,42255.31686257207,25750.329086384703,25750.329086384703,68005.64594895678,77341.71115184523,77332.19116603957,25750.329086384703,103082.52025242428,103082.52025242428,103082.52025242428,130612.20501300663,126094.49455100659,4517.7104620000455,0.0,91558.96948763027,56472.575195793805,38984.88254648496,27529.684760582364,66514.56730706732,20887.717614502264,1552.878714895044,0.0,0.878524174325405,2.7272617423788215,0.0014947054983599872,1.0,1.0,-6.514123892459679,334197.24176041293,1559710.4580653592,4.667035699784502,1559710.4580653592,4.667035699784502,0.7587343551572293,0.09268766769416392,4.028046144702076,101325.0,128397.37290698745,1.2671835470711814,1.0,0.0,4.028046144704353,1.284814340028756,1.2851104408704392,3.135119230232068,0.0,16539.775482862875,0.0,0.0,22730.36757735609,2317.852434557784,19320.813204861406,1970.1746472915222,0.85,0.8500000336162065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.504058090317,4632.441516551485,6.1699542465923365,5.003056068120953,-3.707860469110959,8.710916537231913,2.941391745276062,3.5,0.8403976415074463,0.6,0.00023044997082250748,0.9999317269867857,0.00023046570541065844,199.0237008516741,0.0,0.0,0.0,0.03943536517402355,7.772573429992225e-05,0.00015272423652258523,0.0006151802721273674,0.09268766763858809,0.09268766763858809,0.09268766763858809,0.09268777473643967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.6172575614,595.5755799301313,0.0,0.09268766763858809,0.09268766769416392,0.09268766769416392,0.3721982581428637,0.3721982581428637,0.5,9.997051266367116,0.0005749444836737894,0.0005749444836737894,4.843059286940843e-11,7.106011707946891e-07,0.0005847831500318534,4.843059286940843e-11,27529.684760582364,20887.717614502264,0.7587343551572293,1.0224173245389363,0.6352791361852902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231546529735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58505200939544,260.58505200939544,-12.564947990604537,244.782918652303,276.38718536648935,127940.65543689716,127939.15227416092,1.503162736252934,0.0,nan,276.38718536648935,3.2371853664893706,270.06633202365134,-3.083667976348636,263.7454786808143,-9.404521319185676,257.424625337975,-15.72537466202499,251.10377199513957,-22.04622800486041,244.782918652303,-28.367081347696967,1.0,1.0,26381.15544483698,26381.15544483698,275.5818973291254,2.4318973291254338,275.5818973291254,275.5818973291254,77332.39248914979,77332.19116603957,0.20132311021734495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5818973291254,2.4318973291254338,1.0,0.002,0.12947586205595957,0.004909091063153016,0.00019999271418639163,0.0018000072891949373,0.09999635709319582,0.09999635709319582,0.0,3.3813290709061583e-12,1.0,1.0000011846361732,0.0005847831016012606,0.09268766769416392,0.0,1.0965261526714595e-07,0.14084117857732464,0.0,1600120.349266318,266.63529203499144,7.105527402018197e-07,1.0,1284430.63792135,2598.441131237406,,,,,,,,,,,,,,,,,2.0,16539.775482862875,1552.878714895044,0.3721982581428637,6.17534620354742,2.941391745276062
3514.0,-30.12281613377453,5.003053313001643,35.05998671793339,24.095978680439316,4.993013821505455,-26.611233138247268,-40.127456782478816,1.4814308259752949,-6.514697703901106,-6.514698415391848,40.11991900716332,42255.30641870637,25750.330571375376,25750.330571375376,68005.63699008175,77341.68328082179,77332.16147423456,25750.330571375376,103082.49204560994,103082.49204560994,103082.49204560994,130612.15621012621,126094.44577678709,4517.710433339121,0.0,91558.93917959555,56472.56231746852,38984.86318014114,27529.664164516278,66514.52734465741,20887.70330638306,1552.8775110650308,0.0,0.8785242445773392,2.727262785287294,0.0014947054983599872,1.0,1.0,-6.514112864466995,334197.37712594133,1559710.2910735717,4.667033309737195,1559710.2910735717,4.667033309737195,0.7587344030627798,0.09268763830951114,4.028046144702076,101325.0,128397.36449989739,1.2671834640996535,1.0,0.0,4.028046144701885,1.2848143160820378,1.2851104169182022,3.1351192886652717,0.0,16539.771598189152,0.0,0.0,22730.360053103977,2317.851667297597,19320.80356675134,1970.1736644778125,0.85,0.8499998909657817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.507693776397,4632.441516551485,6.169949227546577,5.003053313001643,-3.707851079283075,8.710904392284718,2.941396015860196,3.5,0.8403988616743417,0.6,0.00023044997082250748,0.9999306300208637,0.0002304659582412223,199.0236922285233,0.0,0.0,0.0,0.03943536517402355,7.772584685408393e-05,0.00015272412396842355,0.0006151798187540104,0.09268763824268896,0.09268763824268896,0.09268763824268896,0.092687745738336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5830219155,595.5755908741096,0.0,0.09268763824268896,0.09268763830951114,0.09268763830951114,0.3721981825946803,0.3721981825946803,0.5,9.997054492583766,0.0005733667951517418,0.0005733667951517418,5.8548721426632255e-12,7.114907702998607e-07,0.0005855509248817725,5.8548721426632255e-12,27529.664164516278,20887.70330638306,0.7587344030627798,1.022417804124171,0.6352793608492868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231483920936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850605247529,260.5850605247529,-12.564939475247058,244.78292896351843,276.38719208598843,127940.614560894,127939.14933521293,1.465225681047339,0.0,nan,276.38719208598843,3.237192085988454,270.06633946149447,-3.0836605385055122,263.7454868370002,-9.404513162999763,257.42463421250443,-15.725365787495548,251.10378158801177,-22.046218411988207,244.78292896351843,-28.367071036481548,1.0,1.0,26381.15544483698,26381.15544483698,275.5819041542811,2.431904154281142,275.5819041542811,275.5819041542811,77332.35964861044,77332.16147423456,0.19817437588062603,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819041542811,2.431904154281142,1.0,0.002,0.1294757522601825,0.00490909339104116,0.0001999925488096457,0.0018000074544239862,0.09999627440482285,0.09999627440482285,0.0,3.233632112076279e-12,1.0,1.0000011861914753,0.0005855509190269004,0.09268763830951114,0.0,1.0979656280308503e-07,0.14102606535735399,0.0,1600120.3612976167,266.63530229609887,7.114849154277181e-07,1.0,1284430.6028985407,2598.4412729839228,,,,,,,,,,,,,,,,,2.0,16539.771598189152,1552.8775110650308,0.3721981825946803,6.17534620354742,2.941396015860196
3515.0,-30.12280555153053,5.003050574832797,35.05998468598629,24.09598014727237,4.99302263874083,-26.6112227325026,-40.12744393022729,1.4814398190844222,-6.514685882353319,-6.514686583607252,40.119914806843795,42255.29589767901,25750.328521424643,25750.328521424643,68005.62441910365,77341.65353139739,77332.1319049678,25750.328521424643,103082.46042639244,103082.46042639244,103082.46042639244,130612.10124924996,126094.39093823885,4517.710311011098,0.0,91558.90871811578,56472.55108185274,38984.84181807005,27529.640822857516,66514.48264092757,20887.68711701131,1552.8761392499982,0.0,0.8785243246218495,2.727263988096511,0.0014947054983599872,1.0,1.0,-6.514109483657023,334197.5332264895,1559710.109512936,4.667030586536085,1559710.109512936,4.667030586536085,0.7587344583031583,0.09268760758865449,4.028046144702076,101325.0,128397.35876525973,1.2671834075031803,1.0,0.0,4.028046144703526,1.284814274009377,1.2851103748358454,3.135119391328211,0.0,16539.767714912046,0.0,0.0,22730.352490757698,2317.850896152886,19320.80351407051,1970.173659105863,0.85,0.8500001714415326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.511322424174,4632.441516551485,6.169943371920128,5.003050574832797,-3.7078405012067996,8.710891076039598,2.9414002781794055,3.5,0.8404000794798302,0.6,0.00023044997082250748,0.9999295275824002,0.0002304662123336657,199.02368356234385,0.0,0.0,0.0,0.03943536517402355,7.772596002344662e-05,0.00015272401079906086,0.0006151793629025953,0.09268760753537154,0.09268760753537154,0.09268760753537154,0.09268771318099905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5474283517,595.575602243144,0.0,0.09268760753537154,0.09268760758865449,0.09268760758865449,0.37219810700854855,0.37219810700854855,0.5,9.997057662370851,0.0005698479051829963,0.0005698479051829963,2.5693225325085223e-11,7.012539526840555e-07,0.0005770999502487939,2.5693225325085223e-11,27529.640822857516,20887.68711701131,0.7587344583031583,1.0224183022850208,0.63527962963781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231420999731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58506925545294,260.58506925545294,-12.564930744547041,244.78293930796607,276.38719920294125,127940.6266571289,127939.12437782732,1.5022793015806442,0.0,nan,276.38719920294125,3.2371992029412695,270.0663472239458,-3.08365277605418,263.74549524495023,-9.404504755049743,257.42464326595393,-15.725356734046045,251.1037912869606,-22.04620871303939,244.78293930796607,-28.367060692033903,1.0,1.0,26381.15544483698,26381.15544483698,275.5819125651801,2.4319125651801414,275.5819125651801,275.5819125651801,77332.3348609831,77332.1319049678,0.20295601530233398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819125651801,2.4319125651801414,1.0,0.002,0.12947564404839576,0.0049090959993856416,0.00019999238652559646,0.0018000076170497999,0.09999619326279822,0.09999619326279822,0.0,3.5753964892915047e-12,1.0,1.0000011690741983,0.0005770999245555686,0.09268760758865449,0.0,1.0821189247257382e-07,0.1389906619189302,0.0,1600120.3751423599,266.63531411764666,7.012282594587305e-07,1.0,1284430.5625110217,2598.4414364428526,,,,,,,,,,,,,,,,,2.0,16539.767714912046,1552.8761392499982,0.37219810700854855,6.17534620354742,2.9414002781794055
3516.0,-30.122794841057107,5.003047836727048,35.05998266912004,24.09598004249858,4.993029647002934,-26.61121239225173,-40.12743107797576,1.4814471976589572,-6.514674946621938,-6.514675668303068,40.11991117834509,42255.28593558392,25750.328524248645,25750.328524248645,68005.61445983256,77341.62464822795,77332.10751430463,25750.328524248645,103082.43603855328,103082.43603855328,103082.43603855328,130612.05672267797,126094.34642080934,4517.710301868634,0.0,91558.87833567173,56472.53962084712,38984.820794249565,27529.620684124686,66514.44147837425,20887.673179257326,1552.874941414689,0.0,0.8785243975288812,2.727265097335557,0.0014947054983599872,1.0,1.0,-6.514081708326273,334197.67723496474,1559709.9526689742,4.667028106160017,1559709.9526689742,4.667028106160017,0.7587345070577916,0.09268757816205113,4.028046144702076,101325.0,128397.34668354751,1.2671832882659513,1.0,0.0,4.028046144701173,1.2848142394900315,1.2851103403085444,3.135119475560053,0.0,16539.76383303854,0.0,0.0,22730.344948032776,2317.850127008997,19320.79609770928,1970.1729028474842,0.85,0.8500001272255845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.514951513838,4632.441516551485,6.1699380075081205,5.003047836727048,-3.7078306159787506,8.7108784527058,2.9414045410201397,3.5,0.8404012974343257,0.6,0.00023044997082250748,0.9999284117865831,0.00023046646950531188,199.02367479115352,0.0,0.0,0.0,0.03943536517402355,7.772607319296252e-05,0.00015272389762954497,0.0006151789070505631,0.09268757810810958,0.09268757810810958,0.09268757810810958,0.09268768707498165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.5141202148,595.5756128970195,0.0,0.09268757810810958,0.09268757816205113,0.09268757816205113,0.37219803119652833,0.37219803119652833,0.5,9.997060931669214,0.0005707351796218063,0.0005707351796218063,-9.43600753089413e-12,7.216811468424567e-07,0.0005939599768112203,-9.43600753089413e-12,27529.620684124686,20887.673179257326,0.7587345070577916,1.0224187852790305,0.6352798730080642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522313577645556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850780095471,260.5850780095471,-12.564921990452888,244.78294968530722,276.38720633378824,127940.61518131028,127939.10887661105,1.5063046992224458,0.0,nan,276.38720633378824,3.237206333788265,270.06635500409095,-3.083644995909026,263.7455036743956,-9.404496325604384,257.4246523446976,-15.725347655302357,251.10380101500283,-22.046198984997147,244.78294968530722,-28.36705031469276,1.0,1.0,26381.15544483698,26381.15544483698,275.58192065871435,2.4319206587143753,275.58192065871435,275.58192065871435,77332.30559619713,77332.10751430463,0.19808189249306452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58192065871435,2.4319206587143753,1.0,0.002,0.12947553267520034,0.0049090984517934,0.0001999922189815803,0.0018000077839866175,0.09999610949079016,0.09999610949079016,0.0,2.9681977362083778e-12,1.0,1.000001203224158,0.0005939599862472278,0.09268757816205113,0.0,1.1137329363387367e-07,0.1430512580412091,0.0,1600120.3879924873,266.63532505337804,7.216905828499875e-07,1.0,1284430.5252520675,2598.441587239677,,,,,,,,,,,,,,,,,2.0,16539.76383303854,1552.874941414689,0.37219803119652833,6.17534620354742,2.9414045410201397
3517.0,-30.122784004547647,5.003045103740688,35.0599806575488,24.09597997264939,4.993036741223743,-26.611201929969397,-40.127414418943204,1.4814546660841148,-6.514663758081781,-6.514664484892173,40.119907297323984,42255.26072776675,25750.32790647834,25750.32790647834,68005.58863424508,77341.5957994421,77332.08034645024,25750.32790647834,103082.40825292858,103082.40825292858,103082.40825292858,130612.00744665565,126094.297168538,4517.710278117652,0.0,91558.84797185445,56472.51289790612,38984.81674883149,27529.599193727066,66514.41594255855,20887.658285073743,1552.8736727778403,0.0,0.878524472848,2.727266234034723,0.0014947054983599872,1.0,1.0,-6.514066302924277,334197.824781239,1559709.7849105129,4.667025543722423,1559709.7849105129,4.667025543722423,0.7587345583234366,0.09268754828360745,4.028046144702076,101325.0,128397.33443480697,1.267183167380281,1.0,0.0,4.028046144701702,1.2848142045503372,1.285110305360798,3.1351195608176066,0.0,16539.75995408664,0.0,0.0,22730.337409932123,2317.8493583366517,19320.784097795662,1970.1716791968372,0.85,0.8499998811875691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.518576732458,4632.441516551485,6.169932500130107,5.003045103740688,-3.707820529190778,8.710865632931466,2.941408799316293,3.5,0.8404025140903695,0.6,0.00023044997082250748,0.99992728286194,0.00023046672970350958,199.02366591674854,0.0,0.0,0.0,0.03943536517402355,7.772621988302342e-05,0.00015272375093948405,0.0006151783161762287,0.0926875482288409,0.0926875482288409,0.0926875482288409,0.09268765793064213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.4794840877,595.5756239703666,0.0,0.0926875482288409,0.09268754828360745,0.09268754828360745,0.3721979556329787,0.3721979556329787,0.5,9.997064223132208,0.0005721927597051035,0.0005721927597051035,-3.865352482534945e-12,7.268104127433617e-07,0.0005981819679163891,-3.865352482534945e-12,27529.599193727066,20887.658285073743,0.7587345583234366,1.0224187895293901,0.63527973791814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312937631392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850868020536,260.5850868020536,-12.564913197946396,244.78296011211273,276.3872134919953,127940.60485161406,127939.09193723997,1.5129143741024564,0.0,nan,276.3872134919953,3.2372134919953055,270.0663628160169,-3.0836371839830576,263.74551214004254,-9.404487859957442,257.4246614640649,-15.725338535935066,251.10381078808913,-22.046189211910843,244.78296011211273,-28.367039887887245,1.0,1.0,26381.15544483698,26381.15544483698,275.5819286990604,2.4319286990604496,275.5819286990604,275.5819286990604,77332.27664593939,77332.08034645024,0.19629948915098794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819286990604,2.4319286990604496,1.0,0.002,0.12947542051035105,0.004909100958599813,0.00019999205032496345,0.0018000079528798603,0.09999602516248172,0.09999602516248172,0.0,3.204823559310732e-12,1.0,1.0000012117758483,0.0005981819717817416,0.09268754828360745,0.0,1.1216493096799072e-07,0.14406805691626362,0.0,1600120.40111708,266.6353362419182,7.268142780958442e-07,1.0,1284430.4870777954,2598.441741741034,,,,,,,,,,,,,,,,,2.0,16539.75995408664,1552.8736727778403,0.3721979556329787,6.17534620354742,2.941408799316293
3518.0,-30.122773121250813,5.003042375041125,35.059978651161245,24.095979902800195,4.993043758319295,-26.61119143329624,-40.12740153176708,1.4814620697957857,-6.514652622044366,-6.514653353319528,40.11990342376179,42255.25137037889,25750.327392481384,25750.327392481384,68005.57876286027,77341.56702575836,77332.05307331985,25750.327392481384,103082.38046580124,103082.38046580124,103082.38046580124,130611.95824820995,126094.2479786383,4517.710269571652,0.0,91558.81763288789,56472.501975204956,38984.79517520326,27529.577782408713,66514.37295761198,20887.64344456678,1552.8724091558336,0.0,0.8785245478581644,2.7272673654753548,0.0014947054983599872,1.0,1.0,-6.514051508092962,334197.97164382087,1559709.61747332,4.6670229917960615,1559709.61747332,4.6670229917960615,0.7587346093594614,0.0926875185246631,4.028046144702076,101325.0,128397.32235309474,1.267183048143052,1.0,0.0,4.028046144700938,1.284814169913396,1.2851102707158741,3.135119645336407,0.0,16539.75607801668,0.0,0.0,22730.329878000888,2317.848590293412,19320.781149410202,1970.1713785451916,0.85,0.850000033132359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.522199378677,4632.441516551485,6.169927021429261,5.003042375041125,-3.707810482198804,8.710852857239928,2.941413054593286,3.5,0.8404037298837961,0.6,0.00023044997082250748,0.9999261490644682,0.0002304669910254039,199.02365700402854,0.0,0.0,0.0,0.03943536517402355,7.772633336041637e-05,0.0001527236374620911,0.0006151778590840535,0.09268751846862092,0.09268751846862092,0.09268751846862092,0.09268762887424836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.4447836044,595.5756350650081,0.0,0.09268751846862092,0.0926875185246631,0.0926875185246631,0.3721978803882112,0.3721978803882112,0.5,9.997067535424952,0.0005741101699641149,0.0005741101699641149,1.5063505998114124e-11,7.312751790777838e-07,0.000601845226583464,1.5063505998114124e-11,27529.577782408713,20887.64344456678,0.7587346093594614,1.0224193018582404,0.6352800077857932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312290085886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5850956232313,260.5850956232313,-12.564904376768652,244.7829705867698,276.38722065969284,127940.59323228986,127939.07538457814,1.517847711723228,0.0,nan,276.38722065969284,3.2372206596928663,270.0663706451079,-3.083629354892082,263.74552063052477,-9.404479369475212,257.4246706159382,-15.725329384061752,251.10382060135456,-22.04617939864542,244.7829705867698,-28.36702941323017,1.0,1.0,26381.15544483698,26381.15544483698,275.5819366753888,2.4319366753888403,275.5819366753888,275.5819366753888,77332.24792420019,77332.05307331985,0.19485088033252396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819366753888,2.4319366753888403,1.0,0.002,0.12947530765856172,0.0049091034578148535,0.00019999188058596607,0.001800008122466035,0.09999594029298303,0.09999594029298303,0.0,3.0520009262902104e-12,1.0,1.0000012191958063,0.000601845211519958,0.0926875185246631,0.0,1.1285179779124928e-07,0.1449502853165476,0.0,1600120.4141791484,266.6353473779556,7.312601155717857e-07,1.0,1284430.4490804248,2598.441895526439,,,,,,,,,,,,,,,,,2.0,16539.75607801668,1552.8724091558336,0.3721978803882112,6.17534620354742,2.941413054593286
3519.0,-30.122762192663462,5.0030396384050295,35.05997664202645,24.095977597776823,4.993048277482782,-26.611181145648086,-40.12738867951555,1.481467230469568,-6.514642182060982,-6.514642898719882,40.11989933213408,42255.24232329753,25750.328350819866,25750.328350819866,68005.57067411739,77341.53938889003,77332.02065558708,25750.328350819866,103082.34900640695,103082.34900640695,103082.34900640695,130611.90500380193,126094.1947679589,4517.710235843022,0.0,91558.78739875343,56472.49033316954,38984.77451731543,27529.55599739499,66514.33051471043,20887.628292738307,1552.8711440081709,0.0,0.8785246200310836,2.7272684283542894,0.0014947054983599872,1.0,1.0,-6.514053097337182,334198.1095746807,1559709.4406097874,4.6670205363960955,1559709.4406097874,4.6670205363960955,0.7587346593862545,0.09268748887304744,4.028046144702076,101325.0,128397.31389032857,1.2671829646220436,1.0,0.0,4.0280461447029605,1.2848141457701072,1.2851102465670212,3.1351197042492847,0.0,16539.75220324524,0.0,0.0,22730.3223720952,2317.84782490404,19320.77596230792,1970.1708496079618,0.85,0.8500000856136999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.525819245938,4632.441516551485,6.169921899625956,5.0030396384050295,-3.707800950902687,8.710840589307717,2.941417306608486,3.5,0.8404049447452817,0.6,0.00023044997082250748,0.9999250105501343,0.00023046725343505464,199.02364805421928,0.0,0.0,0.0,0.03943536517402355,7.772644653043449e-05,0.00015272352429207298,0.0006151774032299984,0.09268748879994707,0.09268748879994707,0.09268748879994707,0.09268759709727872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.4093335514,595.5756463927057,0.0,0.09268748879994707,0.09268748887304744,0.09268748887304744,0.3721978055133342,0.3721978055133342,0.5,9.997070784467324,0.0005734793807050664,0.0005734793807050664,1.5063505998114124e-11,7.166589170992665e-07,0.0005898013827163595,1.5063505998114124e-11,27529.55599739499,20887.628292738307,0.7587346593862545,1.0224198326566207,0.6352802771419654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522311639744616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58510424489975,260.58510424489975,-12.564895755100224,244.78298108569183,276.3872274041077,127940.55271573832,127939.06919735337,1.483518384960336,0.0,nan,276.3872274041077,3.2372274041077276,270.0663781404239,-3.0836218595760556,263.745528876742,-9.404471123257963,257.4246796130578,-15.725320386942201,251.10383034937524,-22.046169650624734,244.78298108569183,-28.367018914308147,1.0,1.0,26381.15544483698,26381.15544483698,275.5819433795622,2.431943379562199,275.5819433795622,275.5819433795622,77332.21576485556,77332.02065558708,0.19510926847578958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819433795622,2.431943379562199,1.0,0.002,0.12947519706515934,0.004909105824071943,0.00019999171405706373,0.0018000082887184466,0.09999585702853186,0.09999585702853186,0.0,2.775510290348171e-12,1.0,1.0000011948012382,0.0005898013676528535,0.09268748887304744,0.0,1.1059343442650734e-07,0.1420495706990949,0.0,1600120.426397929,266.635357817939,7.166438535932684e-07,1.0,1284430.4133939445,2598.4420399590704,,,,,,,,,,,,,,,,,2.0,16539.75220324524,1552.8711440081709,0.3721978055133342,6.17534620354742,2.941417306608486
3520.0,-30.12275121925441,5.00303690324298,35.059974618450426,24.09597641034054,4.993054019044485,-26.611170695425315,-40.12737205540759,1.4814734952163613,-6.514631271045516,-6.51463195477057,40.11989489708871,42255.2176770602,25750.328168607735,25750.328168607735,68005.54584566793,77341.51123584948,77331.98501225778,25750.328168607735,103082.31318086552,103082.31318086552,103082.31318086552,130611.84555318323,126094.13546144862,4517.710091734614,0.0,91558.75712750693,56472.463568721454,38984.770620872754,27529.532372317706,66514.30299319046,20887.611844302126,1552.8697799474842,0.0,0.8785246961596335,2.727269541217627,0.0014947054983599872,1.0,1.0,-6.514069289415545,334198.2539617458,1559709.2489022368,4.667017946421616,1559709.2489022368,4.667017946421616,0.7587347130278771,0.09268745844375559,4.028046144702076,101325.0,128397.30364592736,1.2671828635176645,1.0,0.0,4.02804614470349,1.2848141164616118,1.2851102172517714,3.1351197757659657,0.0,16539.748329743896,0.0,0.0,22730.31485697611,2317.847058575162,19320.769665478507,1970.1702075100577,0.85,0.850000089618152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.529433201163,4632.441516551485,6.169916513289528,5.00303690324298,-3.7077910529005647,8.710827956143545,2.9414215516816657,3.5,0.840406157623333,0.6,0.00023044997082250748,0.9999238673677832,0.00023046751692121117,199.02363906770478,0.0,0.0,0.0,0.03943536517402355,7.772659291361917e-05,0.00015272337790888833,0.0006151768135917758,0.09268745836603103,0.09268745836603103,0.09268745836603103,0.09268756153240888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.37296821846,595.575658001195,0.0,0.09268745836603103,0.09268745844375559,0.09268745844375559,0.37219773071231127,0.37219773071231127,0.5,9.99707387889795,0.0005673711273175286,0.0005673711273175286,1.546140993013978e-11,6.837250339231105e-07,0.0005626653550052652,1.546140993013978e-11,27529.532372317706,20887.611844302126,0.7587347130278771,1.0224198824218325,0.6352801694604868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231098669703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851128185349,260.5851128185349,-12.564887181465053,244.78299162332195,276.3872340137476,127940.52952168406,127939.05426832005,1.4752533640437488,0.0,nan,276.3872340137476,3.2372340137476385,270.0663855356626,-3.0836144643373586,263.74553705757825,-9.40446294242173,257.42468857949194,-15.725311420508035,251.1038401014073,-22.04615989859269,244.78299162332195,-28.36700837667803,1.0,1.0,26381.15544483698,26381.15544483698,275.5819501999141,2.4319501999141266,275.5819501999141,275.5819501999141,77332.1871801515,77331.98501225778,0.20216789371625055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819501999141,2.4319501999141266,1.0,0.002,0.12947509155956824,0.004909108258507866,0.00019999155558810515,0.001800008447139966,0.09999577779405257,0.09999577779405257,0.0,2.7280712411315022e-12,1.0,1.0000011398376134,0.0005626653395438552,0.09268745844375559,0.0,1.055051424888787e-07,0.13551400984083606,0.0,1600120.4391427569,266.63536872895446,6.837095725131803e-07,1.0,1284430.376037079,2598.4421911522136,,,,,,,,,,,,,,,,,2.0,16539.748329743896,1552.8697799474842,0.37219773071231127,6.17534620354742,2.9414215516816657
3521.0,-30.122740123790145,5.00303418240439,35.05997259738468,24.095978191494964,4.993063122500506,-26.61115979916365,-40.12735913330687,1.4814827972643045,-6.514619633851396,-6.51462032013674,40.11989092187404,42255.208935994444,25750.326444674756,25750.326444674756,68005.5353806692,77341.48164960797,77331.95805083943,25750.326444674756,103082.28449551418,103082.28449551418,103082.28449551418,130611.79464743099,126094.08468267792,4517.7099647530695,0.0,91558.72673723142,56472.45402114917,38984.747462313615,27529.510151916806,66514.25761423042,20887.59645090631,1552.868466058629,0.0,0.8785247742803279,2.727270723815329,0.0014947054983599872,1.0,1.0,-6.514055530319808,334198.40746103815,1559709.0770706858,4.667015288672557,1559709.0770706858,4.667015288672557,0.758734766279594,0.09268742820525935,4.028046144702076,101325.0,128397.29312314575,1.2671827596658845,1.0,0.0,4.028046144702686,1.2848140729436495,1.2851101737237798,3.1351198819556685,0.0,16539.74445750477,0.0,0.0,22730.30731230695,2317.846289233016,19320.7603157935,1970.169254107519,0.85,0.8499999604199189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.533043649902,4632.441516551485,6.169910762741965,5.00303418240439,-3.707780631268838,8.710814813673228,2.941425792638456,3.5,0.8404073693252732,0.6,0.00023044997082250748,0.9999227114714583,0.00023046778333835798,199.02362998123573,0.0,0.0,0.0,0.03943536517402355,7.772670669904344e-05,0.00015272326412346405,0.0006151763552588362,0.0926874281535882,0.0926874281535882,0.0926874281535882,0.09268753154225104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.33879094623,595.5756689206921,0.0,0.0926874281535882,0.09268742820525935,0.09268742820525935,0.37219765538139543,0.37219765538139543,0.5,9.997076980705407,0.0005626604086046427,0.0005626604086046427,-3.126388037344441e-12,6.862853183520201e-07,0.0005647898169058863,-3.126388037344441e-12,27529.510151916806,20887.59645090631,0.758734766279594,1.022420422627099,0.6352804714602143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310330971142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851216695925,260.5851216695925,-12.564878330407453,244.78300224426738,276.3872410949182,127940.54613194011,127939.02314282696,1.5229891131490263,0.0,nan,276.3872410949182,3.237241094918204,270.0663933247874,-3.083606675212593,263.7455455546584,-9.404454445341571,257.42469778452653,-15.725302215473448,251.1038500143973,-22.046149985602682,244.78300224426738,-28.366997755732598,1.0,1.0,26381.15544483698,26381.15544483698,275.58195871536583,2.4319587153658517,275.58195871536583,275.58195871536583,77332.16314131705,77331.95805083943,0.20509047762607224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58195871536583,2.4319587153658517,1.0,0.002,0.12947498565607932,0.004909110821857967,0.00019999139678843043,0.0018000086064944114,0.09999569839421521,0.09999569839421521,0.0,3.282841880281051e-12,1.0,1.0000011441408325,0.0005647898200322743,0.09268742820525935,0.0,1.0590347821211879e-07,0.13602564013772966,0.0,1600120.4527896997,266.6353803661486,6.862884447400575e-07,1.0,1284430.3363226452,2598.4423518870835,,,,,,,,,,,,,,,,,2.0,16539.74445750477,1552.868466058629,0.37219765538139543,6.17534620354742,2.941425792638456
3522.0,-30.122728908914386,5.003031461363748,35.059970593740296,24.095978156570368,4.993070183456051,-26.611148999678342,-40.12734243934972,1.4814902736919011,-6.514608760600765,-6.514609472213927,40.11988738263901,42255.185055265756,25750.32647737361,25750.32647737361,68005.51153263936,77341.4530403157,77331.93474183248,25750.32647737361,103082.26121920609,103082.26121920609,103082.26121920609,130611.75163261245,126094.04168739216,4517.709945220287,0.0,91558.69644582781,56472.42845863985,38984.74220798662,27529.490413406354,66514.23262139298,20887.582798252584,1552.8672886685367,0.0,0.8785248464829568,2.727271826147241,0.0014947054983599872,1.0,1.0,-6.514023819447459,334198.55058137607,1559708.9240868592,4.667012832262646,1559708.9240868592,4.667012832262646,0.758734814360411,0.09268739897134669,4.028046144702076,101325.0,128397.2809300813,1.2671826393296945,1.0,0.0,4.028046144702842,1.2848140379665263,1.2851101387385957,3.135119967304576,0.0,16539.740588076595,0.0,0.0,22730.299792183665,2317.8455223938518,19320.757294319676,1970.1689460029345,0.85,0.8500001087079178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.5366538942035,4632.441516551485,6.169905433404241,5.003031461363748,-3.707770804813146,8.710802266176895,2.9414300333575527,3.5,0.8404085809593008,0.6,0.00023044997082250748,0.9999215431366298,0.00023046805262302332,199.0236207969772,0.0,0.0,0.0,0.03943536517402355,7.772685369773866e-05,0.00015272311712476882,0.0006151757631413086,0.09268739891862697,0.09268739891862697,0.09268739891862697,0.09268750634710916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.3061373319,595.575679366095,0.0,0.09268739891862697,0.09268739897134669,0.09268739897134669,0.37219757968561357,0.37219757968561357,0.5,9.997080203777182,0.0005633480556070936,0.0005633480556070936,3.979039320256561e-12,7.116131541806681e-07,0.0005856527664604982,3.979039320256561e-12,27529.490413406354,20887.582798252584,0.758734814360411,1.0224204482630797,0.6352803511360848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309667951794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58513057280646,260.58513057280646,-12.564869427193514,244.78301293543723,276.3872482101763,127940.53548488028,127939.00352136875,1.5319635115431607,0.0,nan,276.3872482101763,3.2372482101763467,270.06640115522777,-3.0835988447722116,263.7455541002804,-9.404445899719576,257.42470704533207,-15.725292954667907,251.10385999038496,-22.046140009615016,244.78301293543723,-28.36698706456275,1.0,1.0,26381.15544483698,26381.15544483698,275.5819668666561,2.4319668666561256,275.5819668666561,275.5819668666561,77332.13391969884,77331.93474183248,0.19917786636506207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819668666561,2.4319668666561256,1.0,0.002,0.12947487584071712,0.004909113255998827,0.0001999912316229715,0.0018000087712487897,0.09999561581148575,0.09999561581148575,0.0,2.871760988731875e-12,1.0,1.0000011863986018,0.0005856527624814589,0.09268739897134669,0.0,1.098154537751508e-07,0.14105029615947226,0.0,1600120.4655735102,266.6353912393992,7.116091751413478e-07,1.0,1284430.2992935346,2598.442501753724,,,,,,,,,,,,,,,,,2.0,16539.740588076595,1552.8672886685367,0.37219757968561357,6.17534620354742,2.9414300333575527
3523.0,-30.12271773079149,5.003028745781426,35.05996859627423,24.09597822641956,4.993077317641342,-26.611138225947307,-40.127329517248995,1.4814978122386422,-6.5145976050262675,-6.514598324263006,40.11988355354112,42255.176723267876,25750.325818499346,25750.325818499346,68005.50254176723,77341.42440460593,77331.90820170483,25750.325818499346,103082.23402020418,103082.23402020418,103082.23402020418,130611.7031624431,126093.99325034353,4517.709912099565,0.0,91558.6661729904,56472.41848939099,38984.71964844379,27529.46914223892,66514.1887906827,20887.568060580397,1552.8660311475264,0.0,0.8785249214124686,2.727272959208388,0.0014947054983599872,1.0,1.0,-6.514006374807025,334198.6976598006,1559708.758570755,4.667010283081561,1559708.758570755,4.667010283081561,0.7587348652696051,0.09268736920890454,4.028046144702076,101325.0,128397.26856998858,1.2671825173450637,1.0,0.0,4.028046144701741,1.2848140026987924,1.285110103462734,3.135120053362617,0.0,16539.73672141048,0.0,0.0,22730.29227666961,2317.8447560246987,19320.745223925423,1970.1677151652627,0.85,0.8499998587240452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.540260223991,4632.441516551485,6.169899944158522,5.003028745781426,-3.707760752600483,8.71078949838191,2.9414342694809665,3.5,0.8404097912802762,0.6,0.00023044997082250748,0.9999203786320692,0.00023046832102549224,199.02361164281777,0.0,0.0,0.0,0.03943536517402355,7.772696748351601e-05,0.00015272300333899147,0.0006151753048069469,0.0926873691542856,0.0926873691542856,0.0926873691542856,0.09268747770109172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.27191984374,595.575690305844,0.0,0.0926873691542856,0.09268736920890454,0.09268736920890454,0.37219750421369213,0.37219750421369213,0.5,9.997083460486671,0.00056504933644419,0.00056504933644419,-1.4779288903810084e-11,7.192367661446042e-07,0.0005919494560089333,-1.4779288903810084e-11,27529.46914223892,20887.568060580397,0.7587348652696051,1.0224209868330143,0.635280644498922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308997796967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851395220095,260.5851395220095,-12.564860477990464,244.7830236783807,276.3872553656389,127940.52470796953,127938.98483117584,1.5398767936786744,0.0,nan,276.3872553656389,3.23725536563893,270.0664090281868,-3.08359097181318,263.74556269073526,-9.404437309264722,257.4247163532833,-15.725283646716662,251.10387001583217,-22.046129984167806,244.7830236783807,-28.36697632161929,1.0,1.0,26381.15544483698,26381.15544483698,275.58197494416424,2.431974944164267,275.58197494416424,275.58197494416424,77332.10533545638,77331.90820170483,0.19713375154242385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58197494416424,2.431974944164267,1.0,0.002,0.12947476484474735,0.004909115751495941,0.00019999106475721525,0.0018000089383735456,0.09999553237860762,0.09999553237860762,0.0,3.1307608415465094e-12,1.0,1.0000011991526248,0.0005919494707882222,0.09268736920890454,0.0,1.1099612059606039e-07,0.14256677617386598,0.0,1600120.478663043,266.6354023949737,7.19251545433508e-07,1.0,1284430.2612403748,2598.442655765001,,,,,,,,,,,,,,,,,2.0,16539.73672141048,1552.8660311475264,0.37219750421369213,6.17534620354742,2.9414342694809665
3524.0,-30.12270643469198,5.0030260347065605,35.05996660468119,24.09597822641956,4.993084361435843,-26.61112735508179,-40.127312823291845,1.481505281263755,-6.514586508252933,-6.514587234058658,40.11987972808121,42255.1531280344,25750.325278038963,25750.325278038963,68005.47840607337,77341.39585331797,77331.88147530476,25750.325278038963,103082.20675334372,103082.20675334372,103082.20675334372,130611.65469018595,126093.94479147489,4517.709898711064,0.0,91558.63590008196,56472.39317252359,38984.71414173153,27529.44793684223,66514.16207857376,20887.55336667084,1552.8647781410807,0.0,0.878524996015151,2.727274086414167,0.0014947054983599872,1.0,1.0,-6.513989857056117,334198.84397641825,1559708.5932146204,4.667007745019838,1559708.5932146204,4.667007745019838,0.7587349159558465,0.09268733956864997,4.028046144702076,101325.0,128397.2563769241,1.2671823970088734,1.0,0.0,4.028046144704135,1.2848139677563042,1.2851100685121928,3.1351201386270198,0.0,16539.732854381913,0.0,0.0,22730.284761137926,2317.843989653748,19320.742209892,1970.167407819388,0.85,0.8500000071677396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.543864092664,4632.441516551485,6.16989448693314,5.0030260347065605,-3.7077507445279165,8.710776779234477,2.941438502715906,3.5,0.8404110007759732,0.6,0.00023044997082250748,0.9999192018385424,0.0002304685922610359,199.02360239204395,0.0,0.0,0.0,0.03943536517402355,7.772711448266721e-05,0.00015272285633984028,0.0006151747126875827,0.09268733951395387,0.09268733951395387,0.09268733951395387,0.09268744909099258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.2375716918,595.5757012882665,0.0,0.09268733951395387,0.09268733956864997,0.09268733956864997,0.3721974290864261,0.3721974290864261,0.5,9.997086747948092,0.0005675166894434369,0.0005675166894434369,-3.268496584496461e-11,7.258057053149969e-07,0.0005973770025207159,-3.268496584496461e-11,27529.44793684223,20887.55336667084,0.7587349159558465,1.0224210345721247,0.6352805448878394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308329838403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58514851134703,260.58514851134703,-12.564851488652948,244.78303448324056,276.38726253945435,127940.51266828329,127938.9658854404,1.5467828429016857,0.0,nan,276.38726253945435,3.2372625394543775,270.0664169282107,-3.083583071789292,263.74557131696895,-9.404428683031028,257.42472570572477,-15.72527429427521,251.10388009448275,-22.04611990551723,244.78303448324056,-28.36696551675942,1.0,1.0,26381.15544483698,26381.15544483698,275.58198294237593,2.431982942375953,275.58198294237593,275.58198294237593,77332.07678493694,77331.88147530476,0.19530963218130637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58198294237593,2.431982942375953,1.0,0.002,0.12947465283084236,0.0049091182397769835,0.000199990896295378,0.001800009106726056,0.099995448147689,0.099995448147689,0.0,3.021433797600892e-12,1.0,1.000001210146206,0.0005973770352056818,0.09268733956864997,0.0,1.1201381430858359e-07,0.14387392853450426,0.0,1600120.4916821278,266.63541349174704,7.258383902808418e-07,1.0,1284430.2233843245,2598.442808978534,,,,,,,,,,,,,,,,,2.0,16539.732854381913,1552.8647781410807,0.3721974290864261,6.17534620354742,2.941438502715906
