time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3525.0,-30.12269243587541,5.003023328454235,35.05996461841583,24.095978575665526,4.993091482004925,-26.611114044101004,-40.12729951702056,1.4815130896636086,-6.514575400721128,-6.514576132039397,40.119875898605216,42255.15467522887,25750.324699187266,25750.324699187266,68005.47937441614,77341.3683718391,77331.8546902726,25750.324699187266,103082.17938945987,103082.17938945987,103082.17938945987,130611.6060845443,126093.89618315377,4517.709901390518,0.0,91558.6056338003,56472.39193489499,38984.68188767256,27529.42669508444,66514.108582757,20887.538647497244,1552.8635230842908,0.0,0.8785250706975986,2.7272752148423907,0.0014947054983599872,1.0,1.0,-6.513974249342482,334198.9904497825,1559708.4276824582,4.6670052042446954,1559708.4276824582,4.6670052042446954,0.7587349667265992,0.0926873100281566,4.028046144702076,101325.0,128397.25253527366,1.2671823590947313,1.0,0.0,4.028046144700842,1.2848139312261146,1.2851100319735844,3.1351202277656336,0.0,16539.728990089414,0.0,0.0,22730.277247251393,2317.843223450556,19320.738854745883,1970.1670656896988,0.85,0.8500001405430371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.547465263774,4632.441516551485,6.169889024506351,5.003023328454235,-3.7077407280589116,8.710764056513147,2.9414427327846235,3.5,0.8404122093670353,0.6,0.00023044997082250748,0.9999177434861781,0.00023046892839310136,199.02359092792113,0.0,0.0,0.0,0.03943536517402355,7.772723165163107e-05,0.0001527227391708764,0.0006151742407255894,0.09268730997167911,0.09268730997167911,0.09268730997167911,0.09268742040840508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.2030827844,595.5757123162642,0.0,0.09268730997167911,0.0926873100281566,0.0926873100281566,0.3721973543892014,0.3721973543892014,0.5,9.997090060576275,0.000570387479456258,0.000570387479456258,1.2050804798491299e-11,7.313182663892803e-07,0.0006018826969125257,1.2050804798491299e-11,27529.42669508444,20887.538647497244,0.7587349667265992,1.0224218714410578,0.6352810790909857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307654830104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851577862047,260.5851577862047,-12.56484221379526,244.7830458062905,276.38726976611923,127940.51217271636,127938.91626103739,1.5959116789882315,0.0,nan,276.38726976611923,3.2372697661192547,270.0664249741545,-3.083575025845505,263.74558018218727,-9.404419817812709,257.424735390221,-15.725264609779003,251.10389059825584,-22.046109401744133,244.7830458062905,-28.36695419370949,1.0,1.0,26381.15544483698,26381.15544483698,275.5819909456193,2.4319909456193045,275.5819909456193,275.5819909456193,77332.04946312917,77331.8546902726,0.19477285657194443,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5819909456193,2.4319909456193045,1.0,0.002,0.12947453997179356,0.004909120733288314,0.0001999907265329782,0.001800009276199161,0.0999953632664891,0.0999953632664891,0.0,2.732139167682668e-12,1.0,1.0000012192724608,0.0006018826848617209,0.0926873100281566,0.0,1.1285864003108465e-07,0.14495904394901896,0.0,1600120.5047122263,266.63542459927885,7.313062155844818e-07,1.0,1284430.1854877295,2598.4429623561614,,,,,,,,,,,,,,,,,2.0,16539.728990089414,1552.8635230842908,0.3721973543892014,6.17534620354742,2.9414427327846235
3526.0,-30.12268095439345,5.003020625957359,35.05996263741749,24.095978610590123,4.993098454924035,-26.61110301346172,-40.127282788138814,1.4815205134418818,-6.514564357565689,-6.514565093688552,40.11987207806281,42255.13173351392,25750.324249054134,25750.324249054134,68005.45598256805,77341.34036938316,77331.8278095431,25750.324249054134,103082.15205859723,103082.15205859723,103082.15205859723,130611.5575799738,126093.84765806598,4517.709921907823,0.0,91558.57580596273,56472.367167864795,38984.67626455326,27529.405521376564,66514.08178592983,20887.52397393549,1552.8622726808328,0.0,0.8785251450013026,2.727276336811242,0.0014947054983599872,1.0,1.0,-6.513959308023914,334199.13608349895,1559708.262537244,4.667002676355077,1559708.262537244,4.667002676355077,0.7587350172787547,0.09268728064897333,4.028046144702076,101325.0,128397.2403422092,1.2671822387585414,1.0,0.0,4.028046144701983,1.2848138964953102,1.285109997234776,3.135120312513509,0.0,16539.72518031788,0.0,0.0,22730.2698422127,2317.8424683467547,19320.726899707828,1970.1658466150857,0.85,0.8499998915026974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.551063824641,4632.441516551485,6.169883596789289,5.003020625957359,-3.707730760486292,8.71075138644365,2.9414469597896833,3.5,0.8404134170827666,0.6,0.00023044997082250748,0.9999165473834695,0.0002304692040806177,199.02358152533304,0.0,0.0,0.0,0.03943536517402355,7.772737895877481e-05,0.00015272259186373266,0.000615173647365617,0.0926872805960313,0.0926872805960313,0.0926872805960313,0.0926873917440152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.1685303948,595.575723365346,0.0,0.0926872805960313,0.09268728064897333,0.09268728064897333,0.3721972801682255,0.3721972801682255,0.5,9.997093395333206,0.0005734876687597534,0.0005734876687597534,7.952394298627041e-11,7.361228426816524e-07,0.0006057856646179971,7.952394298627041e-11,27529.405521376564,20887.52397393549,0.7587350172787547,1.0224219316661107,0.6352809901143736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230681831867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58516705239714,260.58516705239714,-12.564832947602838,244.78305711715936,276.3872769876353,127940.49500088814,127938.90058016089,1.5944207272757125,0.0,nan,276.3872769876353,3.237276987635312,270.0664330135403,-3.0835669864596866,263.74558903944427,-9.404410960555708,257.42474506534904,-15.725254934650934,251.10390109125473,-22.04609890874525,244.78305711715936,-28.36694288284062,1.0,1.0,26381.15544483698,26381.15544483698,275.581998874123,2.4319988741229963,275.581998874123,275.581998874123,77332.02128610735,77331.8278095431,0.19347656425088644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.581998874123,2.4319988741229963,1.0,0.002,0.1294744263815165,0.00490912322006342,0.0001999905556149291,0.0018000094474717803,0.09999527780746455,0.09999527780746455,0.0,3.0867092735975543e-12,1.0,1.000001227177854,0.0006057855850940541,0.09268728064897333,0.0,1.1359044436901816e-07,0.14589899125051808,0.0,1600120.5176658034,266.6354356424343,7.360433187386661e-07,1.0,1284430.1478083846,2598.4431148545373,,,,,,,,,,,,,,,,,2.0,16539.72518031788,1552.8622726808328,0.3721972801682255,6.17534620354742,2.9414469597896833
3527.0,-30.122669437929297,5.003017915232388,35.05996065334387,24.095976340491347,4.993102930005128,-26.61109220113622,-40.12726986603809,1.4815256932092176,-6.514553999109978,-6.514554719952235,40.11986802774088,42255.12474790512,25750.32524216108,25750.32524216108,68005.4499900662,77341.3131023481,77331.79565449008,25750.32524216108,103082.12089665116,103082.12089665116,103082.12089665116,130611.50481659692,126093.79490020586,4517.709916391053,0.0,91558.54568588245,56472.357331427986,38984.65372717162,27529.383919945754,66514.03764711738,20887.508950734857,1552.8610179209138,0.0,0.87852521657851,2.727277391474293,0.0014947054983599872,1.0,1.0,-6.513961468959565,334199.272946975,1559708.0874604122,4.667000241223983,1559708.0874604122,4.667000241223983,0.7587350669188537,0.09268725138789631,4.028046144702076,101325.0,128397.23187944305,1.267182155237533,1.0,0.0,4.028046144701921,1.2848138722627056,1.2851099729965865,3.1351203716443545,0.0,16539.721320582375,0.0,0.0,22730.262364622027,2317.8417058447103,19320.721693414172,1970.1653157208807,0.85,0.8499999420809786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.554659508063,4632.441516551485,6.169878519141349,5.003017915232388,-3.7077212993950277,8.710739214627417,2.9414511834172155,3.5,0.8404146238334901,0.6,0.00023044997082250748,0.9999153476379908,0.000230469480608412,199.02357209409774,0.0,0.0,0.0,0.03943536517402355,7.77274927452632e-05,0.0001527224780772443,0.0006151731890283911,0.09268725132047785,0.09268725132047785,0.09268725132047785,0.09268736024446593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.1331853984,595.5757346609073,0.0,0.09268725132047785,0.09268725138789631,0.09268725138789631,0.37219720644852333,0.37219720644852333,0.5,9.997096664016768,0.0005737004296406667,0.0005737004296406667,1.0686562745831907e-11,7.208422516669089e-07,0.0005932509926651619,1.0686562745831907e-11,27529.383919945754,20887.508950734857,0.7587350669188537,1.022422520053005,0.6352813066631867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522306132232823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851760876041,260.5851760876041,-12.564823912395866,244.78306840139683,276.3872837738114,127940.44947387454,127938.89479847862,1.5546753959082218,0.0,nan,276.3872837738114,3.2372837738114413,270.06644069932827,-3.083559300671709,263.7455976248463,-9.404402375153666,257.42475455036197,-15.72524544963801,251.1039114758798,-22.046088524120165,244.78306840139683,-28.366931598603145,1.0,1.0,26381.15544483698,26381.15544483698,275.58200552782256,2.4320055278225823,275.58200552782256,275.58200552782256,77331.98943160183,77331.79565449008,0.1937771117518423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58200552782256,2.4320055278225823,1.0,0.002,0.1294743151420025,0.004909125575241172,0.000199990388054697,0.0018000096150884261,0.0999951940273485,0.0999951940273485,0.0,3.143122914717189e-12,1.0,1.0000012017892408,0.0005932509819785992,0.09268725138789631,0.0,1.1124006352062679e-07,0.14288008729097562,0.0,1600120.5297881374,266.63544600089,7.20831565104163e-07,1.0,1284430.1123981464,2598.4432581692495,,,,,,,,,,,,,,,,,2.0,16539.721320582375,1552.8610179209138,0.37219720644852333,6.17534620354742,2.9414511834172155
3528.0,-30.122657808875708,5.003015220375567,35.05995866327006,24.095977877173596,4.993111633173626,-26.611080864672058,-40.12725310223175,1.4815346883544438,-6.514542342836592,-6.514543051275297,40.11986388586327,42255.102217927706,25750.323325477428,25750.323325477428,68005.42554340513,77341.28401102794,77331.76625254721,25750.323325477428,103082.08957802464,103082.08957802464,103082.08957802464,130611.45046327122,126093.74062036569,4517.709842905538,0.0,91558.5154124436,56472.33361685129,38984.646439547,27529.360885246584,66514.00732479358,20887.492974191882,1552.8596642419366,0.0,0.8785252955169273,2.7272785777345576,0.0014947054983599872,1.0,1.0,-6.513960014066015,334199.42689591396,1559707.908425255,4.666997555657162,1559707.908425255,4.666997555657162,0.7587351214312359,0.09268722134536471,4.028046144702076,101325.0,128397.21718095442,1.267182010174729,1.0,0.0,4.028046144702037,1.284813830180549,1.2851099309047316,3.1351204743305363,0.0,16539.717461930395,0.0,0.0,22730.25484895866,2317.8409394603314,19320.717145445222,1970.1648519571131,0.85,0.850000023045512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.558249241805,4632.441516551485,6.169872753101117,5.003015220375567,-3.7077108588461467,8.710726079221715,2.9414554000584454,3.5,0.8404158285881272,0.6,0.00023044997082250748,0.9999141361648995,0.00023046975983996202,199.02356257065992,0.0,0.0,0.0,0.03943536517402355,7.772764036039654e-05,0.00015272233046211096,0.0006151725944278225,0.09268722129388213,0.09268722129388213,0.09268722129388213,0.09268732808955686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.09771028336,595.5757459942852,0.0,0.09268722129388213,0.09268722134536471,0.09268722134536471,0.37219713289667694,0.37219713289667694,0.5,9.997099867855843,0.0005713610653970136,0.0005713610653970136,2.5011104298755527e-12,7.084386766109674e-07,0.0005830372092532343,2.5011104298755527e-12,27529.360885246584,20887.492974191882,0.7587351214312359,1.0224226186121794,0.635281257549142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305444056651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58518532843,260.58518532843,-12.56481467156999,244.78307972172937,276.38729093512995,127940.45650407675,127938.86644812567,1.5900559510968126,0.0,nan,276.38729093512995,3.237290935129977,270.06644869245133,-3.083551307548646,263.7456064497704,-9.4043935502296,257.42476420708937,-15.72523579291061,251.10392196440972,-22.046078035590256,244.78307972172937,-28.366920278270612,1.0,1.0,26381.15544483698,26381.15544483698,275.5820137949717,2.4320137949717378,275.5820137949717,275.5820137949717,77331.96540644046,77331.76625254721,0.19915389324887656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820137949717,2.4320137949717378,1.0,0.002,0.12947420581701213,0.004909128158038873,0.0001999902239840015,0.0018000097792863349,0.09999511199200074,0.09999511199200074,0.0,3.2703362587427343e-12,1.0,1.0000011811014493,0.0005830372067521239,0.09268722134536471,0.0,1.0932486063590546e-07,0.1404201386800028,0.0,1600120.543436034,266.6354576571634,7.084361755005375e-07,1.0,1284430.0725674536,2598.4434193747397,,,,,,,,,,,,,,,,,2.0,16539.717461930395,1552.8596642419366,0.37219713289667694,6.17534620354742,2.9414554000584454
3529.0,-30.122646146697583,5.003012524852018,35.059956687212285,24.095977807324402,4.993118541230533,-26.611069677904695,-40.12724011028183,1.4815420719173136,-6.514531553534823,-6.5145322800338565,40.119860310377845,42255.095594865474,25750.32341558237,25750.32341558237,68005.41901044785,77341.25575123978,77331.7420385611,25750.32341558237,103082.06545414348,103082.06545414348,103082.06545414348,130611.40645680935,126093.69657858138,4517.709878227967,0.0,91558.48522748674,56472.32506900563,38984.62239831235,27529.341002665864,66513.96340097822,20887.479214106912,1552.8584816204927,0.0,0.8785253674419509,2.7272796723698973,0.0014947054983599872,1.0,1.0,-6.513934360905353,334199.56900480937,1559707.7538729336,4.666995108693537,1559707.7538729336,4.666995108693537,0.7587351695808565,0.0926871926113153,4.028046144702076,101325.0,128397.20983171009,1.2671819376433269,1.0,0.0,4.02804614470218,1.2848137956378898,1.2851098963541117,3.1351205586193247,0.0,16539.713605917834,0.0,0.0,22730.247355261774,2317.8401753159105,19320.71421731172,1970.1645533705926,0.85,0.8500001744520924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.56183920251,4632.441516551485,6.169867467568848,5.003012524852018,-3.707701097053205,8.710713621905223,2.9414596169686917,3.5,0.8404170334196263,0.6,0.00023044997082250748,0.9999129212426091,0.00023047003986719495,199.02355302009616,0.0,0.0,0.0,0.03943536517402355,7.772775476230301e-05,0.00015272221606020447,0.000615172133611664,0.09268719256094052,0.09268719256094052,0.09268719256094052,0.09268730229085144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.06454848,595.5757566031721,0.0,0.09268719256094052,0.0926871926113153,0.0926871926113153,0.37219705925025,0.37219705925025,0.5,9.997103159976943,0.0005727894994720373,0.0005727894994720373,1.7621459846850485e-12,7.264990244948422e-07,0.0005979191284950502,1.7621459846850485e-12,27529.341002665864,20887.479214106912,0.7587351695808565,1.0224231955699048,0.6352815774957117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304749152668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5851945773089,260.5851945773089,-12.564805422691052,244.7830910609958,276.3872980936222,127940.4398759016,127938.84843427732,1.5914416242863734,0.0,nan,276.3872980936222,3.2372980936222007,270.06645668709626,-3.083543312903714,263.74561528057245,-9.404384719427526,257.42477387404597,-15.72522612595401,251.10393246752096,-22.046067532479015,244.7830910609958,-28.36690893900419,1.0,1.0,26381.15544483698,26381.15544483698,275.58202176488305,2.432021764883075,275.58202176488305,275.58202176488305,77331.9367076076,77331.7420385611,0.1946690464974381,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58202176488305,2.432021764883075,1.0,0.002,0.1294740937017324,0.0049091305879331104,0.00019999005523443848,0.001800009947625916,0.09999502761721923,0.09999502761721923,0.0,2.8603543145155896e-12,1.0,1.0000012112447398,0.0005979191267329043,0.0926871926113153,0.0,1.1211533294034635e-07,0.1440043011023098,0.0,1600120.5561110356,266.63546844646515,7.264972623488575e-07,1.0,1284430.0358001054,2598.44356818206,,,,,,,,,,,,,,,,,2.0,16539.713605917834,1552.8584816204927,0.37219705925025,6.17534620354742,2.9414596169686917
3530.0,-30.122634374889465,5.0030098337957645,35.05995471558561,24.095977807324402,4.99312554118462,-26.61105838328256,-40.12722334647549,1.4815495490287522,-6.5145205083208,-6.514521237792578,40.11985648604578,42255.07366826149,25750.322876100752,25750.322876100752,68005.39654436224,77341.22750211944,77331.71511987952,25750.322876100752,103082.03799598027,103082.03799598027,103082.03799598027,130611.35777709713,126093.64788177963,4517.7098953175055,0.0,91558.45504651165,56472.30121043102,38984.61537342292,27529.31978111686,66513.93515453978,20887.46450693301,1552.8572287297093,0.0,0.878525441780563,2.727280794751146,0.0014947054983599872,1.0,1.0,-6.513920862166572,334199.7146890446,1559707.588564024,4.6669925796174025,1559707.588564024,4.6669925796174025,0.7587352202309159,0.0926871634416112,4.028046144702076,101325.0,128397.19758296954,1.2671818167576565,1.0,0.0,4.02804614470224,1.284813760657583,1.2851098613657432,3.1351206439760375,0.0,16539.709750956506,0.0,0.0,22730.239862553397,2317.8394112722895,19320.702208667375,1970.1633288296591,0.85,0.8499999263314851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.565425166267,4632.441516551485,6.169862037103421,5.0030098337957645,-3.7076911317513366,8.710700965547101,2.94146382918638,3.5,0.8404182369103943,0.6,0.00023044997082250748,0.9999116949010917,0.00023047032252713367,199.0235433797535,0.0,0.0,0.0,0.03943536517402355,7.772790237789646e-05,0.00015272206844461103,0.000615171539009242,0.0926871633939215,0.0926871633939215,0.0926871633939215,0.0926872734954252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.0301244646,595.5757676103177,0.0,0.0926871633939215,0.0926871634416112,0.0926871634416112,0.3721969859126402,0.3721969859126402,0.5,9.997106464305336,0.000574325844240775,0.000574325844240775,-7.105427357601002e-12,7.294717647710058e-07,0.0006003756259929105,-7.105427357601002e-12,27529.31978111686,20887.46450693301,0.7587352202309159,1.0224232919967398,0.6352815176261218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304052269368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58520385109756,260.58520385109756,-12.564796148902417,244.78310243552568,276.3873052666684,127940.42463334878,127938.82890559183,1.5957277569639519,0.0,nan,276.3873052666684,3.237305266668443,270.06646470044103,-3.083535299558946,263.7456241342122,-9.404375865787756,257.4247835679835,-15.725216432016452,251.1039430017544,-22.046056998245575,244.78310243552568,-28.3668975644743,1.0,1.0,26381.15544483698,26381.15544483698,275.58202969288646,2.4320296928864877,275.58202969288646,275.58202969288646,77331.90840770442,77331.71511987952,0.19328782490629237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58202969288646,2.4320296928864877,1.0,0.002,0.12947398112651762,0.004909133072085157,0.00019998988588582693,0.0018000101176793607,0.09999494294291346,0.09999494294291346,0.0,3.565187641635381e-12,1.0,1.0000012162204779,0.0006003756330983379,0.0926871634416112,0.0,1.1257592495042844e-07,0.14459589507105483,0.0,1600120.5690645112,266.6354794916792,7.294788701983634e-07,1.0,1284429.9981077306,2598.4437207332153,,,,,,,,,,,,,,,,,2.0,16539.709750956506,1552.8572287297093,0.3721969859126402,6.17534620354742,2.94146382918638
3531.0,-30.122619872851793,5.003007134569777,35.05995274103543,24.095975851546996,4.993130006715513,-26.6110448848954,-40.12720626834778,1.481555018758777,-6.514510182304491,-6.514510896372869,40.11985245885514,42255.061457116375,25750.323862612946,25750.323862612946,68005.38531972932,77341.20149164391,77331.68316732986,25750.323862612946,103082.0070299428,103082.0070299428,103082.0070299428,130611.30534226255,126093.59545471506,4517.709887547486,0.0,91558.42497036065,56472.28493583196,38984.600038365206,27529.298312319755,66513.89835068496,20887.449577147654,1552.8559810703582,0.0,0.8785255130950247,2.7272818461381756,0.0014947054983599872,1.0,1.0,-6.513923199138105,334199.8511270204,1559707.4144863198,4.666990153426241,1559707.4144863198,4.666990153426241,0.7587352696091139,0.09268713441274633,4.028046144702076,101325.0,128397.18861911855,1.2671817282913254,1.0,0.0,4.028046144700971,1.2848137350684459,1.2851098357707087,3.13512070641702,0.0,16539.705898580174,0.0,0.0,22730.232395868577,2317.838649882333,19320.69671092607,1970.1627682160647,0.85,0.8499999636799921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.569008450639,4632.441516551485,6.169856976241131,5.003007134569777,-3.7076817001740237,8.7106888347438,2.941468038259164,3.5,0.8404194395026182,0.6,0.00023044997082250748,0.9999101841370247,0.00023047067074469092,199.0235315035323,0.0,0.0,0.0,0.03943536517402355,7.77280527615487e-05,0.00015272191806095877,0.0006151709332569513,0.09268713434241405,0.09268713434241405,0.09268713434241405,0.09268724228037532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.99504016887,595.5757788222303,0.0,0.09268713434241405,0.09268713441274633,0.09268713441274633,0.3721969129023832,0.3721969129023832,0.5,9.997109702116136,0.0005732718943818327,0.0005732718943818327,-2.4101609596982598e-11,7.140683919715229e-07,0.0005876972347778064,-2.4101609596982598e-11,27529.298312319755,20887.449577147654,0.7587352696091139,1.0224236889737046,0.6352816855558915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303348835102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58521316306695,260.58521316306695,-12.564786836933024,244.78311428745258,276.38731203868105,127940.39135154599,127938.78905402463,1.602297521333439,0.0,nan,276.38731203868105,3.2373120386810683,270.06647248843495,-3.0835275115650234,263.7456329381902,-9.40436706180975,257.42479338794453,-15.725206612055445,251.1039538376983,-22.04604616230168,244.78311428745258,-28.3668857125474,1.0,1.0,26381.15544483698,26381.15544483698,275.58203633769716,2.432036337697184,275.58203633769716,275.58203633769716,77331.87770693432,77331.68316732986,0.1945396044611698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58203633769716,2.432036337697184,1.0,0.002,0.12947387092765428,0.004909135413920771,0.00019998971991972786,0.0018000102825670777,0.09999485995986393,0.09999485995986393,0.0,2.486805466411779e-12,1.0,1.000001190540647,0.000587697258879416,0.09268713441274633,0.0,1.1019858834505176e-07,0.14154236872948697,0.0,1600120.5811485583,266.6354898176955,7.140924935811199e-07,1.0,1284429.9628076192,2598.4438636022564,,,,,,,,,,,,,,,,,2.0,16539.705898580174,1552.8559810703582,0.3721969129023832,6.17534620354742,2.941468038259164
3532.0,-30.12260800981772,5.003004451758167,35.059950760964824,24.09597763270142,4.993138818472463,-26.611033326988526,-40.12718946961684,1.481564135028906,-6.514498530232629,-6.514499232928811,40.11984834985738,42255.039739958855,25750.32188025325,25750.32188025325,68005.3616202121,77341.17292052772,77331.65420802594,25750.32188025325,103081.97608827919,103081.97608827919,103081.97608827919,130611.25148444921,126093.5416728422,4517.709811607009,0.0,91558.39516636988,56472.26198331378,38984.59242561789,27529.275396170025,66513.86782178792,20887.43368630726,1552.8546330264194,0.0,0.8785255918801336,2.7272830318595638,0.0014947054983599872,1.0,1.0,-6.513920936028796,334200.00500772364,1559707.236873079,4.666987473076288,1559707.236873079,4.666987473076288,0.7587353239676333,0.09268710455726299,4.028046144702076,101325.0,128397.17369792554,1.2671815810306,1.0,0.0,4.0280461447030405,1.2848136924196372,1.2851097931120712,3.1351208104859323,0.0,16539.702101291834,0.0,0.0,22730.224996750072,2317.8378953822225,19320.68754797028,1970.1618338546068,0.85,0.8499998372533804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.572585816577,4632.441516551485,6.169851212786586,5.003004451758167,-3.707671268503739,8.710675720261905,2.941472240382317,3.5,0.8404206401092333,0.6,0.00023044997082250748,0.9999089482955869,0.0002304709555958322,199.02352178848366,0.0,0.0,0.0,0.03943536517402355,7.772820068519902e-05,0.00015272177013730845,0.000615170337413662,0.09268710450654198,0.09268710450654198,0.09268710450654198,0.09268721042703382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.95985236234,595.5757900637891,0.0,0.09268710450654198,0.09268710455726299,0.09268710455726299,0.3721968399187743,0.3721968399187743,0.5,9.997112879341689,0.0005700720851677943,0.0005700720851677943,1.2505552149377763e-11,7.02696183907392e-07,0.0005782969000165394,1.2505552149377763e-11,27529.275396170025,20887.43368630726,0.7587353239676333,1.0224238019418803,0.6352816506352287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230248225377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58522266147804,260.58522266147804,-12.564777338521935,244.78312611366002,276.38731920929536,127940.39627493951,127938.76189678205,1.6343781574592942,0.0,nan,276.38731920929536,3.2373192092953786,270.066480590169,-3.0835194098309557,263.74564197104246,-9.404358028957517,257.4248033519146,-15.725196648085387,251.1039647327869,-22.046035267213085,244.78312611366002,-28.36687388633996,1.0,1.0,26381.15544483698,26381.15544483698,275.5820446508226,2.432044650822604,275.5820446508226,275.5820446508226,77331.85439032648,77331.65420802594,0.20018230054120068,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820446508226,2.432044650822604,1.0,0.002,0.12947376249133857,0.004909137993291319,0.00019998955721954652,0.0018000104458548377,0.09999477860977325,0.09999477860977325,0.0,3.074384063300739e-12,1.0,1.0000011715003887,0.0005782968875109873,0.09268710455726299,0.0,1.0843590825905754e-07,0.13927832529503367,0.0,1600120.594792932,266.63550146976735,7.026836783552426e-07,1.0,1284429.9229946267,2598.444024736171,,,,,,,,,,,,,,,,,2.0,16539.702101291834,1552.8546330264194,0.3721968399187743,6.17534620354742,2.941472240382317
3533.0,-30.122596118367653,5.003001756189346,35.059948788540204,24.09597539752724,4.993143273408934,-26.611022179189302,-40.12717647766692,1.481569334230333,-6.514488454596119,-6.514489159319839,40.11984461097896,42255.03406880301,25750.323427015817,25750.323427015817,68005.35749581883,77341.14588966813,77331.62556865958,25750.323427015817,103081.9489956754,103081.9489956754,103081.9489956754,130611.20437693455,126093.49456366594,4517.709813268601,0.0,91558.36512222381,56472.25330135788,38984.56868985103,27529.255381259147,66513.82407111018,20887.41978778657,1552.8534607896916,0.0,0.8785256606477183,2.7272840557868845,0.0014947054983599872,1.0,1.0,-6.513909127747127,334200.1379116625,1559707.075258408,4.666985133533002,1559707.075258408,4.666985133533002,0.7587353707360323,0.09268707604529396,4.028046144702076,101325.0,128397.16517948326,1.2671814969601112,1.0,0.0,4.028046144699555,1.284813668096122,1.2851097687829502,3.135120869838631,0.0,16539.698251618855,0.0,0.0,22730.21753801077,2317.837134802483,19320.682322143017,1970.1613009685284,0.85,0.8499998862674265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.576163566088,4632.441516551485,6.169846294362004,5.003001756189346,-3.707662042096921,8.710663798286268,2.941476442958431,3.5,0.840421840845266,0.6,0.00023044997082250748,0.9999077094955484,0.0002304712411296129,199.0235120501651,0.0,0.0,0.0,0.03943536517402355,7.77283150878679e-05,0.00015272165573463958,0.0006151698765944326,0.09268707597985461,0.09268707597985461,0.09268707597985461,0.09268718251177227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.9263629732,595.5758007711831,0.0,0.09268707597985461,0.09268707604529396,0.09268707604529396,0.3721967667444021,0.3721967667444021,0.5,9.997116075522543,0.000568432279294484,0.000568432279294484,-6.531308827106841e-11,7.047237318147381e-07,0.0005800315727242378,-6.531308827106841e-11,27529.255381259147,20887.41978778657,0.7587353707360323,1.0224244124516737,0.6352819832404764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301773368373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58523191894017,260.58523191894017,-12.56476808105981,244.7831378841253,276.387325953754,127940.34845114108,127938.75553267285,1.592918468222182,0.0,nan,276.387325953754,3.2373259537540093,270.06648833982945,-3.0835116601705295,263.7456507259035,-9.40434927409649,257.4248131119775,-15.72518688802245,251.10397549805108,-22.046024501948892,244.7831378841253,-28.36686211587468,1.0,1.0,26381.15544483698,26381.15544483698,275.58205141112666,2.432051411126679,275.58205141112666,275.58205141112666,77331.82227995123,77331.62556865958,0.19671129164635204,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58205141112666,2.432051411126679,1.0,0.002,0.12947365373022773,0.00490914028195167,0.00019998939336412716,0.0018000106092152489,0.09999469668206358,0.09999469668206358,0.0,2.5793759489411983e-12,1.0,1.0000011750142048,0.000580031638037326,0.09268707604529396,0.0,1.0876116498716104e-07,0.13969609102943154,0.0,1600120.6066084346,266.63551154540386,7.047890449030092e-07,1.0,1284429.8886088824,2598.444163904545,,,,,,,,,,,,,,,,,2.0,16539.698251618855,1552.8534607896916,0.3721967667444021,6.17534620354742,2.941476442958431
3534.0,-30.122584120745707,5.002999077709539,35.0599468110394,24.095977073907875,4.993152095330929,-26.611010499136636,-40.12716341586781,1.4815784731152244,-6.51447678432794,-6.514477479139052,40.11984051900479,42255.028504263144,25750.321360417765,25750.321360417765,68005.3498646809,77341.1169692394,77331.59692824128,25750.321360417765,103081.91828865904,103081.91828865904,103081.91828865904,130611.15081512809,126093.44109547505,4517.709719653039,0.0,91558.33491851558,56472.24645108337,38984.54274159135,27529.232526469048,66513.7752680604,20887.403942143428,1552.85211527013,0.0,0.8785257394586725,2.7272852431874406,0.0014947054983599872,1.0,1.0,-6.513905620622438,334200.29201288056,1559706.8983791005,4.666982452304342,1559706.8983791005,4.666982452304342,0.758735425045374,0.09268704615441546,4.028046144702076,101325.0,128397.15922214127,1.267181438165717,1.0,0.0,4.0280461447013565,1.2848136253415186,1.2851097260184936,3.1351209741657073,0.0,16539.694402910576,0.0,0.0,22730.210039658683,2317.8363701833637,19320.682122939907,1970.1612806554642,0.85,0.8500001579057131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.579734230741,4632.441516551485,6.169840520649348,5.002999077709539,-3.7076516009685956,8.710650678678135,2.9414806372147666,3.5,0.840423039204219,0.6,0.00023044997082250748,0.9999064596366577,0.00023047152921309012,199.02350222489977,0.0,0.0,0.0,0.03943536517402355,7.772843010576188e-05,0.0001527215407167456,0.0006151694132970482,0.09268704609793729,0.09268704609793729,0.09268704609793729,0.09268715086875606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.89143136184,595.575811930258,0.0,0.09268704609793729,0.09268704615441546,0.09268704615441546,0.3721966935236804,0.3721966935236804,0.5,9.997119216682668,0.00056490667094522,0.00056490667094522,-5.88897819397971e-11,6.948110922166961e-07,0.0005718585165936929,-5.88897819397971e-11,27529.232526469048,20887.403942143428,0.758735425045374,1.0224250479033739,0.6352823657049851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301062785024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852413859131,260.5852413859131,-12.564758614086884,244.78314966702146,276.3873331048035,127940.35490602031,127938.72593730806,1.62896871226084,0.0,nan,276.3873331048035,3.237333104803497,270.0664964172488,-3.0835035827511774,263.7456597296922,-9.404340270307785,257.42482304213473,-15.725176957865244,251.10398635457773,-22.04601364542225,244.78314966702146,-28.366850332978515,1.0,1.0,26381.15544483698,26381.15544483698,275.5820597778809,2.4320597778809088,275.5820597778809,275.5820597778809,77331.79839790757,77331.59692824128,0.20146966628090013,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820597778809,2.4320597778809088,1.0,0.002,0.12947354650031506,0.0049091428569257405,0.00019998923253424915,0.0018000107697694204,0.09999461626712458,0.09999461626712458,0.0,2.3036694080103004e-12,1.0,1.0000011584598456,0.0005718585754834749,0.09268704615441546,0.0,1.0722861743064136e-07,0.13772763686691555,0.0,1600120.6202762667,266.63552321567204,6.948699819986359e-07,1.0,1284429.848738858,2598.444325269302,,,,,,,,,,,,,,,,,2.0,16539.694402910576,1552.85211527013,0.3721966935236804,6.17534620354742,2.9414806372147666
3535.0,-30.12257201926044,5.002996399000827,35.059944849004594,24.09597710883247,4.9931590738869245,-26.610998909945366,-40.12714661713687,1.4815859640592537,-6.514466022050556,-6.514466738404718,40.11983701051659,42255.00773351208,25750.321398346652,25750.321398346652,68005.32913185873,77341.08892916514,77331.57357318839,25750.321398346652,103081.89497153505,103081.89497153505,103081.89497153505,130611.1078927506,126093.39815024287,4517.709742507736,0.0,91558.30480394917,56472.22360622084,38984.534664142586,27529.212921215556,66513.74758535814,20887.390380807163,1552.8509463904168,0.0,0.878525810963656,2.727286334681539,0.0014947054983599872,1.0,1.0,-6.513877155869125,334200.43372000783,1559706.7467237879,4.666980019632487,1559706.7467237879,4.666980019632487,0.7587354727715505,0.09268701757827444,4.028046144702076,101325.0,128397.14691772466,1.2671813167305666,1.0,0.0,4.028046144702149,1.2848135902965074,1.2851096909654058,3.1351210596803303,0.0,16539.690556725658,0.0,0.0,22730.20256343688,2317.8356078209054,19320.670100392104,1970.1600546967727,0.85,0.8499999085565015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.5833054574205,4632.441516551485,6.169835250365142,5.002996399000827,-3.707641870049136,8.710638269049962,2.941484832133674,3.5,0.8404242377524783,0.6,0.00023044997082250748,0.9999051989594626,0.0002304718197908382,199.02349231457808,0.0,0.0,0.0,0.03943536517402355,7.772857803007602e-05,0.00015272139279243148,0.000615168817451085,0.09268701752555186,0.09268701752555186,0.09268701752555186,0.09268712573881248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.85881816177,595.5758223640245,0.0,0.09268701752555186,0.09268701757827444,0.09268701757827444,0.3721966200757119,0.3721966200757119,0.5,9.997122462212928,0.0005659696830662142,0.0005659696830662142,-2.665956344571896e-11,7.163541795307538e-07,0.0005895825356105888,-2.665956344571896e-11,27529.212921215556,20887.390380807163,0.7587354727715505,1.0224251617244453,0.6352823178288903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522300345857362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58525086616754,260.58525086616754,-12.564749133832436,244.78316146127105,276.3873402710633,127940.33738395885,127938.70612993927,1.631254019577265,0.0,nan,276.3873402710633,3.2373402710633172,270.06650450910524,-3.083495490894734,263.7456687471476,-9.404331252852387,257.4248329851885,-15.725167014811461,251.10399722322944,-22.046002776770536,244.78316146127105,-28.366838538728928,1.0,1.0,26381.15544483698,26381.15544483698,275.5820678166556,2.4320678166556036,275.5820678166556,275.5820678166556,77331.76982726107,77331.57357318839,0.19625407268176787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820678166556,2.4320678166556036,1.0,0.002,0.1294734359477139,0.004909145275767182,0.00019998906618588265,0.0018000109360985716,0.09999453309294132,0.09999453309294132,0.0,2.2844543097477743e-12,1.0,1.000001194359734,0.0005895825622701523,0.09268701757827444,0.0,1.1055199947567227e-07,0.14199628391111038,0.0,1600120.6329245064,266.6355339779494,7.163808390941995e-07,1.0,1284429.812075517,2598.444473655745,,,,,,,,,,,,,,,,,2.0,16539.690556725658,1552.8509463904168,0.3721966200757119,6.17534620354742,2.941484832133674
3536.0,-30.12255989274839,5.002993725180553,35.05994289238799,24.095977248530858,4.993166130718712,-26.610987290402523,-40.12712981840593,1.4815935278199597,-6.514455004397405,-6.5144557264511604,40.11983324271216,42254.98704565153,25750.320808278222,25750.320808278222,68005.30785392976,77341.06088291507,77331.5473499859,25750.320808278222,103081.86815826413,103081.86815826413,103081.86815826413,130611.06009462103,126093.35034303888,4517.709751582144,0.0,91558.27470530898,56472.200865806975,38984.52648833556,27529.191936356896,66513.71842469246,20887.375843007198,1552.8497053268536,0.0,0.8785258849232152,2.7272874539530503,0.0014947054983599872,1.0,1.0,-6.513861460957287,334200.57900527614,1559706.5838588434,4.666977503453756,1559706.5838588434,4.666977503453756,0.7587355230511481,0.09268698854514179,4.028046144702076,101325.0,128397.13455763193,1.2671811947459357,1.0,0.0,4.028046144702678,1.284813554910839,1.2851096555715824,3.135121146026208,0.0,16539.686713021387,0.0,0.0,22730.195091168916,2317.8348458616265,19320.662497896374,1970.1592794579572,0.85,0.8499998535165584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.586872822864,4632.441516551485,6.16982983532858,5.002993725180553,-3.707631935266518,8.710625660447072,2.941489022519395,3.5,0.8404254350055415,0.6,0.00023044997082250748,0.9999039356768026,0.00023047211096986368,199.02348238376217,0.0,0.0,0.0,0.03943536517402355,7.772872595465098e-05,0.0001527212448678565,0.0006151682216040711,0.09268698849410488,0.09268698849410488,0.09268698849410488,0.09268709750325287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.82483174826,595.5758332316334,0.0,0.09268698849410488,0.09268698854514179,0.09268698854514179,0.3721965468943364,0.3721965468943364,0.5,9.997125732473453,0.0005676588997971521,0.0005676588997971521,-1.0516032489249483e-11,7.220537554530893e-07,0.0005942654938735359,-1.0516032489249483e-11,27529.191936356896,20887.375843007198,0.7587355230511481,1.0224252900689366,0.6352822853152177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229962272333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58526036667894,260.58526036667894,-12.56473963332104,244.783173269844,276.38734746351275,127940.32065612196,127938.6859163569,1.6347397650547424,0.0,nan,276.38734746351275,3.2373474635127764,270.06651262478044,-3.0834873752195335,263.745677786047,-9.40432221395298,257.42484294731184,-15.725157052688132,251.1040081085778,-22.045991891422176,244.783173269844,-28.366826730155964,1.0,1.0,26381.15544483698,26381.15544483698,275.58207579483167,2.4320757948316896,275.58207579483167,275.58207579483167,77331.74184692997,77331.5473499859,0.19449694406648632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58207579483167,2.4320757948316896,1.0,0.002,0.12947332451752172,0.0049091477493327,0.0001999888985934287,0.0018000111042982942,0.09999444929671435,0.09999444929671435,0.0,2.8917228854508092e-12,1.0,1.0000012038450996,0.0005942655043895684,0.09268698854514179,0.0,1.1143006785494845e-07,0.14312409692593914,0.0,1600120.6458495206,266.6355449956026,7.220642714855785e-07,1.0,1284429.774486431,2598.4446257889563,,,,,,,,,,,,,,,,,2.0,16539.686713021387,1552.8497053268536,0.3721965468943364,6.17534620354742,2.941489022519395
3537.0,-30.122547665293386,5.0029910432750935,35.05994093364043,24.095975118130468,4.993170610661131,-26.610975837697417,-40.12711679153142,1.4815987830669946,-6.5144447237755685,-6.514445432839051,40.119829268412886,42254.98254969466,25750.32178468528,25750.32178468528,68005.30433437994,77341.03402779569,77331.5159890161,25750.32178468528,103081.83777370138,103081.83777370138,103081.83777370138,130611.00845953764,126093.29871879204,4517.7097407456085,0.0,91558.24471123371,56472.19323314006,38984.50164232628,27529.17068583626,66513.67232816253,20887.36106863376,1552.848468962507,0.0,0.8785259557778353,2.7272885004586818,0.0014947054983599872,1.0,1.0,-6.513861915050484,334200.7148137155,1559706.4120678026,4.6669750929084275,1559706.4120678026,4.6669750929084275,0.7587355720592155,0.092686959655852,4.028046144702076,101325.0,128397.12598351356,1.2671811101259665,1.0,0.0,4.0280461447014195,1.2848135303251298,1.2851096309802073,3.135121206018709,0.0,16539.68287022187,0.0,0.0,22730.187644860158,2317.8340865494497,19320.6617089781,1970.1591990106815,0.85,0.8500000972647916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.590437640966,4632.441516551485,6.169824799397449,5.0029910432750935,-3.7076225473536226,8.710613590628716,2.94149320991528,3.5,0.8404266314043658,0.6,0.00023044997082250748,0.999902661880127,0.00023047240457305123,199.02347237028155,0.0,0.0,0.0,0.03943536517402355,7.7728840665571e-05,0.00015272113015693647,0.0006151677595431919,0.09268695958667336,0.09268695958667336,0.09268695958667336,0.09268706674758212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.7901152746,595.5758443265239,0.0,0.09268695958667336,0.092686959655852,0.092686959655852,0.37219647405630163,0.37219647405630163,0.5,9.997128947042597,0.0005671197206424949,0.0005671197206424949,4.25757207267452e-11,7.090634994710854e-07,0.0005835177885842313,4.25757207267452e-11,27529.17068583626,20887.36106863376,0.7587355720592155,1.0224259457342553,0.635282657995768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298898093875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852696586797,260.5852696586797,-12.564730341320285,244.7831850841455,276.387354233213,127940.27448993962,127938.67562846465,1.5988614749407069,0.0,nan,276.387354233213,3.2373542332130114,270.06652040340003,-3.0834795965999433,263.7456865735877,-9.404313426412273,257.42485274377304,-15.725147256226933,251.10401891395898,-22.045981086040996,244.7831850841455,-28.36681491585449,1.0,1.0,26381.15544483698,26381.15544483698,275.582082460275,2.432082460275012,275.582082460275,275.582082460275,77331.71044917297,77331.5159890161,0.19446015686844476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582082460275,2.432082460275012,1.0,0.002,0.12947321510252718,0.004909150081033828,0.00019998873381845545,0.0018000112686705053,0.09999436690922772,0.09999436690922772,0.0,2.48896086033068e-12,1.0,1.0000011820757009,0.0005835177460085106,0.092686959655852,0.0,1.0941474243917881e-07,0.14053554911212066,0.0,1600120.6578836862,266.6355552762244,7.090209237503586e-07,1.0,1284429.7393492581,2598.4447679986283,,,,,,,,,,,,,,,,,2.0,16539.68287022187,1552.848468962507,0.37219647405630163,6.17534620354742,2.94149320991528
3538.0,-30.1225354145297,5.002988377532268,35.05993896959756,24.095976759586506,4.993179360609611,-26.610963937015946,-40.12709992295129,1.4816078824925636,-6.514433136652713,-6.514433835386379,40.11982519752919,42254.962194148735,25750.319832681616,25750.319832681616,68005.28202683035,77341.00530445862,77331.48734932546,25750.319832681616,103081.80718200708,103081.80718200708,103081.80718200708,130610.95512472838,126093.24546062038,4517.709664108003,0.0,91558.21457297773,56472.17146022524,38984.49234750276,27529.147942721305,66513.64029022407,20887.345299396948,1552.8471305181286,0.0,0.8785260340599418,2.727289679450931,0.0014947054983599872,1.0,1.0,-6.513858789638505,334200.8678229661,1559706.2361025233,4.6669724296728505,1559706.2361025233,4.6669724296728505,0.7587356260664636,0.09268692994278831,4.028046144702076,101325.0,128397.1157947885,1.2671810095710683,1.0,0.0,4.02804614470136,1.2848134877551387,1.2851095884004053,3.1351213098953283,0.0,16539.679029848794,0.0,0.0,22730.180162757195,2317.8333235872797,19320.652562953153,1970.1582663756894,0.85,0.849999974686058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.593996586846,4632.441516551485,6.169819070503781,5.002988377532268,-3.707612173133642,8.71060055066591,2.9414973904157677,3.5,0.8404278258330765,0.6,0.00023044997082250748,0.9999013856570182,0.0002304726987362686,199.02346233771368,0.0,0.0,0.0,0.03943536517402355,7.772898920568103e-05,0.00015272098161682647,0.0006151671612167744,0.09268692989618756,0.09268692989618756,0.09268692989618756,0.0926870351850338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.7551981901,595.5758554819124,0.0,0.09268692989618756,0.09268692994278831,0.09268692994278831,0.3721964013007889,0.3721964013007889,0.5,9.997132106344715,0.0005645238743454684,0.0005645238743454684,-4.661160346586257e-12,6.987336860220239e-07,0.0005750457478939097,-4.661160346586257e-12,27529.147942721305,20887.345299396948,0.7587356260664636,1.0224261028278965,0.635282657959697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298167432566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852791703816,260.5852791703816,-12.564720829618352,244.78319694597775,276.3873613947844,127940.28063699706,127938.64397189251,1.6366651045366907,0.0,nan,276.3873613947844,3.2373613947844433,270.06652850502417,-3.083471494975811,263.74569561526266,-9.404304384737316,257.42486272550144,-15.725137274498536,251.10402983573903,-22.04597016426095,244.78319694597775,-28.366803054022228,1.0,1.0,26381.15544483698,26381.15544483698,275.58209074438525,2.4320907443852775,275.58209074438525,275.58209074438525,77331.68673746866,77331.48734932546,0.1993881431990303,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58209074438525,2.4320907443852775,1.0,0.002,0.12947310727659217,0.0049091526470856454,0.00019998857203388446,0.0018000114315053178,0.09999428601694223,0.09999428601694223,0.0,3.5392023513269866e-12,1.0,1.000001164915852,0.0005750457525550701,0.09268692994278831,0.0,1.0782614408161898e-07,0.13849510186922603,0.0,1600120.6714535146,266.63556686334726,6.987383471823705e-07,1.0,1284429.699761796,2598.444928219821,,,,,,,,,,,,,,,,,2.0,16539.679029848794,1552.8471305181286,0.3721964013007889,6.17534620354742,2.9414973904157677
