time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3539.0,-30.122523064969435,5.002985699130859,35.05993701291978,24.09597459426152,4.993183794164003,-26.610952379056368,-40.12708312422035,1.4816131082509545,-6.514423107848131,-6.514423808803849,40.11982148259287,42254.94244673105,25750.321367307813,25750.321367307813,68005.26381403886,77340.97854418478,77331.45887554072,25750.321367307813,103081.78024284853,103081.78024284853,103081.78024284853,130610.90828697296,126093.19862212065,4517.709664852319,0.0,91558.18460532793,56472.14850787432,38984.48455272623,27529.128044124427,66513.61259685065,20887.331482336802,1552.8459648184253,0.0,0.8785261024820206,2.727290698604335,0.0014947054983599872,1.0,1.0,-6.513846917427543,334201.00010752195,1559706.0755220465,4.666970101885527,1559706.0755220465,4.666970101885527,0.7587356725886132,0.09268690156595477,4.028046144702076,101325.0,128397.10254387827,1.2671808787947523,1.0,0.0,4.028046144700988,1.2848134633073893,1.2851095639470216,3.1351213695511944,0.0,16539.675190350248,0.0,0.0,22730.17272300881,2317.832564944075,19320.64731043293,1970.1577307676864,0.85,0.8500000218157358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.597555876241,4632.441516551485,6.169814176513618,5.002985699130859,-3.707602989833378,8.710588688964236,2.941501571322141,3.5,0.8404290203777546,0.6,0.00023044997082250748,0.9999000991435614,0.00023047299527212113,199.023452224239,0.0,0.0,0.0,0.03943536517402355,7.772913713097894e-05,0.00015272083369152853,0.0006151665653668484,0.09268690150028504,0.09268690150028504,0.09268690150028504,0.09268700746089009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.72190802946,595.5758661256907,0.0,0.09268690150028504,0.09268690156595477,0.09268690156595477,0.3721963284203143,0.3721963284203143,0.5,9.997135285216656,0.0005633826557982502,0.0005633826557982502,-2.3078428057488054e-11,7.009556952652929e-07,0.0005768913762835837,-2.3078428057488054e-11,27529.128044124427,20887.331482336802,0.7587356725886132,1.022426254701114,0.6352826255708711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297435378502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852884784201,260.5852884784201,-12.564711521579852,244.7832088245242,276.3873681323151,127940.23427411905,127938.63265293003,1.6016211890333645,0.0,nan,276.3873681323151,3.237368132315112,270.06653627075747,-3.08346372924251,263.7457044091992,-9.404295590800757,257.4248725476418,-15.725127452358151,251.10404068608275,-22.045959313917223,244.7832088245242,-28.366791175475782,1.0,1.0,26381.15544483698,26381.15544483698,275.5820974768192,2.4320974768191945,275.5820974768192,275.5820974768192,77331.65497591397,77331.45887554072,0.19610037325765006,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5820974768192,2.4320974768191945,1.0,0.002,0.12947299910433357,0.0049091549231856215,0.00019998840906867947,0.0018000115934091216,0.09999420453433973,0.09999420453433973,0.0,2.4778009505288523e-12,1.0,1.0000011686542902,0.0005768913993620117,0.09268690156595477,0.0,1.0817219464703946e-07,0.1389395757908308,0.0,1600120.6832142957,266.63557689215185,7.009787736933504e-07,1.0,1284429.665536359,2598.445066739458,,,,,,,,,,,,,,,,,2.0,16539.675190350248,1552.8459648184253,0.3721963284203143,6.17534620354742,2.941501571322141
3540.0,-30.122510617975742,5.002983022826781,35.05993504233748,24.095973616372817,4.993189553145514,-26.610940600863334,-40.12707006242124,1.481619536034232,-6.514412333663131,-6.514413003850174,40.11981716789619,42254.93864194097,25750.321107120104,25750.321107120104,68005.25974906108,77340.95125168237,77331.42444273089,25750.321107120104,103081.745549851,103081.745549851,103081.745549851,130610.85047274646,126093.1409431848,4517.709529561664,0.0,91558.15460506477,56472.1419953281,38984.45845526297,27529.104922895465,66513.56337815843,20887.315391196687,1552.844627448193,0.0,0.8785261773996719,2.7272917973217488,0.0014947054983599872,1.0,1.0,-6.513861493874572,334201.1426622317,1559705.8890177966,4.6669675531126185,1559705.8890177966,4.6669675531126185,0.7587357253241125,0.09268687186156851,4.028046144702076,101325.0,128397.09202109661,1.2671807749429718,1.0,0.0,4.028046144703251,1.2848134332361887,1.2851095338688907,3.1351214429290573,0.0,16539.67135323929,0.0,0.0,22730.165275163858,2317.83180547525,19320.64084973205,1970.1570719595431,0.85,0.8500000160950335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.601108130371,4632.441516551485,6.169808862892352,5.002983022826781,-3.7075932218014653,8.710576244628246,2.941505743966936,3.5,0.8404302125619817,0.6,0.00023044997082250748,0.9998988024817974,0.00023047329414788723,199.02344203097377,0.0,0.0,0.0,0.03943536517402355,7.772925214999754e-05,0.00015272071867250995,0.000615166102064934,0.09268687179106183,0.09268687179106183,0.09268687179106183,0.09268697287921507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.6864233574,595.5758774536889,0.0,0.09268687179106183,0.09268687186156851,0.09268687186156851,0.37219625554842445,0.37219625554842445,0.5,9.99713831769608,0.0005571128133965431,0.0005571128133965431,1.48929757415317e-11,6.701870347569638e-07,0.0005515099755939445,1.48929757415317e-11,27529.104922895465,20887.315391196687,0.7587357253241125,1.0224269501608523,0.6352830384639496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296697420847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5852977491765,260.5852977491765,-12.564702250823473,244.78322074562473,276.38737475272745,127940.20669970418,127938.61149356909,1.5952061351062838,0.0,nan,276.38737475272745,3.237374752727476,270.0665439513068,-3.083456048693165,263.7457131498866,-9.404286850113351,257.4248823484672,-15.725117651532798,251.10405154704608,-22.045948452953894,244.78322074562473,-28.366779254375246,1.0,1.0,26381.15544483698,26381.15544483698,275.5821042982211,2.432104298221134,275.5821042982211,275.5821042982211,77331.62713546542,77331.42444273089,0.2026927345286822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821042982211,2.432104298221134,1.0,0.002,0.12947289569127382,0.004909157324622712,0.00019998825377465576,0.0018000117490462111,0.09999412688732788,0.09999412688732788,0.0,2.8208668040319296e-12,1.0,1.0000011172444705,0.0005515099607009688,0.09268687186156851,0.0,1.0341292816242627e-07,0.13282662891766517,0.0,1600120.6958017137,266.63558766633685,6.701721417812223e-07,1.0,1284429.6286537796,2598.445216013291,,,,,,,,,,,,,,,,,2.0,16539.67135323929,1552.844627448193,0.37219625554842445,6.17534620354742,2.941505743966936
3541.0,-30.122498152207946,5.002980346005649,35.05993306600292,24.095972848031693,4.993195571983926,-26.610928779788456,-40.1270532287657,1.4816261995674334,-6.514401703701424,-6.514402356858696,40.11981306078126,42254.91920521552,25750.32117142755,25750.32117142755,68005.24037664307,77340.9238697179,77331.39254630748,25750.32117142755,103081.71371773504,103081.71371773504,103081.71371773504,130610.79657966894,126093.08720640841,4517.70937326053,0.0,91558.12461294122,56472.11994845104,38984.4496272113,27529.082861933894,66513.5324891452,20887.300053476898,1552.8433443748193,0.0,0.878526250672514,2.7272928797952445,0.0014947054983599872,1.0,1.0,-6.513864867125733,334201.28313228156,1559705.7114851247,4.666965060298022,1559705.7114851247,4.666965060298022,0.7587357762055711,0.09268684239657274,4.028046144702076,101325.0,128397.08584105027,1.2671807139506566,1.0,0.0,4.028046144703243,1.2848134020620774,1.285109502687595,3.135121518998177,0.0,16539.667518491897,0.0,0.0,22730.157829339634,2317.831046212482,19320.638645315656,1970.1568471716291,0.85,0.8500001975515085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.604657120823,4632.441516551485,6.169803631854175,5.002980346005649,-3.7075835754344033,8.710563921440052,2.9415099127804236,3.5,0.8404314036515496,0.6,0.00023044997082250748,0.9998975038660716,0.00023047359347481123,199.02343182233489,0.0,0.0,0.0,0.03943536517402355,7.772940038329648e-05,0.00015272057043921102,0.0006151655049743658,0.09268684232893239,0.09268684232893239,0.09268684232893239,0.0926869408127875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.65231713094,595.5758883435983,0.0,0.09268684232893239,0.09268684239657274,0.09268684239657274,0.37219618212671307,0.37219618212671307,0.5,9.9971412724683,0.0005493498177315814,0.0005493498177315814,3.410605131648481e-12,6.531572580570355e-07,0.0005374897329488704,3.410605131648481e-12,27529.082861933894,20887.300053476898,0.7587357762055711,1.0224271337226196,0.6352830412685025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522295953641053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58530701476036,260.58530701476036,-12.564692985239617,244.7832327071473,276.3873813223719,127940.18276607108,127938.58845013313,1.5943159379822234,0.0,nan,276.3873813223719,3.2373813223719026,270.06655159932814,-3.0834484006718412,263.7457218762829,-9.404278123717063,257.4248921532387,-15.725107846761261,251.1040624301932,-22.045937569806767,244.7832327071473,-28.36676729285267,1.0,1.0,26381.15544483698,26381.15544483698,275.5821112550969,2.4321112550969133,275.5821112550969,275.5821112550969,77331.5995594316,77331.39254630748,0.20701312411983963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821112550969,2.4321112550969133,1.0,0.002,0.12947279490736396,0.004909159685553249,0.0001999881024767507,0.0018000119004312758,0.09999405123837535,0.09999405123837535,0.0,2.9080262503589083e-12,1.0,1.0000010888466833,0.0005374897295382652,0.09268684239657274,0.0,1.0078398904607339e-07,0.1294499379618803,0.0,1600120.7082397514,266.63559829629855,6.531538474519039e-07,1.0,1284429.5923105632,2598.4453631041824,,,,,,,,,,,,,,,,,2.0,16539.667518491897,1552.8433443748193,0.37219618212671307,6.17534620354742,2.9415099127804236
3542.0,-30.12248558998375,5.00297768473278,35.05993109588846,24.095975118130468,4.993204948269254,-26.610916536159408,-40.12703629033638,1.4816358938607666,-6.514390178181031,-6.514390842765163,40.119809287066694,42254.89990239088,25750.319298707618,25750.319298707618,68005.21920109849,77340.89504270008,77331.36805765245,25750.319298707618,103081.68735636007,103081.68735636007,103081.68735636007,130610.74884413305,126093.03960883986,4517.709235293189,0.0,91558.09449841255,56472.09935573832,38984.43904741581,27529.061487772975,66513.5005351888,20887.285265052433,1552.842073033241,0.0,0.8785263273738476,2.7272940500380782,0.0014947054983599872,1.0,1.0,-6.513843976996327,334201.4350431724,1559705.5483643431,4.666962450843035,1559705.5483643431,4.666962450843035,0.7587358281113039,0.09268681280863714,4.028046144702076,101325.0,128397.06997336367,1.2671805573487656,1.0,0.0,4.028046144704064,1.2848133567091158,1.2851094573241812,3.1351216296656492,0.0,16539.66368453551,0.0,0.0,22730.150353127203,2317.830283850979,19320.628901376513,1970.1558535663569,0.85,0.850000048447475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.6082021791635,4632.441516551485,6.169797942524317,5.00297768473278,-3.70757327198703,8.71055095671981,2.941514076977427,3.5,0.840432593422122,0.6,0.00023044997082250748,0.9998961952038767,0.00023047389511820197,199.02342153470562,0.0,0.0,0.0,0.03943536517402355,7.772954953947283e-05,0.00015272042128303465,0.0006151649041664046,0.09268681276544537,0.09268681276544537,0.09268681276544537,0.09268691279109692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.619596133,595.5758987993936,0.0,0.09268681276544537,0.09268681280863714,0.09268681280863714,0.37219610798245634,0.37219610798245634,0.5,9.997144274326956,0.0005447020537303615,0.0005447020537303615,4.9112713895738125e-11,6.645841494901106e-07,0.0005468657688538769,4.9112713895738125e-11,27529.061487772975,20887.285265052433,0.7587358281113039,1.0224273065453908,0.6352830562576696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229520873948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853165901026,260.5853165901026,-12.564683409897384,244.7832447489253,276.38738843127885,127940.19780836317,127938.55019274722,1.6476156159548347,0.0,nan,276.38738843127885,3.237388431278873,270.0665596948087,-3.0834403051912886,263.7457309583383,-9.404269041661678,257.424902221868,-15.725097778131953,251.10407348539653,-22.04592651460345,244.7832447489253,-28.366755251074665,1.0,1.0,26381.15544483698,26381.15544483698,275.5821199360837,2.4321199360837227,275.5821199360837,275.5821199360837,77331.57667504316,77331.36805765245,0.2086173907155171,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821199360837,2.4321199360837227,1.0,0.002,0.12947269236591072,0.004909162213300337,0.0001999879488205166,0.0018000120548057512,0.0999939744102583,0.0999939744102583,0.0,3.6262676889053935e-12,1.0,1.0000011078377895,0.000546865719741163,0.09268681280863714,0.0,1.0254204526250326e-07,0.13170803336097325,0.0,1600120.7217683129,266.63560982181895,6.645350367762148e-07,1.0,1284429.5530073182,2598.445522175127,,,,,,,,,,,,,,,,,2.0,16539.66368453551,1552.842073033241,0.37219610798245634,6.17534620354742,2.941514076977427
3543.0,-30.122473010616538,5.00297502384257,35.05992914626915,24.095975432451837,4.993212120145917,-26.610904497539725,-40.12702322853727,1.481643606568421,-6.514379451006505,-6.514380148450917,40.119805938435725,42254.896475375834,25750.319261248413,25750.319261248413,68005.21573662425,77340.86721972807,77331.34692301354,25750.319261248413,103081.66618426195,103081.66618426195,103081.66618426195,130610.7087605347,126092.99953989276,4517.709220641947,0.0,91558.0644857921,56472.09373941266,38984.411940421596,27529.04257627275,66513.45451669434,20887.272201462412,1552.8409380731584,0.0,0.8785263980190641,2.7272951366575113,0.0014947054983599872,1.0,1.0,-6.513806172523857,334201.57613721123,1559705.4036182896,4.666960047423386,1559705.4036182896,4.666960047423386,0.7587358747980988,0.09268678423013903,4.028046144702076,101325.0,128397.0662987415,1.2671805210830644,1.0,0.0,4.028046144700016,1.2848133206266394,1.2851094212333893,3.1351217177118658,0.0,16539.659852926998,0.0,0.0,22730.142902214433,2317.8295240693237,19320.625642412648,1970.1555212445278,0.85,0.8500001837001376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.611747430468,4632.441516551485,6.169792692648494,5.00297502384257,-3.7075635883275995,8.710538612170168,2.941518241403454,3.5,0.8404337832581297,0.6,0.00023044997082250748,0.9998948847576743,0.0002304741971735932,199.0234112330384,0.0,0.0,0.0,0.03943536517402355,7.772966455905592e-05,0.00015272030626345157,0.0006151644408622164,0.09268678418463767,0.09268678418463767,0.09268678418463767,0.09268688942888409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.58817629865,595.575908852915,0.0,0.09268678418463767,0.09268678423013903,0.09268678423013903,0.37219603347709823,0.37219603347709823,0.5,9.997147432671197,0.0005467013754127947,0.0005467013754127947,3.524291969370097e-12,6.974444204388419e-07,0.0005739759270682043,3.524291969370097e-12,27529.04257627275,20887.272201462412,0.7587358747980988,1.0224279618427499,0.635283444265704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522294458074154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853262200413,260.5853262200413,-12.564673779958696,244.78325683928762,276.38739560079364,127940.18280403918,127938.52579411834,1.6570099208536595,0.0,nan,276.38739560079364,3.2373956007936613,270.066567848494,-3.083432151505974,263.74574009619124,-9.404259903808736,257.42491234389166,-15.725087656108315,251.1040845915896,-22.045915408410366,244.78325683928762,-28.36674316071236,1.0,1.0,26381.15544483698,26381.15544483698,275.58212818531933,2.432128185319357,275.58212818531933,275.58212818531933,77331.54835047098,77331.34692301354,0.2014274574466981,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58212818531933,2.432128185319357,1.0,0.002,0.12947258474098472,0.00490916461010637,0.00019998778697516794,0.0018000122161718891,0.09999389348758397,0.09999389348758397,0.0,3.1470568338798355e-12,1.0,1.0000011627494219,0.0005739759235439124,0.09268678423013903,0.0,1.0762541859680443e-07,0.13823726437169226,0.0,1600120.7343916711,266.6356205489935,6.974408961468725e-07,1.0,1284429.516502682,2598.4456699193533,,,,,,,,,,,,,,,,,2.0,16539.659852926998,1552.8409380731584,0.37219603347709823,6.17534620354742,2.941518241403454
3544.0,-30.122460338057188,5.002972356558651,35.05992719709294,24.09597347667443,4.993216755123254,-26.610892628739386,-40.127006359957136,1.4816490458024105,-6.514369143146382,-6.514369835152103,40.119802052317766,42254.87784689219,25750.32003034735,25750.32003034735,68005.19787723954,77340.840565237,77331.3169821959,25750.32003034735,103081.63701254324,103081.63701254324,103081.63701254324,130610.65866374181,126092.94949816965,4517.709165572166,0.0,91558.03457512769,56472.07185677057,38984.4030203968,27529.021651198567,66513.42467159536,20887.257663648754,1552.8397165304796,0.0,0.8785264686444274,2.7272961850593394,0.0014947054983599872,1.0,1.0,-6.513800332845733,334201.7122048782,1559705.2356395016,4.666957644679401,1559705.2356395016,4.666957644679401,0.7587359234300779,0.09268675513625693,4.028046144702076,101325.0,128397.04842671556,1.2671803446998822,1.0,0.0,4.028046144703893,1.2848132951801903,1.2851093957810757,3.1351217798047126,0.0,16539.656022080653,0.0,0.0,22730.135476613203,2317.828766868727,19320.61118884036,1970.1540473903283,0.85,0.8499998255056216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.615289002059,4632.441516551485,6.169787641472922,5.002972356558651,-3.7075541967227514,8.710526553281403,2.941522401509462,3.5,0.8404349718598463,0.6,0.00023044997082250748,0.9998935646051196,0.000230474501467081,199.02340085505406,0.0,0.0,0.0,0.03943536517402355,7.77298131006216e-05,0.0001527201577218859,0.0006151638425299354,0.09268675506776083,0.09268675506776083,0.09268675506776083,0.0926868595977009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.55426520423,595.57591969022,0.0,0.09268675506776083,0.09268675513625693,0.09268675513625693,0.37219595933888083,0.37219595933888083,0.5,9.997150568637068,0.0005475434856521133,0.0005475434856521133,-6.0254023992456496e-12,6.920056989656587e-07,0.000569502306348113,-6.0254023992456496e-12,27529.021651198567,20887.257663648754,0.7587359234300779,1.0224281521062806,0.6352834492513687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293706384508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58533567249384,260.58533567249384,-12.564664327506136,244.78326896243487,276.38740238255133,127940.13825034349,127938.51178007975,1.6264702637308437,0.0,nan,276.38740238255133,3.237402382551352,270.06657569853024,-3.0834243014697336,263.74574901450507,-9.404250985494912,257.4249223304826,-15.725077669517361,251.10409564645883,-22.045904353541147,244.78326896243487,-28.366731037565103,1.0,1.0,26381.15544483698,26381.15544483698,275.58213503474764,2.4321350347476596,275.58213503474764,275.58213503474764,77331.51691929516,77331.3169821959,0.1999370992562035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58213503474764,2.4321350347476596,1.0,0.002,0.12947247795438768,0.00490916693399805,0.0001999876262681256,0.0018000123763616985,0.09999381313406279,0.09999381313406279,0.0,2.6298238760269488e-12,1.0,1.0000011536882485,0.0005695023123735155,0.09268675513625693,0.0,1.067865533172723e-07,0.13715979728695937,0.0,1600120.7464686418,266.6356308568536,6.920117243680579e-07,1.0,1284429.4812985065,2598.4458124002804,,,,,,,,,,,,,,,,,2.0,16539.656022080653,1552.8397165304796,0.37219595933888083,6.17534620354742,2.941522401509462
3545.0,-30.122447573590655,5.002969691902792,35.05992523604834,24.095972638484113,4.993222622198552,-26.610880554010365,-40.126989491377,1.481655602620881,-6.514358385314324,-6.514359052283954,40.1197978114309,42254.85946544776,25750.319709815813,25750.319709815813,68005.17917526356,77340.81341732647,77331.28355684745,25750.319709815813,103081.60326666327,103081.60326666327,103081.60326666327,130610.60211129604,126092.8930936075,4517.709017688545,0.0,91558.00463467174,56472.05068280362,38984.393279853466,27528.998844632773,66513.39212448624,20887.241798344694,1552.8383945418227,0.0,0.8785265431616945,2.7272972814551526,0.0014947054983599872,1.0,1.0,-6.513810190225001,334201.8544681641,1559705.052324371,4.666955109529315,1559705.052324371,4.666955109529315,0.758735975697024,0.09268672529332157,4.028046144702076,101325.0,128397.03768122956,1.2671802386501807,1.0,0.0,4.028046144700471,1.2848132645053303,1.2851093650991463,3.135121854655607,0.0,16539.652193520575,0.0,0.0,22730.128043615943,2317.8280089139457,19320.604598443493,1970.1533753568747,0.85,0.8499998135237051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.618825154218,4632.441516551485,6.169782337241667,5.002969691902792,-3.707544452780617,8.710514144683408,2.941526555251884,3.5,0.8404361586433955,0.6,0.00023044997082250748,0.9998922348801174,0.00023047480796781807,199.02339040180502,0.0,0.0,0.0,0.03943536517402355,7.772996164244989e-05,0.0001527200091800576,0.0006151632441965967,0.09268672522256723,0.09268672522256723,0.09268672522256723,0.09268682581264602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.5192082659,595.575930882738,0.0,0.09268672522256723,0.09268672529332157,0.09268672529332157,0.3721958854347288,0.3721958854347288,0.5,9.99715358643,0.000543919851395458,0.000543919851395458,1.0686562745831907e-11,6.669696404060232e-07,0.0005488620589630955,1.0686562745831907e-11,27528.998844632773,20887.241798344694,0.758735975697024,1.022428371236657,0.6352834837586346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522292949126179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853451000951,260.5853451000951,-12.564654899904895,244.7832811394824,276.38740906070615,127940.11098255646,127938.48878840155,1.6221941549140768,0.0,nan,276.38740906070615,3.2374090607061703,270.06658347646345,-3.0834165235365276,263.74575789221706,-9.40424210778292,257.4249323079736,-15.725067692026357,251.104106723728,-22.045893276271983,244.7832811394824,-28.36671886051758,1.0,1.0,26381.15544483698,26381.15544483698,275.5821419506178,2.432141950617847,275.5821419506178,275.5821419506178,77331.48924030084,77331.28355684745,0.20568345338688232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821419506178,2.432141950617847,1.0,0.002,0.129472375038008,0.004909169329187046,0.00019998747173217068,0.001800012531189144,0.09999373586608534,0.09999373586608534,0.0,2.9213146658657596e-12,1.0,1.000001111881623,0.0005488620482765327,0.09268672529332157,0.0,1.0291630301939228e-07,0.13218872991630418,0.0,1600120.759045103,266.63564161468565,6.669589538432774e-07,1.0,1284429.4444913762,2598.4459613688127,,,,,,,,,,,,,,,,,2.0,16539.652193520575,1552.8383945418227,0.3721958854347288,6.17534620354742,2.941526555251884
3546.0,-30.122434717822152,5.002967042970196,35.05992328012555,24.095974873658292,4.9932319506154546,-26.610868050980105,-40.12697628987951,1.4816652831867103,-6.514346885350562,-6.514347562634669,40.119794036635845,42254.85687544978,25750.317817985364,25750.317817985364,68005.17469343514,77340.78478766713,77331.25891679923,25750.317817985364,103081.57673478458,103081.57673478458,103081.57673478458,130610.55419412308,126092.84528739381,4517.708906729266,0.0,91557.97457927595,56472.04666468333,38984.36434954735,27528.9774593385,66513.34180888586,20887.22700096911,1552.8371231408787,0.0,0.8785266197342636,2.7272984492228782,0.0014947054983599872,1.0,1.0,-6.513790193296018,334202.00605599576,1559704.8891572945,4.6669525044561375,1559704.8891572945,4.6669525044561375,0.7587360275847679,0.09268669571868272,4.028046144702076,101325.0,128397.03083307006,1.2671801710641013,1.0,0.0,4.028046144700042,1.2848132192166002,1.2851093197999788,3.1351219651663684,0.0,16539.64836722412,0.0,0.0,22730.120582083797,2317.827248049415,19320.60385478541,1970.1532995248542,0.85,0.8500000598331267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.622358194797,4632.441516551485,6.169776661135931,5.002967042970196,-3.7075341724469166,8.710501215417112,2.9415307053416315,3.5,0.8404373443833233,0.6,0.00023044997082250748,0.9998908956457613,0.0002304751166612789,199.02337987378684,0.0,0.0,0.0,0.03943536517402355,7.773007789275975e-05,0.00015271989292974772,0.0006151627759349842,0.09268669567275321,0.09268669567275321,0.09268669567275321,0.09268679768943687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.48619749304,595.5759414327163,0.0,0.09268669567275321,0.09268669571868272,0.09268669571868272,0.3721958112738783,0.3721958112738783,0.5,9.997156647310556,0.0005424675852623295,0.0005424675852623295,-1.0231815394945443e-12,6.772841061319923e-07,0.0005573693386509149,-1.0231815394945443e-12,27528.9774593385,20887.22700096911,0.7587360275847679,1.0224290772945344,0.6352839253944197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522292186375947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853548303313,260.5853548303313,-12.564645169668665,244.78329340786652,276.3874162527948,127940.12416808646,127938.44989999349,1.6742680929946774,0.0,nan,276.3874162527948,3.2374162527948442,270.0665916838103,-3.0834083161896615,263.74576711482354,-9.404232885176441,257.42494254583954,-15.725057454160435,251.10411797685302,-22.04588202314696,244.78329340786652,-28.366706592133454,1.0,1.0,26381.15544483698,26381.15544483698,275.58215058964566,2.432150589645687,275.58215058964566,275.58215058964566,77331.46638102231,77331.25891679923,0.20746422308729962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58215058964566,2.432150589645687,1.0,0.002,0.12947227052667398,0.004909171859759149,0.0001999873150230917,0.0018000126882417172,0.09999365751154585,0.09999365751154585,0.0,3.264808996067403e-12,1.0,1.000001129113192,0.0005573693396740964,0.09268669571868272,0.0,1.0451146875269291e-07,0.13423760365409915,0.0,1600120.7725421884,266.6356531146494,6.772851293135318e-07,1.0,1284429.4052717567,2598.446120101346,,,,,,,,,,,,,,,,,2.0,16539.64836722412,1552.8371231408787,0.3721958112738783,6.17534620354742,2.9415307053416315
3547.0,-30.122421849970348,5.002964394274178,35.05992134425472,24.095975222904258,4.993239094710235,-26.610855755500094,-40.12695938637478,1.4816729997393872,-6.514336199464196,-6.514336909155962,40.11979070360157,42254.83877851233,25750.317798268807,25750.317798268807,68005.15657678113,77340.75715039579,77331.23783049542,25750.317798268807,103081.55562876422,103081.55562876422,103081.55562876422,130610.51424506336,126092.80532081886,4517.7089242444945,0.0,91557.94462430921,56472.02625039891,38984.353748789224,27528.958616299136,66513.31236508836,20887.21398490199,1552.8359922665804,0.0,0.8785266900992054,2.727299531704694,0.0014947054983599872,1.0,1.0,-6.513752842817098,334202.1466121373,1559704.745085156,4.666950110572724,1559704.745085156,4.666950110572724,0.7587360741112542,0.09268666727667166,4.028046144702076,101325.0,128397.02292706484,1.2671800930378962,1.0,0.0,4.028046144701092,1.2848131831161431,1.285109283691202,3.1351220532564796,0.0,16539.644543182225,0.0,0.0,22730.1131454841,2317.8264897272875,19320.600591956856,1970.1529668089365,0.85,0.8500001943807028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.6258914905575,4632.441516551485,6.169771433220722,5.002964394274178,-3.7075245242933694,8.710488918567547,2.9415348557334693,3.5,0.8404385302095626,0.6,0.00023044997082250748,0.9998895551545742,0.0002304754256452673,199.0233693358743,0.0,0.0,0.0,0.03943536517402355,7.773022674259687e-05,0.00015271974407991061,0.0006151621763609717,0.09268666722768823,0.09268666722768823,0.09268666722768823,0.09268677440066438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.4545794327,595.5759515514667,0.0,0.09268666722768823,0.09268666727667166,0.09268666727667166,0.37219573710917064,0.37219573710917064,0.5,9.997159862415598,0.0005469466294698577,0.0005469466294698577,3.808509063674137e-12,7.096917897797539e-07,0.0005840663388880785,3.808509063674137e-12,27528.958616299136,20887.21398490199,0.7587360741112542,1.0224292575222251,0.6352839345389619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229141816998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58536461070173,260.58536461070173,-12.564635389298246,244.78330573321088,276.3874234881918,127940.10762757654,127938.42473300012,1.6828945764223717,0.0,nan,276.3874234881918,3.237423488191837,270.0665999371956,-3.083400062804401,263.74577638619974,-9.40422361380024,257.42495283520475,-15.725047164795228,251.1041292842076,-22.045870715792375,244.78330573321088,-28.366694266789096,1.0,1.0,26381.15544483698,26381.15544483698,275.58215880363764,2.4321588036376625,275.58215880363764,275.58215880363764,77331.43830692348,77331.23783049542,0.20047642805729993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58215880363764,2.4321588036376625,1.0,0.002,0.12947216100915165,0.004909174256579073,0.00019998715023758184,0.0018000128523476577,0.09999357511879092,0.09999357511879092,0.0,2.58523931429e-12,1.0,1.0000011831878906,0.0005840663350795694,0.09268666727667166,0.0,1.095173570513692e-07,0.14066730980177933,0.0,1600120.7851164152,266.6356638005358,7.096879812706902e-07,1.0,1284429.3689063299,2598.44626728222,,,,,,,,,,,,,,,,,2.0,16539.644543182225,1552.8359922665804,0.37219573710917064,6.17534620354742,2.9415348557334693
3548.0,-30.12240889390084,5.002961738908338,35.0599194085893,24.09597326712685,4.993243697768186,-26.610843634734742,-40.12694248287005,1.4816784385994275,-6.514325940175183,-6.514326643950857,40.11978683812063,42254.82114484177,25750.318600557184,25750.318600557184,68005.13974539895,77340.73068076902,77331.20799939697,25750.318600557184,103081.52659995414,103081.52659995414,103081.52659995414,130610.4643739895,126092.75547008672,4517.708903902781,0.0,91557.91477079196,56472.005234853896,38984.343928820075,27528.93777403535,66513.28170285543,20887.19950480236,1552.834775606974,0.0,0.8785267603857659,2.7273005752287958,0.0014947054983599872,1.0,1.0,-6.513747468425947,334202.2820458402,1559704.5779974593,4.6669477193561635,1559704.5779974593,4.6669477193561635,0.7587361225576483,0.09268663839293466,4.028046144702076,101325.0,128397.00928642195,1.267179958415218,1.0,0.0,4.028046144701689,1.2848131576714488,1.2851092582406436,3.135122115345058,0.0,16539.64071981093,0.0,0.0,22730.105734070185,2317.825733973394,19320.590632002026,1970.1519511761944,0.85,0.8500000333497071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.629421086618,4632.441516551485,6.169766407735599,5.002961738908338,-3.707515173763311,8.710476912671648,2.9415390017817877,3.5,0.8404397147947965,0.6,0.00023044997082250748,0.9998882054753789,0.0002304757367479339,199.0233587257185,0.0,0.0,0.0,0.03943536517402355,7.773037559269753e-05,0.00015271959522980994,0.0006151615767858975,0.09268663832656071,0.09268663832656071,0.09268663832656071,0.09268674465917746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.42050611775,595.5759624425376,0.0,0.09268663832656071,0.09268663839293466,0.09268663839293466,0.37219566358889533,0.37219566358889533,0.5,9.997163052729073,0.0005496916867286927,0.0005496916867286927,2.3078428057488054e-11,7.037756972749776e-07,0.0005791755249333619,2.3078428057488054e-11,27528.93777403535,20887.19950480236,0.7587361225576483,1.0224294758031685,0.6352839622861033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522290649242042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58537420910676,260.58537420910676,-12.564625790893217,244.7833180972959,276.3874303209173,127940.06153927639,127938.40995511487,1.651584161545965,0.0,nan,276.3874303209173,3.2374303209173263,270.0666078761928,-3.0833921238071866,263.74578543146924,-9.404214568530733,257.42496298674496,-15.725037013255019,251.1041405420202,-22.045859457979788,244.7833180972959,-28.366681902704073,1.0,1.0,26381.15544483698,26381.15544483698,275.5821656176657,2.432165617665703,275.5821656176657,275.5821656176657,77331.40700211293,77331.20799939697,0.19900271596270613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821656176657,2.432165617665703,1.0,0.002,0.12947205240905751,0.00490917658119915,0.00019998698670956603,0.0018000130160277566,0.09999349335478301,0.09999349335478301,0.0,2.7373225214288865e-12,1.0,1.0000011732816352,0.0005791755018549338,0.09268663839293466,0.0,1.0860025967630261e-07,0.13948935919373132,0.0,1600120.7971357126,266.6356740598248,7.037526188469201e-07,1.0,1284429.3338662148,2598.446409099191,,,,,,,,,,,,,,,,,2.0,16539.64071981093,1552.834775606974,0.37219566358889533,6.17534620354742,2.9415390017817877
3549.0,-30.12239584993423,5.002959101253794,35.05991746994828,24.095975222904258,4.993252670358637,-26.610830997904998,-40.126925544440724,1.4816878177232553,-6.514314366539281,-6.514315066657417,40.11978288032965,42254.80355362919,25750.316462779738,25750.316462779738,68005.12001640894,77340.70232314477,77331.18092138706,25750.316462779738,103081.4973841668,103081.4973841668,103081.4973841668,130610.41285633718,126092.7040201371,4517.708836200076,0.0,91557.8847672464,56471.985995276744,38984.33196885518,27528.915472170374,66513.24744102555,20887.184053639477,1552.833458328796,0.0,0.8785268381287435,2.7273017520963094,0.0014947054983599872,1.0,1.0,-6.513738928063788,334202.4347906851,1559704.4069207287,4.666945074465391,1559704.4069207287,4.666945074465391,0.7587361759585052,0.09268660878369252,4.028046144702076,101325.0,128396.99865228812,1.267179853464477,1.0,0.0,4.028046144701691,1.2848131137929664,1.2851092143520488,3.135122222414638,0.0,16539.636898635858,0.0,0.0,22730.098285410346,2317.824974421474,19320.58120484644,1970.150989873855,0.85,0.849999897151683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.632945209664,4632.441516551485,6.16976068591153,5.002959101253794,-3.7075048300608975,8.710463931314692,2.9415431414035496,3.5,0.8404408975438713,0.6,0.00023044997082250748,0.9998868466416342,0.00023047604996158353,199.023348043582,0.0,0.0,0.0,0.03943536517402355,7.773052475060434e-05,0.00015271944607190316,0.0006151609759709661,0.09268660873912515,0.09268660873912515,0.09268660873912515,0.09268671423014577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.3861060456,595.5759734353403,0.0,0.09268660873912515,0.09268660878369252,0.09268660878369252,0.37219559051538353,0.37219559051538353,0.5,9.997166218229639,0.0005508073268174485,0.0005508073268174485,5.155698090675287e-11,7.001181643317977e-07,0.0005761385936580155,5.155698090675287e-11,27528.915472170374,20887.184053639477,0.7587361759585052,1.022429705852299,0.6352840250522231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289875042678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58538406385156,260.58538406385156,-12.564615936148414,244.78333054798324,276.38743757971986,127940.06875985702,127938.37306749269,1.6956923643396353,0.0,nan,276.38743757971986,3.237437579719881,270.0666161733724,-3.083383826627596,263.74579476702525,-9.404205232974732,257.4249733606778,-15.725026639322152,251.10415195433077,-22.045848045669203,244.78333054798324,-28.366669452016737,1.0,1.0,26381.15544483698,26381.15544483698,275.58217406228846,2.4321740622884818,275.58217406228846,275.58217406228846,77331.38383944683,77331.18092138706,0.20291805977467448,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58217406228846,2.4321740622884818,1.0,0.002,0.12947194437854354,0.004909179143830274,0.0001999868246006611,0.0018000131789514854,0.09999341230033054,0.09999341230033054,0.0,3.5521464242238565e-12,1.0,1.0000011671303988,0.0005761385421010345,0.09268660878369252,0.0,1.0803077973741904e-07,0.1387578981859197,0.0,1600120.8106991372,266.6356856334607,7.00066607350891e-07,1.0,1284429.294347281,2598.4465690431775,,,,,,,,,,,,,,,,,2.0,16539.636898635858,1552.833458328796,0.37219559051538353,6.17534620354742,2.9415431414035496
3550.0,-30.12238279715715,5.002956463622421,35.05991554842481,24.09597550230103,4.993259695307541,-26.61081854791197,-40.1269086060114,1.481695445559472,-6.514303719861289,-6.51430444601008,40.11977949721678,42254.78611155129,25750.316470410286,25750.316470410286,68005.10258196158,77340.67485143713,77331.158924803,25750.316470410286,103081.47539521329,103081.47539521329,103081.47539521329,130610.37180765257,126092.6629063668,4517.708901285772,0.0,91557.85485464432,56471.96611272247,38984.320824357615,27528.89641243928,66513.21723679689,20887.170880018835,1552.832317825827,0.0,0.8785269085059271,2.7273028313210017,0.0014947054983599872,1.0,1.0,-6.513706824936321,334202.5749131897,1559704.2606838283,4.666942680166264,1559704.2606838283,4.666942680166264,0.7587362227343303,0.09268658063087189,4.028046144702076,101325.0,128396.98618084323,1.2671797303808856,1.0,0.0,4.028046144702502,1.2848130781075588,1.2851091786584172,3.135122309491985,0.0,16539.633079653526,0.0,0.0,22730.09085932807,2317.8242171718243,19320.573537947017,1970.1502080676905,0.85,0.8499998375509423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.636470111636,4632.441516551485,6.169755476983726,5.002956463622421,-3.707495209373741,8.710451672996161,2.9415472819426096,3.5,0.8404420805550313,0.6,0.00023044997082250748,0.9998854868920442,0.0002304763633871893,199.02333735423136,0.0,0.0,0.0,0.03943536517402355,7.773067390877556e-05,0.00015271929691373194,0.0006151603751549696,0.09268658058734823,0.09268658058734823,0.09268658058734823,0.09268669025706379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.35387930396,595.5759837495779,0.0,0.09268658058734823,0.09268658063087189,0.09268658063087189,0.37219551773017856,0.37219551773017856,0.5,9.997169509357565,0.0005563411871207791,0.0005563411871207791,9.947598300641403e-12,7.261488121912407e-07,0.0005976210737799192,9.947598300641403e-12,27528.89641243928,20887.170880018835,0.7587362227343303,1.0224299080264507,0.6352840513054422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289095591039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5853939520738,260.5853939520738,-12.56460604792619,244.78334305334337,276.387444850804,127940.0496783223,127938.34822583794,1.701452484367329,0.0,nan,276.387444850804,3.2374448508040246,270.06662449131227,-3.083375508687709,263.7458041318203,-9.40419586817967,257.42498377232755,-15.725016227672427,251.10416341283536,-22.045836587164615,244.78334305334337,-28.366656946656605,1.0,1.0,26381.15544483698,26381.15544483698,275.58218213813825,2.4321821381382733,275.58218213813825,275.58218213813825,77331.35600912762,77331.158924803,0.1970843246090226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58218213813825,2.4321821381382733,1.0,0.002,0.1294718323201636,0.004909181546104589,0.0001999866558769195,0.0018000133472620074,0.09999332793845976,0.09999332793845976,0.0,3.13892705230967e-12,1.0,1.0000012106432234,0.0005976210638323209,0.09268658063087189,0.0,1.1205890710885672e-07,0.14393173892066177,0.0,1600120.8232183447,266.6356962801387,7.261388645929401e-07,1.0,1284429.2580940756,2598.4467157698878,,,,,,,,,,,,,,,,,2.0,16539.633079653526,1552.832317825827,0.37219551773017856,6.17534620354742,2.9415472819426096
3551.0,-30.122369658653856,5.002953831330426,35.059913633147104,24.095975781697803,4.993266786434061,-26.61080601414645,-40.1268954394385,1.481703141392676,-6.514292808268237,-6.514293542527606,40.11977583430761,42254.78464758073,25750.315826105045,25750.315826105045,68005.10047368577,77340.64738876102,77331.1337817449,25750.315826105045,103081.44960784994,103081.44960784994,103081.44960784994,130610.32549787176,126092.6165358829,4517.708961988862,0.0,91557.8249437077,56471.9622003657,38984.29193704667,27528.87589002182,66513.1678270685,20887.15667045338,1552.831100978296,0.0,0.8785269814786135,2.7273039395368617,0.0014947054983599872,1.0,1.0,-6.51368922961143,334202.7187677243,1559704.1023529063,4.666940197565906,1559704.1023529063,4.666940197565906,0.758736272192799,0.09268655211469566,4.028046144702076,101325.0,128396.98250622107,1.2671796941151845,1.0,0.0,4.028046144703921,1.2848130421040418,1.2851091426466028,3.135122397345568,0.0,16539.629261282495,0.0,0.0,22730.08343365926,2317.8234599643365,19320.570295943995,1970.1498774753861,0.85,0.8499999726060673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.639991275119,4632.441516551485,6.1697501173880305,5.002953831330426,-3.707485375851323,8.710439207181748,2.9415514180925677,3.5,0.8404432623121622,0.6,0.00023044997082250748,0.9998841182141165,0.00023047667887165962,199.02332659467797,0.0,0.0,0.0,0.03943536517402355,7.773078985252624e-05,0.00015271918096998124,0.0006151599081281916,0.09268655206504153,0.09268655206504153,0.09268655206504153,0.09268666298609422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.320125982,595.5759945465333,0.0,0.09268655206504153,0.09268655211469566,0.09268655211469566,0.37219544570947255,0.37219544570947255,0.5,9.997172836484859,0.0005620046919716515,0.0005620046919716515,-5.684341886080801e-13,7.342593448811385e-07,0.000604312916152594,-5.684341886080801e-13,27528.87589002182,20887.15667045338,0.758736272192799,1.0224306358478708,0.6352845012199906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522288315613003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58540388149476,260.58540388149476,-12.564596118505222,244.7833556188438,276.3874521441449,127940.03119000247,127938.32264852311,1.7085414793292297,0.0,nan,276.3874521441449,3.2374521441449247,270.0666328390856,-3.0833671609143494,263.745813534026,-9.404186465973964,257.42499422896424,-15.72500577103574,251.10417492390394,-22.045825076096037,244.7833556188438,-28.366644381156163,1.0,1.0,26381.15544483698,26381.15544483698,275.5821901328058,2.432190132805829,275.5821901328058,275.5821901328058,77331.32846859767,77331.1337817449,0.1946868527738843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5821901328058,2.432190132805829,1.0,0.002,0.1294717190060533,0.004909184004696223,0.00019998648532979567,0.0018000135172447378,0.09999324266489783,0.09999324266489783,0.0,2.574533468358009e-12,1.0,1.0000012241976393,0.0006043129167210282,0.09268655211469566,0.0,1.1331366002861673e-07,0.14554337606508572,0.0,1600120.8360224755,266.63570719173174,7.342599133153271e-07,1.0,1284429.220875308,2598.4468664044903,,,,,,,,,,,,,,,,,2.0,16539.629261282495,1552.831100978296,0.37219544570947255,6.17534620354742,2.9415514180925677
