time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3552.0,-30.12235643592366,5.002951203308857,35.05991172385328,24.09597602616998,4.9932737849144635,-26.61079341384025,-40.12687846608458,1.4817107623002328,-6.514281962077405,-6.514282702919223,40.119772176421606,42254.76780229832,25750.3153141316,25750.3153141316,68005.08311642992,77340.6200174795,77331.10846346359,25750.3153141316,103081.42377759519,103081.42377759519,103081.42377759519,130610.27920342512,126092.57015574242,4517.709047682693,0.0,91557.79505242141,56471.942835091184,38984.28024147803,27528.85542582993,66513.13566730796,20887.142499252423,1552.8298883536754,0.0,0.8785270540863199,2.727305041280746,0.0014947054983599872,1.0,1.0,-6.513672957885603,334202.8617796026,1559703.9442385188,4.666937727382777,1559703.9442385188,4.666937727382777,0.7587363214401684,0.09268652382902774,4.028046144702076,101325.0,128396.97003477618,1.2671795710315932,1.0,0.0,4.028046144701481,1.284813006451053,1.2851091069853973,3.1351224843438183,0.0,16539.62544506394,0.0,0.0,22730.076012868827,2317.822703254305,19320.56263600876,1970.1490963793713,0.85,0.8499999131138082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.643510065425,4632.441516551485,6.1697447930161005,5.002951203308857,-3.7074755911045734,8.710426794413431,2.9415555514571867,3.5,0.8404444432734819,0.6,0.00023044997082250748,0.9998827407640444,0.00023047699637900824,199.02331576614952,0.0,0.0,0.0,0.03943536517402355,7.773093931871206e-05,0.00015271903150379542,0.000615159306071498,0.09268652378199235,0.09268652378199235,0.09268652378199235,0.09268663570866613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.286249069,595.576005383925,0.0,0.09268652378199235,0.09268652382902774,0.09268652382902774,0.3721953744760501,0.3721953744760501,0.5,9.99717619428627,0.0005676449475231493,0.0005676449475231493,-1.0345502232667059e-11,7.408418127852201e-07,0.0006097450336142174,-1.0345502232667059e-11,27528.85542582993,20887.142499252423,0.7587363214401684,1.0224308692434008,0.6352845551238545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228753051243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58541384385796,260.58541384385796,-12.564586156142013,244.7833682472564,276.38745944045957,127940.01134697247,127938.29713709105,1.7142098814199218,0.0,nan,276.38745944045957,3.2374594404595882,270.06664120181927,-3.0833587981807113,263.745822963179,-9.404177036820954,257.42500472453685,-15.72499527546313,251.10418648589663,-22.045813514103344,244.7833682472564,-28.366631752743587,1.0,1.0,26381.15544483698,26381.15544483698,275.58219804332754,2.43219804332756,275.58219804332754,275.58219804332754,77331.30110376824,77331.10846346359,0.19264030465274118,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58219804332754,2.43219804332756,1.0,0.002,0.12947160467377378,0.004909186458114929,0.00019998631318371012,0.0018000136896154702,0.09999315659185505,0.09999315659185505,0.0,2.7991801584970055e-12,1.0,1.000001235200489,0.0006097450439597196,0.09268652382902774,0.0,1.1433220371526287e-07,0.14685161910857614,0.0,1600120.8487477426,266.6357180379226,7.408521582874528e-07,1.0,1284429.1838745698,2598.4470161566996,,,,,,,,,,,,,,,,,2.0,16539.62544506394,1552.8298883536754,0.3721953744760501,6.17534620354742,2.9415555514571867
3553.0,-30.122343131137395,5.002948566914778,35.05990981212619,24.095973965618782,4.99327819683988,-26.61078099834027,-40.12686529951168,1.4817160640426739,-6.514271835817908,-6.514272562595796,40.11976828803027,42254.76708337317,25750.316324635758,25750.316324635758,68005.08340800893,77340.59384324019,77331.07774313146,25750.316324635758,103081.39406776722,103081.39406776722,103081.39406776722,130610.22863045792,126092.51951642925,4517.709114028671,0.0,91557.76527560268,56471.93851573554,38984.251955407926,27528.834562690703,66513.08651809863,20887.12799693678,1552.8286735784282,0.0,0.8785271237833988,2.727306072220833,0.0014947054983599872,1.0,1.0,-6.513674425708587,334202.9955659591,1559703.7761621487,4.66693535622221,1559703.7761621487,4.66693535622221,0.7587363696552814,0.09268649574945428,4.028046144702076,101325.0,128396.96140498169,1.2671794858621435,1.0,0.0,4.028046144704489,1.2848129816478444,1.2851090821764726,3.1351225448670994,0.0,16539.62163097068,0.0,0.0,22730.068620496033,2317.821949442066,19320.561800356958,1970.1490111666021,0.85,0.8500001527903583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.647026215614,4632.441516551485,6.169739837339441,5.002948566914778,-3.7074663389415177,8.710414905856297,2.941559681722898,3.5,0.8404456233493994,0.6,0.00023044997082250748,0.9998813547680293,0.00023047731585711134,199.02330487042389,0.0,0.0,0.0,0.03943536517402355,7.773105526282858e-05,0.0001527189155596789,0.0006151588390432464,0.09268649568637939,0.09268649568637939,0.09268649568637939,0.09268660558948354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.25155009725,595.576016477339,0.0,0.09268649568637939,0.09268649574945428,0.09268649574945428,0.37219530402713,0.37219530402713,0.5,9.997179491395116,0.0005700876383798459,0.0005700876383798459,1.2676082405960187e-11,7.267778983077733e-07,0.00059813688721988,1.2676082405960187e-11,27528.834562690703,20887.12799693678,0.7587363696552814,1.0224316291426998,0.6352850137525249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522286740378898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854236054925,260.5854236054925,-12.564576394507469,244.78338091780185,276.3874662931827,127939.96167746726,127938.28200667177,1.6796707954844239,0.0,nan,276.3874662931827,3.237466293182706,270.0666492181075,-3.0833507818924772,263.7458321430308,-9.404167856969195,257.42501506795406,-15.724984932045913,251.1041979928779,-22.045802007122063,244.78338091780185,-28.366619082198127,1.0,1.0,26381.15544483698,26381.15544483698,275.5822046295979,2.4322046295979476,275.5822046295979,275.5822046295979,77331.27023796267,77331.07774313146,0.19249483120802324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822046295979,2.4322046295979476,1.0,0.002,0.12947149251817314,0.004909188773891874,0.00019998614411237108,0.0018000138584291763,0.09999307205618553,0.09999307205618553,0.0,2.541547267781441e-12,1.0,1.0000012116883037,0.0005981368745437976,0.09268649574945428,0.0,1.1215555170069379e-07,0.14405585985578787,0.0,1600120.8605994207,266.63572816418207,7.267652222253673e-07,1.0,1284429.1492607114,2598.447156248545,,,,,,,,,,,,,,,,,2.0,16539.62163097068,1552.8286735784282,0.37219530402713,6.17534620354742,2.941559681722898
3554.0,-30.122329745383784,5.002945931785765,35.059907885806645,24.095973057579272,4.993283863458937,-26.610768384500528,-40.12684836108235,1.4817225025738296,-6.514261227748875,-6.514261920919882,40.119764043433065,42254.75088989652,25750.316167510013,25750.316167510013,68005.06705740653,77340.5671594688,77331.04365415945,25750.316167510013,103081.35982166947,103081.35982166947,103081.35982166947,130610.17161238586,126092.46254120127,4517.70907118459,0.0,91557.73546661089,56471.919197031006,38984.2402995332,27528.8117907164,66513.0520902496,20887.112149276032,1552.827356321409,0.0,0.8785271975496388,2.7273071543794294,0.0014947054983599872,1.0,1.0,-6.513691474836037,334203.13596663886,1559703.592687852,4.666932846625192,1559703.592687852,4.666932846625192,0.7587364216104611,0.09268646694893758,4.028046144702076,101325.0,128396.95082652396,1.267179381460883,1.0,0.0,4.028046144701898,1.2848129515263846,1.2851090520480708,3.1351226183676566,0.0,16539.617818962033,0.0,0.0,22730.061220135976,2317.8211948153526,19320.55083561163,1970.147893073744,0.85,0.8499999471403118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.650536484879,4632.441516551485,6.169734610602395,5.002945931785765,-3.7074567110286454,8.710402642814412,2.9415638050828656,3.5,0.8404468014522474,0.6,0.00023044997082250748,0.9998799603395065,0.00023047763727983788,199.0232939083926,0.0,0.0,0.0,0.03943536517402355,7.773120442194171e-05,0.00015271876640056577,0.0006151582382234559,0.09268646688498093,0.09268646688498093,0.09268646688498093,0.09268657152316367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.21588964976,595.5760278659394,0.0,0.09268646688498093,0.09268646694893758,0.09268646694893758,0.37219523399444265,0.37219523399444265,0.5,9.99718263064755,0.0005663228778871598,0.0005663228778871598,1.2676082405960187e-11,6.931709890523052e-07,0.0005704460838273917,1.2676082405960187e-11,27528.8117907164,20887.112149276032,0.7587364216104611,1.0224319125384962,0.6352850991195275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228594534214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854333243182,260.5854333243182,-12.56456667568176,244.78339364821107,276.3874730004253,127939.92987080131,127938.25756604635,1.6723047550000865,0.0,nan,276.3874730004253,3.237473000425325,270.06665712998324,-3.083342870016736,263.745841259539,-9.404158740460957,257.4250253890964,-15.724974610903587,251.1042095186539,-22.045790481346074,244.78339364821107,-28.366606351788903,1.0,1.0,26381.15544483698,26381.15544483698,275.58221132750094,2.4322113275009656,275.58221132750094,275.58221132750094,77331.24308769222,77331.04365415945,0.19943353276175912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58221132750094,2.4322113275009656,1.0,0.002,0.1294713855548358,0.004909191160573276,0.00019998598326724005,0.0018000140196073801,0.09999299163362002,0.09999299163362002,0.0,2.874620246701154e-12,1.0,1.0000011556008228,0.0005704460711513093,0.09268646694893758,0.0,1.069632756271471e-07,0.13738674523045974,0.0,1600120.8729880617,266.6357387722511,6.931583129698993e-07,1.0,1284429.1129355729,2598.447303266427,,,,,,,,,,,,,,,,,2.0,16539.617818962033,1552.827356321409,0.37219523399444265,6.17534620354742,2.9415638050828656
3555.0,-30.122316279085783,5.002943311094798,35.05990596212823,24.09597518797966,4.993292967317513,-26.610755354445576,-40.12682754602281,1.4817320421011941,-6.514249875585392,-6.514250570828781,40.11976026651696,42254.71908783805,25750.314429968606,25750.314429968606,68005.03351780666,77340.53899885721,77331.01839979904,25750.314429968606,103081.33282976765,103081.33282976765,103081.33282976765,130610.12328754067,126092.4142394245,4517.709048116175,0.0,91557.70554211813,56471.885628766475,38984.244348168504,27528.79045777302,66513.03480594153,20887.097382163796,1552.8260905113846,0.0,0.8785272733743072,2.7273083080745724,0.0014947054983599872,1.0,1.0,-6.513678413427272,334203.2857137598,1559703.429427986,4.666930266998778,1559703.429427986,4.666930266998778,0.7587364731553661,0.09268643841344584,4.028046144702076,101325.0,128396.93523721785,1.2671792276063938,1.0,0.0,4.028046144700477,1.2848129068974985,1.2851090074088996,3.1351227272683606,0.0,16539.614009018926,0.0,0.0,22730.05379110173,2317.820437264686,19320.541247230994,1970.146915331025,0.85,0.8499998031150512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.654043336405,4632.441516551485,6.169729010261686,5.002943311094798,-3.7074465459964356,8.710389857091233,2.941567924430471,3.5,0.840447978408706,0.6,0.00023044997082250748,0.9998785575225864,0.00023047796063703648,199.0232828804021,0.0,0.0,0.0,0.03943536517402355,7.773138771886278e-05,0.0001527185831036447,0.0006151574998949996,0.09268643837286344,0.09268643837286344,0.09268643837286344,0.09268654317590204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.1824665167,595.576038549913,0.0,0.09268643837286344,0.09268643841344584,0.09268643841344584,0.3721951636932134,0.3721951636932134,0.5,9.997185774934053,0.0005633979400272437,0.0005633979400272437,7.787548383930698e-12,6.952433864171326e-07,0.0005721574015069564,7.787548383930698e-12,27528.79045777302,20887.097382163796,0.7587364731553661,1.0224316739751567,0.635284786074195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522285145467204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58544332791786,260.58544332791786,-12.56455667208212,244.78340647276022,276.3874801830753,127939.93847707611,127938.21717182963,1.7213052465081462,0.0,nan,276.3874801830753,3.23748018307532,270.0666654410134,-3.0833345589865644,263.74585069894874,-9.404149301051234,257.42503595688623,-15.724964043113744,251.10422121482327,-22.045778785176708,244.78340647276022,-28.366593527239758,1.0,1.0,26381.15544483698,26381.15544483698,275.58221975590044,2.432219755900462,275.58221975590044,275.58221975590044,77331.22060627332,77331.01839979904,0.20220647427777294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58221975590044,2.432219755900462,1.0,0.002,0.1294712782707597,0.0049091936772055495,0.00019998582221786217,0.0018000141809075415,0.09999291110893109,0.09999291110893109,0.0,3.125403581771824e-12,1.0,1.0000011590672038,0.000572157393719408,0.09268643841344584,0.0,1.0728413920091743e-07,0.1377988675893511,0.0,1600120.8863000635,266.6357501244146,6.952355988687486e-07,1.0,1284429.0741922895,2598.447460071226,,,,,,,,,,,,,,,,,2.0,16539.614009018926,1552.8260905113846,0.3721951636932134,6.17534620354742,2.941567924430471
3556.0,-30.122302734197877,5.002940689816511,35.059904056261274,24.095975467376434,4.993299955017159,-26.610742465274928,-40.12681430960072,1.4817396856057699,-6.514239313787755,-6.514240033918226,40.11975693331721,42254.71905334044,25750.31450889442,25750.31450889442,68005.03356223486,77340.51182554741,77330.99682530561,25750.31450889442,103081.31133420003,103081.31133420003,103081.31133420003,130610.08299145775,126092.37385620331,4517.709135254433,0.0,91557.6757136678,56471.88293948327,38984.21419353837,27528.771657257723,66512.98585079609,20887.08439068896,1552.8249642140204,0.0,0.8785273431082263,2.727309378808953,0.0014947054983599872,1.0,1.0,-6.513647366676764,334203.4247322514,1559703.285348993,4.66692789458563,1559703.285348993,4.66692789458563,0.758736519403773,0.09268641095448361,4.028046144702076,101325.0,128396.92744256479,1.2671791506791492,1.0,0.0,4.028046144702411,1.284812871138801,1.285108971641961,3.1351228145245735,0.0,16539.61020113558,0.0,0.0,22730.04638591091,2317.819682145372,19320.538057824637,1970.1465901020877,0.85,0.8499999397185727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.657550154974,4632.441516551485,6.169723845201019,5.002940689816511,-3.7074369961387355,8.710377685955248,2.941572043741672,3.5,0.8404491553547634,0.6,0.00023044997082250748,0.9998771465209039,0.00023047828588178417,199.023271788053,0.0,0.0,0.0,0.03943536517402355,7.773150427869005e-05,0.00015271846654381745,0.0006151570303866369,0.09268641091273853,0.09268641091273853,0.09268641091273853,0.09268651969396174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.15061335434,595.5760487451108,0.0,0.09268641091273853,0.09268641095448361,0.09268641095448361,0.37219509322723254,0.37219509322723254,0.5,9.997189038639156,0.0005654531193499679,0.0005654531193499679,2.7853275241795927e-12,7.201304583759338e-07,0.0005926672414489076,2.7853275241795927e-12,27528.771657257723,20887.08439068896,0.758736519403773,1.02243242717724,0.6352852531403038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284340779374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854533792797,260.5854533792797,-12.56454662072025,244.78341936866897,276.38748738988994,127939.91869605349,127938.18917235578,1.7295236977059782,0.0,nan,276.38748738988994,3.2374873898899637,270.06667378564805,-3.0833262143519278,263.7458601814002,-9.404139818599788,257.4250465771577,-15.724953422842304,251.10423297291337,-22.04576702708661,244.78341936866897,-28.366580631331004,1.0,1.0,26381.15544483698,26381.15544483698,275.58222779684536,2.432227796845382,275.58222779684536,275.58222779684536,77331.19290055096,77330.99682530561,0.19607524534512777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58222779684536,2.432227796845382,1.0,0.002,0.12947116714097498,0.004909196060356707,0.0001999856548940139,0.0018000143478194288,0.09999282744700695,0.09999282744700695,0.0,2.713442751739459e-12,1.0,1.0000012006098977,0.0005926672386635801,0.09268641095448361,0.0,1.1112987743594703e-07,0.14273844159309107,0.0,1600120.8987180626,266.6357606862122,7.201276730484096e-07,1.0,1284429.0382247795,2598.4476056417225,,,,,,,,,,,,,,,,,2.0,16539.61020113558,1552.8249642140204,0.37219509322723254,6.17534620354742,2.941572043741672
3557.0,-30.122289112058848,5.002938073832672,35.05990215653434,24.095975851546996,4.993307025854953,-26.61072949826664,-40.126797336246796,1.4817474115396163,-6.51422845863766,-6.514229185097396,40.11975329866435,42254.70360242496,25750.31386965786,25750.31386965786,68005.01747208282,77340.48466135496,77330.97188875674,25750.31386965786,103081.2857584146,103081.2857584146,103081.2857584146,130610.03702586051,126092.32781926014,4517.709206600371,0.0,91557.64589720471,56471.86483615673,38984.201178942196,27528.75126744592,66512.95244638811,20887.070274043563,1552.8237548231211,0.0,0.8785274156773923,2.7273104814958393,0.0014947054983599872,1.0,1.0,-6.513631305278977,334203.56786608096,1559703.1282388773,4.666925425714987,1559703.1282388773,4.666925425714987,0.7587365685832446,0.0926863829804634,4.028046144702076,101325.0,128396.91480409162,1.267179025947117,1.0,0.0,4.028046144702877,1.2848128349944754,1.2851089354893055,3.1351229027217773,0.0,16539.606395275532,0.0,0.0,22730.038983696035,2317.8189273295197,19320.530292325202,1970.1457982415202,0.85,0.8499998748873053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.661053102376,4632.441516551485,6.169718513801469,5.002938073832672,-3.7074272115515647,8.710365285384237,2.94157615850788,3.5,0.8404503310022514,0.6,0.00023044997082250748,0.999875727473968,0.0002304786129819391,199.02326063244172,0.0,0.0,0.0,0.03943536517402355,7.77316537461457e-05,0.00015271831707636179,0.0006151564283248282,0.09268638293717203,0.09268638293717203,0.09268638293717203,0.09268649263721096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.1171699041,595.5760594426768,0.0,0.09268638293717203,0.0926863829804634,0.0926863829804634,0.3721950231382077,0.3721950231382077,0.5,9.997192329835057,0.000568027334963972,0.000568027334963972,5.8548721426632255e-12,7.264597456924093e-07,0.000597879818428737,5.8548721426632255e-12,27528.75126744592,20887.070274043563,0.7587365685832446,1.0224326987573942,0.6352853398965232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522283531395441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854634843013,260.5854634843013,-12.564536515698705,244.78343233706266,276.3874946315387,127939.89944379473,127938.16068701523,1.7387567794875378,0.0,nan,276.3874946315387,3.237494631538709,270.06668217264695,-3.083317827353028,263.7458697137477,-9.404130286252268,257.4250572548532,-15.724942745146791,251.10424479595824,-22.04575520404174,244.78343233706266,-28.366567662937314,1.0,1.0,26381.15544483698,26381.15544483698,275.5822357607424,2.432235760742401,275.5822357607424,275.5822357607424,77331.16584386183,77330.97188875674,0.19395510508911684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822357607424,2.432235760742401,1.0,0.002,0.12947105503374529,0.0049091985059430705,0.0001999854861885733,0.001800014516697611,0.09999274309428666,0.09999274309428666,0.0,2.8861843470728843e-12,1.0,1.0000012111680467,0.0005978798125738649,0.0926863829804634,0.0,1.1210725286158376e-07,0.14399380681944338,0.0,1600120.9114534445,266.6357715413623,7.264538908202667e-07,1.0,1284429.0011925385,2598.447755521489,,,,,,,,,,,,,,,,,2.0,16539.606395275532,1552.8237548231211,0.3721950231382077,6.17534620354742,2.94157615850788
3558.0,-30.122275491080796,5.002935462158014,35.059900262684444,24.095976130943768,4.99331400836651,-26.61071654113672,-40.12678029304368,1.481755057897945,-6.514217664035527,-6.514218395703936,40.119749668797596,42254.6881528058,25750.31335299784,25750.31335299784,68005.00150580364,77340.45755126976,77330.94677543895,25750.31335299784,103081.26012843678,103081.26012843678,103081.26012843678,130609.9910789583,126092.28178281375,4517.709296144543,0.0,91557.61609942012,56471.84669883266,38984.18822287495,27528.730950521513,66512.91917339647,20887.05620616735,1552.8225503290453,0.0,0.8785274879063327,2.727311578156774,0.0014947054983599872,1.0,1.0,-6.513616224080295,334203.71021585556,1559702.9713373552,4.666922968419393,1559702.9713373552,4.666922968419393,0.758736617525468,0.09268635515529458,4.028046144702076,101325.0,128396.90233264668,1.2671789028635252,1.0,0.0,4.028046144700054,1.2848127992224312,1.2851088997090172,3.1351229900105677,0.0,16539.602591414576,0.0,0.0,22730.03158611827,2317.818172986522,19320.527100050465,1970.1454727200896,0.85,0.8500000110800521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.6645536882925,4632.441516551485,6.169713215270771,5.002935462158014,-3.707417472360028,8.710352934518042,2.9415802705024494,3.5,0.8404515058578427,0.6,0.00023044997082250748,0.9998743085501446,0.0002304789400546441,199.0232494777824,0.0,0.0,0.0,0.03943536517402355,7.773180382896116e-05,0.0001527181669935463,0.000615155823784322,0.0926863551118405,0.0926863551118405,0.0926863551118405,0.09268646563199891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.0836320331,595.5760701711868,0.0,0.0926863551118405,0.09268635515529458,0.09268635515529458,0.37219495349205556,0.37219495349205556,0.5,9.997195645417097,0.0005709664914661516,0.0005709664914661516,6.0254023992456496e-12,7.316684218494629e-07,0.0006021716236546126,6.0254023992456496e-12,27528.730950521513,20887.05620616735,0.758736617525468,1.0224329701800845,0.6352854254171216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522282717395407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58547362508995,260.58547362508995,-12.56452637491003,244.78344536375812,276.38750188642035,127939.8783346958,127938.13342336482,1.7449113309484967,0.0,nan,276.38750188642035,3.2375018864203753,270.06669058189124,-3.0833094181087404,263.74587927735587,-9.404120722644109,257.42506797282357,-15.724932027176408,251.1042566682907,-22.045743331709275,244.78344536375812,-28.366554636241858,1.0,1.0,26381.15544483698,26381.15544483698,275.58224364476155,2.43224364476157,275.58224364476155,275.58224364476155,77331.13869830364,77330.94677543895,0.19192286468751263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58224364476155,2.43224364476157,1.0,0.002,0.12947094212163748,0.004909200943266154,0.0001999853162154542,0.0018000146865327054,0.0999926581077271,0.0999926581077271,0.0,2.7481597726641827e-12,1.0,1.0000012198611827,0.0006021716176292102,0.09268635515529458,0.0,1.1291197649723926e-07,0.14502741303654668,0.0,1600120.9241162438,266.63578233596445,7.316623964470637e-07,1.0,1284428.9643631617,2598.447904580208,,,,,,,,,,,,,,,,,2.0,16539.602591414576,1552.8225503290453,0.37219495349205556,6.17534620354742,2.9415802705024494
3559.0,-30.122261794906947,5.002932842038526,35.05989836641217,24.09597410531717,4.993318399207555,-26.610703775494496,-40.12676331968976,1.4817603797968235,-6.514207594675497,-6.514208311518451,40.11974581160942,42254.673123918394,25750.31437218655,25750.31437218655,68004.98749610494,77340.43162458498,77330.91629901296,25750.31437218655,103081.2306711995,103081.2306711995,103081.2306711995,130609.94090789826,126092.23154649598,4517.709361402272,0.0,91557.58640318553,56471.82790252574,38984.17611184421,27528.710236698753,66512.88634854296,20887.041808657406,1552.8213438535888,0.0,0.8785275571803387,2.727312603395466,0.0014947054983599872,1.0,1.0,-6.513618324035974,334203.8432610113,1559702.8046086808,4.666920611653654,1559702.8046086808,4.666920611653654,0.7587366654327568,0.09268632746405935,4.028046144702076,101325.0,128396.89359150008,1.2671788165951154,1.0,0.0,4.028046144703941,1.2848127743249327,1.2851088748057808,3.1351230507639487,0.0,16539.598787984436,0.0,0.0,22730.024213751243,2317.817421214303,19320.5172576558,1970.144469075148,0.85,0.8499998537602632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.668051667211,4632.441516551485,6.169708288588102,5.002932842038526,-3.707408270227503,8.710341112266029,2.9415843794369825,3.5,0.8404526798391379,0.6,0.00023044997082250748,0.9998728817952202,0.00023047926893341326,199.0232382615441,0.0,0.0,0.0,0.03943536517402355,7.773195329694895e-05,0.00015271801752555852,0.0006151552217203701,0.09268632740628274,0.09268632740628274,0.09268632740628274,0.09268643576945372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.04930317675,595.5760811457666,0.0,0.09268632740628274,0.09268632746405935,0.09268632746405935,0.37219488432932313,0.37219488432932313,0.5,9.997198897054268,0.0005711352082471421,0.0005711352082471421,-3.285549610154703e-11,7.168429760895378e-07,0.0005899874824990547,-3.285549610154703e-11,27528.710236698753,20887.041808657406,0.7587366654327568,1.0224332641308485,0.6352855129830647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522281903464838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854835663733,260.5854835663733,-12.564516433626693,244.7834584275833,276.38750870516185,127939.82726761127,127938.11668495084,1.7105826604160255,0.0,nan,276.38750870516185,3.237508705161872,270.0666986496493,-3.0833013503506663,263.7458885941311,-9.404111405868889,257.42507853861497,-15.724921461385009,251.10426848309922,-22.04573151690076,244.7834584275833,-28.36654157241668,1.0,1.0,26381.15544483698,26381.15544483698,275.58225020311164,2.432250203111664,275.58225020311164,275.58225020311164,77331.10805682992,77330.91629901296,0.1917578169668559,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58225020311164,2.432250203111664,1.0,0.002,0.12947083149469152,0.004909203243421296,0.00019998514948218582,0.0018000148533867343,0.09999257474109291,0.09999257474109291,0.0,2.868919945359094e-12,1.0,1.0000011951824341,0.0005899875153545509,0.09268632746405935,0.0,1.1062733608071668e-07,0.1420929509043924,0.0,1600120.9359002048,266.6357924053245,7.168758315856394e-07,1.0,1284428.9299411273,2598.4480438957653,,,,,,,,,,,,,,,,,2.0,16539.598787984436,1552.8213438535888,0.37219488432932313,6.17534620354742,2.9415843794369825
3560.0,-30.122248024509272,5.002930223178484,35.05989645541563,24.095973197277658,4.993324038612058,-26.610690818196776,-40.12674631141124,1.481766832297297,-6.514197039790076,-6.514197722386186,40.119741594120306,42254.65827914415,25750.31421572904,25750.31421572904,68004.97249487319,77340.40518744368,77330.8823975432,25750.31421572904,103081.19661327224,103081.19661327224,103081.19661327224,130609.88422323055,126092.1749103072,4517.709312923335,0.0,91557.55667408337,56471.80976577461,38984.16323145418,27528.687609958302,66512.85084141248,20887.026062710687,1552.8200346870547,0.0,0.8785276305589548,2.7273136802262963,0.0014947054983599872,1.0,1.0,-6.513635971438191,334203.98296904744,1559702.622305461,4.666918115245545,1559702.622305461,4.666918115245545,0.7587367170803652,0.09268629898658932,4.028046144702076,101325.0,128396.8830130423,1.2671787121938545,1.0,0.0,4.028046144704752,1.2848127441381296,1.2851088446120207,3.1351231244239766,0.0,16539.59498651475,0.0,0.0,22730.016833224534,2317.8166686100285,19320.510772111178,1970.143807733648,0.85,0.849999844429078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.6715437698695,4632.441516551485,6.169703088918698,5.002930223178484,-3.707398689625711,8.710328912804195,2.9415884814712006,3.5,0.8404538518489144,0.6,0.00023044997082250748,0.999871447310473,0.00023047959959491654,199.0232269845228,0.0,0.0,0.0,0.03943536517402355,7.773210307275093e-05,0.00015271786774975657,0.0006151546184165284,0.09268629892321899,0.09268629892321899,0.09268629892321899,0.09268640196369025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487971.01400732255,595.5760924171269,0.0,0.09268629892321899,0.09268629898658932,0.09268629898658932,0.37219481532851495,0.37219481532851495,0.5,9.997201987873543,0.0005654408640225483,0.0005654408640225483,-9.208633855450898e-12,6.825961236245348e-07,0.0005617509480089211,-9.208633855450898e-12,27528.687609958302,20887.026062710687,0.7587367170803652,1.0224335844063939,0.635285628936467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522281085040982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5854934646773,260.5854934646773,-12.564506535322664,244.78347154595758,276.3875153833955,127939.79394579421,127938.09075837156,1.703187422659007,0.0,nan,276.3875153833955,3.2375153833955324,270.06670661591124,-3.0832933840887335,263.7458978484211,-9.404102151578854,257.4250890809329,-15.7249109190671,251.10428031344543,-22.04571968655455,244.78347154595758,-28.366528454042395,1.0,1.0,26381.15544483698,26381.15544483698,275.58225687016323,2.4322568701632576,275.58225687016323,275.58225687016323,77331.08101668707,77330.8823975432,0.19861914386274293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58225687016323,2.4322568701632576,1.0,0.002,0.12947072616157052,0.0049092056120376894,0.00019998499113351437,0.0018000150114625333,0.09999249556675718,0.09999249556675718,0.0,2.5960475089070734e-12,1.0,1.000001137989496,0.000561750957217555,0.09268629898658932,0.0,1.0533273412448144e-07,0.1352924071719372,0.0,1600120.9482255368,266.6358029602099,6.826053322583903e-07,1.0,1284428.893795253,2598.448190188193,,,,,,,,,,,,,,,,,2.0,16539.59498651475,1552.8200346870547,0.37219481532851495,6.17534620354742,2.9415884814712006
3561.0,-30.1222310278459,5.002927619443724,35.05989454749448,24.095975851546996,4.99333327800357,-26.610674597276695,-40.12672881418837,1.4817768468469346,-6.514185701091094,-6.514186386802484,40.11973786036636,42254.654514465234,25750.31239552234,25750.31239552234,68004.96690998758,77340.37846073213,77330.85768636956,25750.31239552234,103081.1700818919,103081.1700818919,103081.1700818919,130609.83652004832,126092.12723639805,4517.709283650264,0.0,91557.52680900901,56471.802860363714,38984.13772071699,27528.66643815641,66512.8041588734,20887.0114116227,1552.8187767162597,0.0,0.878527706140709,2.7273148324372065,0.0014947054983599872,1.0,1.0,-6.513622080220898,334204.13252530096,1559702.4609129052,4.666915543884927,1559702.4609129052,4.666915543884927,0.7587367683990689,0.09268627071862898,4.028046144702076,101325.0,128396.87560812192,1.2671786391129722,1.0,0.0,4.028046144702774,1.2848126972869565,1.2851087977500502,3.1351232387474077,0.0,16539.591186988553,0.0,0.0,22730.009418941456,2317.815912563562,19320.50969275893,1970.1436976703492,0.85,0.8500000742040472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.675032476467,4632.441516551485,6.169697495648885,5.002927619443724,-3.7073885429575246,8.710316162401249,2.941592579518485,3.5,0.8404550227195672,0.6,0.00023044997082250748,0.9998696767434421,0.00023048000772768606,199.02321306541057,0.0,0.0,0.0,0.03943536517402355,7.773225715450085e-05,0.00015271771366800663,0.0006151539977681296,0.09268627068169816,0.09268627068169816,0.09268627068169816,0.09268637400787431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.98100508127,595.5761029663427,0.0,0.09268627068169816,0.09268627071862898,0.09268627071862898,0.37219474584341095,0.37219474584341095,0.5,9.997205088152006,0.0005611274071384287,0.0005611274071384287,3.637978807091713e-12,6.857113703517825e-07,0.000564306581566143,3.637978807091713e-12,27528.66643815641,20887.0114116227,0.7587367683990689,1.0224342180424384,0.6352860182159089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522280262181932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855039483854,260.5855039483854,-12.564496051614583,244.7834852989541,276.3875225978144,127939.81604804537,127938.012130932,1.803917113378503,0.0,nan,276.3875225978144,3.2375225978144044,270.06671513804713,-3.0832848619528477,263.74590767827186,-9.404092321728115,257.4251002184985,-15.724899781501449,251.10429275872627,-22.045707241273703,244.7834852989541,-28.366514701045872,1.0,1.0,26381.15544483698,26381.15544483698,275.582265346897,2.4322653468969975,275.582265346897,275.582265346897,77331.06023274298,77330.85768636956,0.20254637341713533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582265346897,2.4322653468969975,1.0,0.002,0.12947062034981457,0.00490920812092785,0.00019998483235233422,0.0018000151708937762,0.09999241617616711,0.09999241617616711,0.0,3.246110411719849e-12,1.0,1.0000011431660003,0.0005643065779281642,0.09268627071862898,0.0,1.0581191045354562e-07,0.135907870999941,0.0,1600120.9615232067,266.6358142989089,6.857077323729754e-07,1.0,1284428.8551014147,2598.4483467929535,,,,,,,,,,,,,,,,,2.0,16539.591186988553,1552.8187767162597,0.37219474584341095,6.17534620354742,2.941592579518485
3562.0,-30.122217166360546,5.002925002546434,35.0598926508564,24.095974035467975,4.993337716503151,-26.610661678073143,-40.12671180590985,1.4817822282193447,-6.514175896373274,-6.514176590693197,40.11973437070865,42254.64006160543,25750.3139892303,25750.3139892303,68004.95405083573,77340.35311340814,77330.83163390827,25750.3139892303,103081.14562313857,103081.14562313857,103081.14562313857,130609.7931911227,126092.08385840464,4517.70933271806,0.0,91557.49764430006,56471.784592511845,38984.12561309802,27528.647567984142,66512.77318108216,20886.998324266864,1552.8176647981431,0.0,0.8785277724574929,2.727315828089256,0.0014947054983599872,1.0,1.0,-6.5136051998727,334204.26177049254,1559702.3100718143,4.666913287727329,1559702.3100718143,4.666913287727329,0.758736813084798,0.09268624356161222,4.028046144702076,101325.0,128396.86681129914,1.2671785522950816,1.0,0.0,4.028046144703015,1.2848126721112265,1.2851087725685182,3.135123300179722,0.0,16539.587452554228,0.0,0.0,22730.002178530623,2317.815174247131,19320.50428382775,1970.1431461128675,0.85,0.8500001069985257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.678521349703,4632.441516551485,6.169692720105105,5.002925002546434,-3.70737956369224,8.710304566238673,2.9415966777637967,3.5,0.840456193646799,0.6,0.00023044997082250748,0.9998682327749469,0.00023048034057741466,199.0232017137975,0.0,0.0,0.0,0.03943536517402355,7.77324069308442e-05,0.00015271756389166328,0.0006151533944621072,0.09268624350457363,0.09268624350457363,0.09268624350457363,0.09268634847170798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.94894816994,595.5761132201187,0.0,0.09268624350457363,0.09268624356161222,0.09268624356161222,0.37219467603823353,0.37219467603823353,0.5,9.997208237186436,0.0005596484871830398,0.0005596484871830398,1.3812950783176348e-11,6.943199082343199e-07,0.0005713908204825202,1.3812950783176348e-11,27528.647567984142,20886.998324266864,0.758736813084798,1.0224345008994151,0.6352860968007822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522279246535408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855141896007,260.5855141896007,-12.564485810399276,244.78349898601311,276.38752939318636,127939.7608538459,127937.99866232694,1.762191518959014,0.0,nan,276.38752939318636,3.237529393186378,270.06672331175696,-3.083276688243018,263.7459172303174,-9.404082769682589,257.42511114888254,-15.724888851117441,251.1043050674479,-22.045694932552067,244.78349898601311,-28.366501013986863,1.0,1.0,26381.15544483698,26381.15544483698,275.5822721289819,2.4322721289819356,275.5822721289819,275.5822721289819,77331.02954062604,77330.83163390827,0.19790671777445823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822721289819,2.4322721289819356,1.0,0.002,0.1294705132095117,0.004909210351127614,0.0001999846708862461,0.001800015331420055,0.09999233544312305,0.09999233544312305,0.0,2.3063009835233572e-12,1.0,1.0000011575151706,0.0005713908066695694,0.09268624356161222,0.0,1.0714023589718595e-07,0.1376140069460702,0.0,1600120.9730303262,266.6358241036267,6.943060952835367e-07,1.0,1284428.82166255,2598.4484821293718,,,,,,,,,,,,,,,,,2.0,16539.587452554228,1552.8176647981431,0.37219467603823353,6.17534620354742,2.9415966777637967
3563.0,-30.122203233448644,5.002922388509292,35.05989074138178,24.095973302051448,4.993343515240148,-26.610648558580706,-40.12669479763133,1.481788840370811,-6.514165282611486,-6.514165947966012,40.119730206894175,42254.62577629048,25750.31363685225,25750.31363685225,68004.93941314273,77340.32670735903,77330.79875000873,25750.31363685225,103081.11238686099,103081.11238686099,103081.11238686099,130609.73748807317,126092.0282469762,4517.7092410969635,0.0,91557.46794500061,56471.767013926525,38984.11214563787,27528.625101212176,66512.73724685004,20886.982697501888,1552.8163618306826,0.0,0.8785278459220371,2.7273169102949972,0.0014947054983599872,1.0,1.0,-6.513618411906634,334204.4021853141,1559702.1300882942,4.666910788396646,1559702.1300882942,4.666910788396646,0.7587368646530104,0.0926862149214202,4.028046144702076,101325.0,128396.85595446093,1.2671784451464192,1.0,0.0,4.028046144704092,1.2848126411775314,1.285108741627694,3.135123375662283,0.0,16539.58365587839,0.0,0.0,22729.99480540271,2317.8144223973236,19320.493144572913,1970.1420102249915,0.85,0.8499998926520039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.682003146405,4632.441516551485,6.169687488754513,5.002922388509292,-3.70736994792399,8.710292336433282,2.941600767698853,3.5,0.8404573621996724,0.6,0.00023044997082250748,0.999866781368131,0.00023048067514272225,199.0231903036923,0.0,0.0,0.0,0.03943536517402355,7.773255670745461e-05,0.00015271741411505287,0.0006151527911550091,0.09268621485835048,0.09268621485835048,0.09268621485835048,0.09268631522749242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.9142974478,595.5761242843115,0.0,0.09268621485835048,0.0926862149214202,0.0926862149214202,0.37219460620201206,0.37219460620201206,0.5,9.997211248028693,0.0005533891755931108,0.0005533891755931108,2.6147972675971687e-12,6.653545483459311e-07,0.0005475360594004997,2.6147972675971687e-12,27528.625101212176,20886.982697501888,0.7587368646530104,1.0224348332072795,0.6352862252454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227841823356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855243625629,260.5855243625629,-12.564475637437056,244.78351264382547,276.3875360812987,127939.7253459701,127937.9748986221,1.750447348015768,0.0,nan,276.3875360812987,3.2375360812987424,270.0667313938079,-3.083268606192064,263.74592670631006,-9.404073293689919,257.42512201881505,-15.724877981184932,251.10431733132054,-22.045682668679433,244.78351264382547,-28.366487356174503,1.0,1.0,26381.15544483698,26381.15544483698,275.58227896735167,2.4322789673516922,275.58227896735167,275.58227896735167,77331.00251228015,77330.79875000873,0.20376227141241543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58227896735167,2.4322789673516922,1.0,0.002,0.12947041054202674,0.004909212720034799,0.00019998451667700392,0.0018000154860081912,0.09999225833850196,0.09999225833850196,0.0,2.6851949483375215e-12,1.0,1.0000011091975491,0.0005475360567857024,0.0926862149214202,0.0,1.0266726109896674e-07,0.13186878546689831,0.0,1600120.9854322767,266.6358347173885,6.653519335486635e-07,1.0,1284428.7853338425,2598.448629161816,,,,,,,,,,,,,,,,,2.0,16539.58365587839,1552.8163618306826,0.37219460620201206,6.17534620354742,2.941600767698853
3564.0,-30.12218922934893,5.0029197902754685,35.05988883672911,24.09597571184861,4.993352816695198,-26.610635024745438,-40.12667768457902,1.4817986115198292,-6.514153934758099,-6.51415460796823,40.119726526600694,42254.61152755888,25750.311735692234,25750.311735692234,68004.92326325111,77340.29879040126,77330.77485319297,25750.311735692234,103081.0865888852,103081.0865888852,103081.0865888852,130609.69074572618,126091.9815663022,4517.709179423986,0.0,91557.43812640506,56471.75086124714,38984.096961286574,27528.604156840982,66512.70111812756,20886.968210538078,1552.815114561327,0.0,0.8785279213242074,2.727318062889897,0.0014947054983599872,1.0,1.0,-6.513600589286966,334204.55179961165,1559701.971006579,4.666908223146443,1559701.971006579,4.666908223146443,0.7587369156655033,0.0926861865057167,4.028046144702076,101325.0,128396.8447078901,1.267178334151395,1.0,0.0,4.0280461447029605,1.284812595465069,1.2851086959046967,3.1351234872071183,0.0,16539.57986109551,0.0,0.0,22729.987402658437,2317.8136675274877,19320.492309867772,1970.141925108755,0.85,0.850000132758899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.685481962714,4632.441516551485,6.169681890735789,5.0029197902754685,-3.707359802856523,8.710279593131991,2.9416048541352264,3.5,0.8404585297529218,0.6,0.00023044997082250748,0.9998653225478911,0.00023048101141788472,199.0231788352904,0.0,0.0,0.0,0.03943536517402355,7.773270740698223e-05,0.00015271726341552525,0.0006151521841303579,0.09268618646453224,0.09268618646453224,0.09268618646453224,0.0926862879043403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.8818312554,595.5761346618257,0.0,0.09268618646453224,0.0926861865057167,0.0926861865057167,0.3721945358168613,0.3721945358168613,0.5,9.997214290742752,0.0005494268770007693,0.0005494268770007693,-1.0516032489249483e-11,6.732101383022382e-07,0.000554018681270918,-1.0516032489249483e-11,27528.604156840982,20886.968210538078,0.7587369156655033,1.022435145769728,0.6352863560978234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277585663674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855348045822,260.5855348045822,-12.564465195417768,244.78352632184811,276.38754328731477,127939.73136066626,127937.93461699817,1.796743668100193,0.0,nan,276.38754328731477,3.237543287314793,270.0667398942244,-3.0832601057755937,263.7459365011301,-9.404063498869903,257.42513310803463,-15.724866891965348,251.10432971494146,-22.04567028505852,244.78352632184811,-28.366473678151863,1.0,1.0,26381.15544483698,26381.15544483698,275.582287542713,2.432287542713027,275.582287542713,275.582287542713,77330.98050360281,77330.77485319297,0.20565040984365623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582287542713,2.432287542713027,1.0,0.002,0.12947030665881326,0.004909215219997756,0.00019998436087650067,0.0018000156418706834,0.09999218043825032,0.09999218043825032,0.0,2.7471839907089457e-12,1.0,1.0000011223282084,0.0005540186917869505,0.0926861865057167,0.0,1.0388278303121516e-07,0.1334300328047025,0.0,1600120.9987474862,266.6358460652419,6.732206543347274e-07,1.0,1284428.7466250192,2598.448785827268,,,,,,,,,,,,,,,,,2.0,16539.57986109551,1552.815114561327,0.3721945358168613,6.17534620354742,2.9416048541352264
3565.0,-30.122171908369957,5.002917192798384,35.05988695261131,24.09597661988812,4.993360068400795,-26.6106187107046,-40.12665638057513,1.4818068702309064,-6.514143374137689,-6.5141440794071555,40.11972331002816,42254.5933374515,25750.311653326116,25750.311653326116,68004.90499077762,77340.27312734509,77330.75491149681,25750.311653326116,103081.06656482293,103081.06656482293,103081.06656482293,130609.65236900261,126091.94312618244,4517.709242820177,0.0,91557.40838631161,56471.72859437519,38984.08865770713,27528.58580417968,66512.67446188681,20886.95554261374,1552.8140094676835,0.0,0.8785279905693131,2.727319132684009,0.0014947054983599872,1.0,1.0,-6.513563646555383,334204.6907084111,1559701.8319681264,4.666905867365411,1559701.8319681264,4.666905867365411,0.7587369613241253,0.0926861591651237,4.028046144702076,101325.0,128396.83117859942,1.2671782006276775,1.0,0.0,4.028046144701204,1.2848125568282622,1.2851086572589856,3.1351235814863654,0.0,16539.576068203194,0.0,0.0,22729.980019403036,2317.812914644964,19320.479515621068,1970.1406204586754,0.85,0.8499998459800004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.688961126642,4632.441516551485,6.169676727988636,5.002917192798384,-3.707350271074794,8.710267463873178,2.9416089409822055,3.5,0.8404596974234873,0.6,0.00023044997082250748,0.9998635182083889,0.000230481427340644,199.0231646505926,0.0,0.0,0.0,0.03943536517402355,7.773289501289425e-05,0.00015271707580961322,0.0006151514284450872,0.09268615912672777,0.09268615912672777,0.09268615912672777,0.09268626560396244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.85087279574,595.576144571784,0.0,0.09268615912672777,0.0926861591651237,0.0926861591651237,0.3721944651490326,0.3721944651490326,0.5,9.997217485849133,0.000551832410053521,0.000551832410053521,-1.1198153515579179e-11,7.052694854792207e-07,0.0005804328517911017,-1.1198153515579179e-11,27528.58580417968,20886.95554261374,0.7587369613241253,1.022435280808711,0.6352863372177928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276748840006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58554558193293,260.58554558193293,-12.564454418067044,244.78354057068753,276.38755059317765,127939.72352460712,127937.8690809258,1.8544436813187748,0.0,nan,276.38755059317765,3.237550593177673,270.0667485886813,-3.083251411318656,263.7459465841829,-9.404053415817089,257.42514457968264,-15.72485542031734,251.1043425751854,-22.04565742481458,244.78354057068753,-28.366459429312442,1.0,1.0,26381.15544483698,26381.15544483698,275.5822957642077,2.4322957642077085,275.5822957642077,275.5822957642077,77330.95439739904,77330.75491149681,0.1994859022233868,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5822957642077,2.4322957642077085,1.0,0.002,0.1294701978235426,0.004909217593601472,0.00019998419709334534,0.0018000158058386127,0.09999209854667267,0.09999209854667267,0.0,2.9319580617526153e-12,1.0,1.0000011758301293,0.0005804328629892552,0.0926861591651237,0.0,1.0883562114417415e-07,0.1397915965429188,0.0,1600121.0111743358,266.6358566258623,7.052806836327363e-07,1.0,1284428.7106859747,2598.4489312826536,,,,,,,,,,,,,,,,,2.0,16539.576068203194,1552.8140094676835,0.3721944651490326,6.17534620354742,2.9416089409822055
