time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3566.0,-30.122157823290713,5.002914588327881,35.05988506939553,24.095974943507485,4.993364617823617,-26.610605579179,-40.12663933737201,1.4818123737112894,-6.514133284807883,-6.514133984176919,40.1197195681581,42254.57966089752,25750.312494731745,25750.312494731745,68004.89215562926,77340.24788489651,77330.72616654936,25750.312494731745,103081.0386612811,103081.0386612811,103081.0386612811,130609.6042027819,126091.89493491696,4517.709267864955,0.0,91557.37928119449,56471.711057193075,38984.075804446016,27528.565541500808,66512.64134594682,20886.9414716711,1552.812823995552,0.0,0.8785280594649147,2.7273201589380562,0.0014947054983599872,1.0,1.0,-6.513558443608417,334204.8239005897,1559701.6702240217,4.666903523475053,1559701.6702240217,4.666903523475053,0.7587370086604368,0.09268613136785366,4.028046144702076,101325.0,128396.82215907231,1.2671781116118659,1.0,0.0,4.028046144703878,1.2848125310812788,1.2851086315060685,3.1351236443126322,0.0,16539.572342225827,0.0,0.0,22729.972793786426,2317.8121778371237,19320.473983956595,1970.1400563858806,0.85,0.8499998728215871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.692436796484,4632.441516551485,6.169671791747162,5.002914588327881,-3.707341070940131,8.710255659268013,2.9416130237270774,3.5,0.8404608639220221,0.6,0.00023044997082250748,0.9998620509576003,0.00023048176556135727,199.023153115877,0.0,0.0,0.0,0.03943536517402355,7.773304509792546e-05,0.000152716925724582,0.0006151508238956559,0.09268613130882711,0.09268613130882711,0.09268613130882711,0.09268623698924157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.81749188685,595.5761552437453,0.0,0.09268613130882711,0.09268613136785366,0.09268613136785366,0.3721943948950604,0.3721943948950604,0.5,9.997220656530908,0.0005529346174739658,0.0005529346174739658,2.580691216280684e-11,6.993690249146312e-07,0.000575540568490851,2.580691216280684e-11,27528.565541500808,20886.9414716711,0.7587370086604368,1.022435596895347,0.6352864478967569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522275713814299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855560938108,260.5855560938108,-12.564443906189183,244.7835547030641,276.3875574845566,127939.66594295256,127937.85717877401,1.8087641785249757,0.0,nan,276.3875574845566,3.237557484556646,270.0667569282596,-3.0832430717403554,263.7459563719615,-9.404043628038494,257.4251558156604,-15.724844184339588,251.10435525936262,-22.045644740637357,244.7835547030641,-28.366445296935865,1.0,1.0,26381.15544483698,26381.15544483698,275.5823025339183,2.432302533918346,275.5823025339183,275.5823025339183,77330.92424812268,77330.72616654936,0.1980815733259078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823025339183,2.432302533918346,1.0,0.002,0.12947008990532882,0.0049092198831494505,0.0001999840345486029,0.0018000159680550184,0.09999201727430146,0.09999201727430146,0.0,2.603621311603188e-12,1.0,1.0000011659208436,0.0005755405426839388,0.09268613136785366,0.0,1.0791824982260358e-07,0.13861329476027007,0.0,1600121.0229943458,266.6358667151921,6.993432180024683e-07,1.0,1284428.6762259684,2598.449070751973,,,,,,,,,,,,,,,,,2.0,16539.572342225827,1552.812823995552,0.3721943948950604,6.17534620354742,2.9416130237270774
3567.0,-30.122143669741327,5.00291200179798,35.05988318316589,24.095977073907875,4.9933735923886,-26.610591943528263,-40.12662603110073,1.481821865595334,-6.5141218520472535,-6.514122546855031,40.11971571416684,42254.58163731509,25750.310329357908,25750.310329357908,68004.89196667299,77340.2202073146,77330.69999093955,25750.310329357908,103081.01032029746,103081.01032029746,103081.01032029746,130609.5540194342,126091.84478033696,4517.709239097246,0.0,91557.34950915622,56471.71093680767,38984.042858165056,27528.543699136753,66512.58655730181,20886.926345205877,1552.8115314430925,0.0,0.8785281360539978,2.7273213215835646,0.0014947054983599872,1.0,1.0,-6.5135506970934784,334204.9747981752,1559701.5036342402,4.666900917845812,1559701.5036342402,4.666900917845812,0.758737061192992,0.09268610275193927,4.028046144702076,101325.0,128396.81558929327,1.267178046773188,1.0,0.0,4.028046144703049,1.2848124866753121,1.285108587089868,3.1351237526694526,0.0,16539.568551999968,0.0,0.0,22729.96540260043,2317.811424145904,19320.46893670494,1970.1395417094461,0.85,0.8499999271663905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.695906982997,4632.441516551485,6.169666143207786,5.00291200179798,-3.707330854896653,8.710242856694633,2.94161710003314,3.5,0.8404620285808971,0.6,0.00023044997082250748,0.9998605765765756,0.00023048210542668415,199.02314152509035,0.0,0.0,0.0,0.03943536517402355,7.773316227515406e-05,0.00015271680854735343,0.000615150351900372,0.09268610271357818,0.09268610271357818,0.09268610271357818,0.09268620742976287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.7837069345,595.5761660415993,0.0,0.09268610271357818,0.09268610275193927,0.09268610275193927,0.3721943249046719,0.3721943249046719,0.5,9.997223798559071,0.0005525943322481908,0.0005525943322481908,-5.5933924159035087e-11,6.948077952984022e-07,0.00057184976157032,-5.5933924159035087e-11,27528.543699136753,20886.926345205877,0.758737061192992,1.0224364362688787,0.63528700091842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274872151868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585566796995,260.585566796995,-12.564433203004967,244.78356879220885,276.3875648017804,127939.66353280775,127937.82185102963,1.8416817781385502,0.0,nan,276.3875648017804,3.2375648017804224,270.0667655998689,-3.0832344001310616,263.7459663979521,-9.404033602047889,257.42516719603634,-15.724832803963636,251.1043679941235,-22.045632005876485,244.78356879220885,-28.366431207791123,1.0,1.0,26381.15544483698,26381.15544483698,275.5823109429687,2.4323109429687406,275.5823109429687,275.5823109429687,77330.90183577282,77330.69999093955,0.201844833267387,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823109429687,2.4323109429687406,1.0,0.002,0.12946998267929702,0.004909222416729903,0.00019998387362461957,0.0018000161297179575,0.09999193681230978,0.09999193681230978,0.0,3.3425770831763124e-12,1.0,1.0000011584453963,0.0005718498175042441,0.09268610275193927,0.0,1.0722618732273525e-07,0.1377243856535012,0.0,1600121.0363914457,266.6358781479527,6.948637292225612e-07,1.0,1284428.637185157,2598.4492287611006,,,,,,,,,,,,,,,,,2.0,16539.568551999968,1552.8115314430925,0.3721943249046719,6.17534620354742,2.94161710003314
3568.0,-30.122129373082068,5.002909402777432,35.05988130664897,24.09597518797966,4.9933780270516115,-26.610578633067693,-40.126608952973015,1.4818272870396345,-6.514112062293066,-6.514112764551681,40.11971222260661,42254.568708708284,25750.311844016698,25750.311844016698,68004.88055272498,77340.19461686941,77330.67379025421,25750.311844016698,103080.98563427091,103080.98563427091,103080.98563427091,130609.51042563573,126091.80112129536,4517.709304340369,0.0,91557.31992355522,56471.69401540361,38984.028786835115,27528.524791364824,66512.55357819994,20886.913230802482,1552.8104178906667,0.0,0.878528202303301,2.7273223158534527,0.0014947054983599872,1.0,1.0,-6.513534812619071,334205.1038619313,1559701.3527103441,4.6668986639853856,1559701.3527103441,4.6668986639853856,0.7587371059329089,0.09268607558928733,4.028046144702076,101325.0,128396.80673679443,1.2671779594058172,1.0,0.0,4.028046144701133,1.2848124613121217,1.2851085617208322,3.1351238145592175,0.0,16539.5647636153,0.0,0.0,22729.958057699216,2317.810675174419,19320.467980738347,1970.139444227983,0.85,0.8500001597756583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.699378079587,4632.441516551485,6.169661375052123,5.002909402777432,-3.7073218930051075,8.710231295782538,2.941621177410499,3.5,0.840463193545857,0.6,0.00023044997082250748,0.9998590872901277,0.00023048244872893588,199.02312981710796,0.0,0.0,0.0,0.03943536517402355,7.77333126682152e-05,0.0001527166581542923,0.0006151497461101819,0.09268607553021915,0.09268607553021915,0.09268607553021915,0.09268618174160685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.751463091,595.5761763560712,0.0,0.09268607553021915,0.09268607558928733,0.09268607558928733,0.37219425504046005,0.37219425504046005,0.5,9.99722698445901,0.0005541392458781047,0.0005541392458781047,-1.1482370609883219e-11,7.022586032690015e-07,0.0005779519325983529,-1.1482370609883219e-11,27528.524791364824,20886.913230802482,0.7587371059329089,1.0224367716204203,0.6352871215360703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227402639806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5855772569929,260.5855772569929,-12.564422743007071,244.78358282942938,276.38757168455624,127939.60667959739,127937.80684248208,1.799837115300814,0.0,nan,276.38757168455624,3.237571684556258,270.0667739135318,-3.083226086468187,263.7459761425055,-9.404023857494451,257.42517837147955,-15.72482162852043,251.10438060045502,-22.04561939954496,244.78358282942938,-28.3664171705706,1.0,1.0,26381.15544483698,26381.15544483698,275.58231769409963,2.432317694099652,275.58231769409963,275.58231769409963,77330.87100481527,77330.67379025421,0.19721456106344704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58231769409963,2.432317694099652,1.0,0.002,0.12946987430864904,0.004909224648724278,0.00019998371025239733,0.0018000162918241616,0.09999185512619867,0.09999185512619867,0.0,2.076558976854548e-12,1.0,1.0000011708053291,0.0005779519440807235,0.09268607558928733,0.0,1.0837035913176768e-07,0.13919398907219377,0.0,1600121.0478793085,266.6358879377069,7.022700856396114e-07,1.0,1284428.60379329,2598.449363907385,,,,,,,,,,,,,,,,,2.0,16539.5647636153,1552.8104178906667,0.37219425504046005,6.17534620354742,2.941621177410499
3569.0,-30.122111832160634,5.002906806382817,35.059879417211306,24.095974838733696,4.993383808961728,-26.610562268049183,-40.12658764896912,1.4818342448496638,-6.514101509280863,-6.5141021833038,40.11970809661234,42254.55137810617,25750.311520301344,25750.311520301344,68004.8628984075,77340.16975271606,77330.64119177118,25750.311520301344,103080.95271207253,103080.95271207253,103080.95271207253,130609.45519608626,126091.74595720229,4517.709238883966,0.0,91557.29029856586,56471.67192395353,38984.02041623592,27528.502484013727,66512.52290024965,20886.897716311094,1552.8091237276433,0.0,0.8785282752908792,2.7273233918035245,0.0014947054983599872,1.0,1.0,-6.5135474949702825,334205.2434660497,1559701.1743628075,4.6668961808830804,1559701.1743628075,4.6668961808830804,0.758737157186101,0.0926860471083712,4.028046144702076,101325.0,128396.79532319531,1.267177846762352,1.0,0.0,4.028046144702661,1.2848124287613396,1.2851085291625484,3.1351238939877235,0.0,16539.56097856938,0.0,0.0,22729.95070301948,2317.8099252058023,19320.456494054768,1970.138272912235,0.85,0.8499999294537938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.702842296646,4632.441516551485,6.169656176607875,5.002906806382817,-3.7073123305988327,8.71021913698165,2.9416252467089636,3.5,0.840464356202561,0.6,0.00023044997082250748,0.9998572600513691,0.0002304828699355224,199.0231154522994,0.0,0.0,0.0,0.03943536517402355,7.773350027547772e-05,0.00015271647054702976,0.0006151489904194713,0.09268604704639695,0.09268604704639695,0.09268604704639695,0.09268614875961274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.71680069296,595.576187425917,0.0,0.09268604704639695,0.0926860471083712,0.0926860471083712,0.3721941854830185,0.3721941854830185,0.5,9.997230035659156,0.0005504344108544501,0.0005504344108544501,-1.1198153515579179e-11,6.740229423485289e-07,0.0005546883335227903,-1.1198153515579179e-11,27528.502484013727,20886.897716311094,0.758737157186101,1.0224369777762896,0.6352871539916819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227317209274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58558793543006,260.58558793543006,-12.564412064569922,244.7835973967859,276.3875784740738,127939.58263050001,127937.74520677449,1.8374237255298889,0.0,nan,276.3875784740738,3.237578474073814,270.06678225861776,-3.0832177413822137,263.7459860431585,-9.404013956841482,257.4251898277006,-15.724810172299385,251.1043936122437,-22.045606387756266,244.7835973967859,-28.366402603214084,1.0,1.0,26381.15544483698,26381.15544483698,275.5823245040101,2.4323245040101256,275.5823245040101,275.5823245040101,77330.84544939811,77330.64119177118,0.20425762693048455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823245040101,2.4323245040101256,1.0,0.002,0.12946977030017792,0.004909227012668634,0.00019998355394651505,0.0018000164487143012,0.09999177697325752,0.09999177697325752,0.0,2.6608160119678814e-12,1.0,1.0000011236850592,0.0005546883447209439,0.0926860471083712,0.0,1.0400823518294782e-07,0.13359114854237455,0.0,1600121.0602110547,266.6358984907191,6.740341405020445e-07,1.0,1284428.567674388,2598.4495100907507,,,,,,,,,,,,,,,,,2.0,16539.56097856938,1552.8091237276433,0.3721941854830185,6.17534620354742,2.9416252467089636
3570.0,-30.12209746243469,5.002904226315076,35.05987753284668,24.09597752792763,4.993393233416227,-26.610548392850745,-40.12657053591681,1.4818441632659545,-6.514090180300002,-6.514090863374158,40.11970446362064,42254.538402351536,25750.309556083455,25750.309556083455,68004.84795843498,77340.1425093882,77330.61783812205,25750.309556083455,103080.9273942055,103080.9273942055,103080.9273942055,130609.4091028239,126091.69989379794,4517.709209025972,0.0,91557.26105534751,56471.656946018054,38984.00456592162,27528.4817086184,66512.48627454002,20886.883351001743,1552.8078847393726,0.0,0.8785283504045288,2.7273245423482693,0.0014947054983599872,1.0,1.0,-6.513528732348902,334205.3928162687,1559701.0173253273,4.666893625450208,1559701.0173253273,4.666893625450208,0.7587372079609694,0.0926860189189733,4.028046144702076,101325.0,128396.78385392009,1.2671777335694063,1.0,0.0,4.028046144702746,1.2848123823599304,1.2851084827504455,3.1351240072137236,0.0,16539.557258993405,0.0,0.0,22729.94344311795,2317.809184901873,19320.45551132814,1970.1381727020073,0.85,0.8500001577072943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.706303498557,4632.441516551485,6.16965058957277,5.002904226315076,-3.7073022074695188,8.710206433784595,2.9416293124678843,3.5,0.840465517847967,0.6,0.00023044997082250748,0.9998557631588998,0.00023048321499336474,199.02310368448343,0.0,0.0,0.0,0.03943536517402355,7.773365097669675e-05,0.00015271631984581073,0.000615148383388007,0.09268601888012216,0.09268601888012216,0.09268601888012216,0.09268612183024598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.68434397195,595.5761978026718,0.0,0.09268601888012216,0.0926860189189733,0.0926860189189733,0.3721941156612531,0.3721941156612531,0.5,9.997233123854029,0.0005486927864808422,0.0005486927864808422,6.195932655828074e-12,6.830741767771542e-07,0.0005621310252763578,6.195932655828074e-12,27528.4817086184,20886.883351001743,0.7587372079609694,1.0224373161715083,0.6352873087308711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227212392475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58559883543995,260.58559883543995,-12.564401164560024,244.78361188325198,276.3875857876271,127939.58367596925,127937.70812642023,1.8755495490476854,0.0,nan,276.3875857876271,3.237585787627097,270.06679100675404,-3.0832089932459326,263.7459962258768,-9.404003774123169,257.425201445002,-15.72479855499796,251.1044066641277,-22.04559333587227,244.78361188325198,-28.366388116748,1.0,1.0,26381.15544483698,26381.15544483698,275.58233312214253,2.432333122142552,275.58233312214253,275.58233312214253,77330.82428538278,77330.61783812205,0.20644726073078346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58233312214253,2.432333122142552,1.0,0.002,0.12946966489611847,0.004909229515638947,0.00019998339578858128,0.001800016607021585,0.09999169789429065,0.09999169789429065,0.0,2.8101661622703666e-12,1.0,1.0000011387602834,0.0005621310190804252,0.0926860189189733,0.0,1.0540377004210983e-07,0.13538360930981966,0.0,1600121.0735057946,266.6359098197,6.830679808444984e-07,1.0,1284428.5290339482,2598.4496664794938,,,,,,,,,,,,,,,,,2.0,16539.557258993405,1552.8078847393726,0.3721941156612531,6.17534620354742,2.9416293124678843
3571.0,-30.122083029626598,5.002901646143856,35.059875669306564,24.09597805179658,4.993400351199643,-26.61053469154471,-40.126553422864504,1.4818520126371697,-6.514079714276534,-6.514080429747134,40.119701296008046,42254.52578759872,25750.30957748001,25750.30957748001,68004.83536507873,77340.11582778805,77330.5982219166,25750.30957748001,103080.9077993966,103080.9077993966,103080.9077993966,130609.3714039599,126091.66209356999,4517.709310389917,0.0,91557.23141178678,56471.64136965171,38983.98893570563,27528.4636045633,66512.45254026893,20886.870857240912,1552.8067935472006,0.0,0.8785284189490984,2.7273256024882753,0.0014947054983599872,1.0,1.0,-6.5134915940428755,334205.5304726339,1559700.8804034542,4.666891293503501,1559700.8804034542,4.666891293503501,0.7587372530945957,0.0926859919112678,4.028046144702076,101325.0,128396.77099274255,1.2671776066394527,1.0,0.0,4.0280461447028,1.2848123456381546,1.2851084460202067,3.135124096820055,0.0,16539.553476472513,0.0,0.0,22729.936083827703,2317.8084344631147,19320.443128517636,1970.136910006744,0.85,0.8499998881327294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.709765207589,4632.441516551485,6.169645477540592,5.002901646143856,-3.70729275435409,8.710194400497947,2.9416333788247533,3.5,0.8404666796642152,0.6,0.00023044997082250748,0.9998542596976115,0.00023048356156646574,199.02309186500898,0.0,0.0,0.0,0.03943536517402355,7.77338016781856e-05,0.00015271616914432187,0.0006151477763554559,0.09268599187194274,0.09268599187194274,0.09268599187194274,0.09268609995728636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.65339284495,595.5762077126496,0.0,0.09268599187194274,0.0926859919112678,0.0926859919112678,0.37219404580541887,0.37219404580541887,0.5,9.997236366548382,0.0005529599307010358,0.0005529599307010358,-9.379164112033322e-12,7.154706054279814e-07,0.0005888357042636017,-9.379164112033322e-12,27528.4636045633,20886.870857240912,0.7587372530945957,1.0224376454004047,0.6352874412805087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271265253508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58560971277467,260.58560971277467,-12.564390287225308,244.78362629346276,276.38759313208607,127939.55507378826,127937.68342595144,1.8716478368027198,0.0,nan,276.38759313208607,3.23759313208609,270.06679976436266,-3.083200235637321,263.74600639663635,-9.40399360336363,257.42521302891225,-15.724786971087724,251.10441966118807,-22.045580338811902,244.78362629346276,-28.366373706537217,1.0,1.0,26381.15544483698,26381.15544483698,275.5823412863594,2.432341286359417,275.5823412863594,275.5823412863594,77330.7970122984,77330.5982219166,0.19879038179351483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823412863594,2.432341286359417,1.0,0.002,0.12946955448497857,0.0049092318774321755,0.00019998322953221475,0.001800016773026891,0.09999161476610738,0.09999161476610738,0.0,2.5591057051244093e-12,1.0,1.0000011928506856,0.0005888357136427658,0.0926859919112678,0.0,1.1041107700055774e-07,0.14181513328859557,0.0,1600121.0858222335,266.63592028572344,7.154799845920934e-07,1.0,1284428.493419,2598.4498106232613,,,,,,,,,,,,,,,,,2.0,16539.553476472513,1552.8067935472006,0.37219404580541887,6.17534620354742,2.9416333788247533
3572.0,-30.12206853555582,5.002899059098615,35.05987380582978,24.095976270642154,4.99340488245479,-26.610521193753787,-40.126536309812195,1.4818575406551528,-6.514069669016976,-6.514070376996846,40.119697571076316,42254.51354447122,25750.31040400167,25750.31040400167,68004.82394847288,77340.09033141189,77330.56952249278,25750.31040400167,103080.87992649444,103080.87992649444,103080.87992649444,130609.32332720494,126091.61395895085,4517.709368254085,0.0,91557.20187984257,56471.62509291158,38983.9742077011,27528.443400710497,66512.4176084116,20886.85682714784,1552.805611669915,0.0,0.8785284875499051,2.7273266244454297,0.0014947054983599872,1.0,1.0,-6.513487730753695,334205.6631044043,1559700.7193923777,4.666888959643794,1559700.7193923777,4.666888959643794,0.7587373002938756,0.0926859644177326,4.028046144702076,101325.0,128396.76197321538,1.2671775176236406,1.0,0.0,4.028046144704464,1.2848123197763852,1.2851084201524772,3.135124159926437,0.0,16539.54969569435,0.0,0.0,22729.92875224729,2317.8076868499734,19320.44206543153,1970.1368016021302,0.85,0.850000115531437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.713223227431,4632.441516551485,6.169640563874099,5.002899059098615,-3.7072835933089556,8.710182652407571,2.941637440850294,3.5,0.8404678402429412,0.6,0.00023044997082250748,0.9998527498570638,0.0002304839096111422,199.023079995366,0.0,0.0,0.0,0.03943536517402355,7.773395237994511e-05,0.00015271601844256237,0.0006151471693218145,0.09268596435978203,0.09268596435978203,0.09268596435978203,0.09268607137964792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.6199012323,595.5762184214435,0.0,0.09268596435978203,0.0926859644177326,0.0926859644177326,0.37219397657121034,0.37219397657121034,0.5,9.997239577183002,0.0005552730802378392,0.0005552730802378392,1.1596057447604835e-11,7.079798933773418e-07,0.0005826462431741675,1.1596057447604835e-11,27528.443400710497,20886.85682714784,0.7587373002938756,1.0224380107312854,0.6352875908562289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227040281286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58562034198746,260.58562034198746,-12.564379658012513,244.7836406283493,276.3876000556249,127939.49742856996,127937.66847476808,1.828953801871843,0.0,nan,276.3876000556249,3.2376000556249096,270.0668081701703,-3.0831918298296728,263.7460162847152,-9.403983715284767,257.4252243992602,-15.724775600739804,251.10443251380497,-22.04556748619501,244.7836406283493,-28.366359371650674,1.0,1.0,26381.15544483698,26381.15544483698,275.5823480188567,2.4323480188567146,275.5823480188567,275.5823480188567,77330.76662185766,77330.56952249278,0.19709936488652602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823480188567,2.4323480188567146,1.0,0.002,0.1294694452345044,0.00490923416552365,0.00019998306491210825,0.001800016937558195,0.09999153245605412,0.09999153245605412,0.0,2.4703030419848115e-12,1.0,1.000001180313997,0.00058264623157811,0.0926859644177326,0.0,1.0925047941716938e-07,0.14032442493417238,0.0,1600121.0975883177,266.635930330983,7.079682973198942e-07,1.0,1284428.4591040388,2598.4499495056075,,,,,,,,,,,,,,,,,2.0,16539.54969569435,1552.805611669915,0.37219397657121034,6.17534620354742,2.941637440850294
3573.0,-30.122050759310863,5.002896474411905,35.059871929830976,24.095975991245382,4.993410671601066,-26.61050461621956,-40.1265150058083,1.4818645285099081,-6.514059163647346,-6.514059843781382,40.11969348272521,42254.49703754436,25750.310115826825,25750.310115826825,68004.80715337119,77340.06560388033,77330.53724843914,25750.310115826825,103080.84736426597,103080.84736426597,103080.84736426597,130609.26864201666,126091.55931345026,4517.709328566397,0.0,91557.17229913069,56471.60373279528,38983.96507370601,27528.421277750684,66512.38635145669,20886.841442930465,1552.8043273384442,0.0,0.8785285601341245,2.727327695508463,0.0014947054983599872,1.0,1.0,-6.5135001351923165,334205.8020749016,1559700.5426715827,4.666886490265138,1559700.5426715827,4.666886490265138,0.7587373511975368,0.09268593619830463,4.028046144702076,101325.0,128396.7505039402,1.2671774044306954,1.0,0.0,4.028046144700603,1.2848122870850518,1.2851083874536096,3.1351242396979258,0.0,16539.545916624582,0.0,0.0,22729.92140855985,2317.806938002259,19320.430548549382,1970.1356272069854,0.85,0.8499998834696151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.716675819197,4632.441516551485,6.169635391164322,5.002896474411905,-3.707274071759294,8.710170546171199,2.941641496501886,3.5,0.8404689990005388,0.6,0.00023044997082250748,0.9998508981173182,0.00023048433647100398,199.023065437851,0.0,0.0,0.0,0.03943536517402355,7.77341399886352e-05,0.00015271583083387229,0.0006151464136253537,0.09268593614045295,0.09268593614045295,0.09268593614045295,0.0926860387755967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.58528432564,595.576229478342,0.0,0.09268593614045295,0.09268593619830463,0.09268593619830463,0.37219390773664085,0.37219390773664085,0.5,9.997242656705282,0.0005523628452124285,0.0005523628452124285,5.5706550483591855e-12,6.801340646234166e-07,0.0005597085890940434,5.5706550483591855e-12,27528.421277750684,20886.841442930465,0.7587373511975368,1.0224382387068243,0.6352876412262262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226953671153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856311809252,260.5856311809252,-12.564368819074787,244.78365547996395,276.3876068818857,127939.47179861652,127937.60675790411,1.865040712400368,0.0,nan,276.3876068818857,3.2376068818857107,270.0668166015019,-3.083183398498079,263.74602632111703,-9.403973678882949,257.42523604073375,-15.724763959266227,251.1044457603486,-22.04555423965138,244.78365547996395,-28.366344520036023,1.0,1.0,26381.15544483698,26381.15544483698,275.5823548182682,2.432354818268209,275.5823548182682,275.5823548182682,77330.74135325234,77330.53724843914,0.2041048131941352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823548182682,2.432354818268209,1.0,0.002,0.12946934028522916,0.004909236524438953,0.0001999829071332543,0.0018000170958258272,0.09999145356662716,0.09999145356662716,0.0,2.9590813306612507e-12,1.0,1.0000011338539267,0.0005597085835233884,0.09268593619830463,0.0,1.0494947755343864e-07,0.1348000919642859,0.0,1600121.1098647688,266.63594083635263,6.801284939683683e-07,1.0,1284428.4231491082,2598.450095025378,,,,,,,,,,,,,,,,,2.0,16539.545916624582,1552.8043273384442,0.37219390773664085,6.17534620354742,2.941641496501886
3574.0,-30.122036200552728,5.0028938898517845,35.059870049186124,24.095975746773206,4.993416781659855,-26.61049090233019,-40.126497857831396,1.4818714834405802,-6.5140487797010564,-6.514049444996435,40.11968959668561,42254.48492507307,25750.31010264621,25750.31010264621,68004.79502771929,77340.03995825071,77330.50750124831,25750.31010264621,103080.81760389452,103080.81760389452,103080.81760389452,130609.21777434583,126091.50849816551,4517.709276180317,0.0,91557.14323289004,56471.58819972552,38983.95003684947,27528.400170451307,66512.35020730077,20886.82678150906,1552.8030946090955,0.0,0.8785286312212475,2.7273287527364722,0.0014947054983599872,1.0,1.0,-6.513501968736023,334205.93927203194,1559700.3746960424,4.666884071819265,1559700.3746960424,4.666884071819265,0.7587374003640341,0.09268590829901209,4.028046144702076,101325.0,128396.73914601716,1.2671772923367102,1.0,0.0,4.028046144700544,1.284812254547749,1.285108354908808,3.135124319093562,0.0,16539.542203790836,0.0,0.0,22729.91419259469,2317.8062021785922,19320.4280512432,1970.1353725526253,0.85,0.85000004344661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.7201253441535,4632.441516551485,6.169630288883568,5.0028938898517845,-3.7072646537947396,8.710158543646525,2.9416455485532267,3.5,0.8404701567294933,0.6,0.00023044997082250748,0.999849381543818,0.00023048468607009696,199.0230535152367,0.0,0.0,0.0,0.03943536517402355,7.773429099855679e-05,0.0001527156798239507,0.0006151458053504212,0.09268590824295944,0.09268590824295944,0.09268590824295944,0.09268600862346482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.55197261035,595.5762401207215,0.0,0.09268590824295944,0.09268590829901209,0.09268590829901209,0.37219383872666206,0.37219383872666206,0.5,9.997245668428528,0.000547636662986406,0.000547636662986406,1.4495071809506044e-11,6.65295374346897e-07,0.0005474762604080752,1.4495071809506044e-11,27528.400170451307,20886.82678150906,0.7587374003640341,1.0224386120136633,0.6352878043457707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268474482178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856419281301,260.5856419281301,-12.56435807186989,244.7836702015255,276.3876136547346,127939.43312475235,127937.58386833088,1.8492564214678626,0.0,nan,276.3876136547346,3.2376136547346164,270.0668249640931,-3.0831750359068906,263.74603627345,-9.40396372654999,257.42524758280996,-15.724752417190018,251.10445889216757,-22.045541107832406,244.7836702015255,-28.36632979847448,1.0,1.0,26381.15544483698,26381.15544483698,275.5823617755834,2.432361775583445,275.5823617755834,275.5823617755834,77330.71564565907,77330.50750124831,0.20814441076072399,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823617755834,2.432361775583445,1.0,0.002,0.12946923762951917,0.004909238847394737,0.00019998275284186635,0.001800017249925843,0.09999137642093317,0.09999137642093317,0.0,2.7677092388767033e-12,1.0,1.0000011090774366,0.0005474762459130034,0.09268590829901209,0.0,1.0265580186243961e-07,0.13185402606939917,0.0,1600121.122017433,266.6359512202989,6.652808792750875e-07,1.0,1284428.3876530002,2598.4502386881873,,,,,,,,,,,,,,,,,2.0,16539.542203790836,1552.8030946090955,0.37219383872666206,6.17534620354742,2.9416455485532267
3575.0,-30.122021581311337,5.00289132162769,35.059868176286884,24.09597843596714,4.993426299582216,-26.610476793220602,-40.126480674929894,1.4818815109366539,-6.5140374905291765,-6.5140381697496235,40.119686058378406,42254.47281745871,25750.308135690204,25750.308135690204,68004.7809531489,77340.01232989675,77330.48537182459,25750.308135690204,103080.79350751478,103080.79350751478,103080.79350751478,130609.17331375317,126091.46406109435,4517.70925265882,0.0,91557.11354143798,56471.574026753646,38983.93279409371,27528.37980623839,66512.3126003321,20886.812710462207,1552.8018760740383,0.0,0.8785287057326823,2.727329898673295,0.0014947054983599872,1.0,1.0,-6.5134792129048265,334206.0880326084,1559700.2217507982,4.66688153687559,1559700.2217507982,4.66688153687559,0.7587374504956848,0.092685880382057,4.028046144702076,101325.0,128396.73168542066,1.2671772187063475,1.0,0.0,4.028046144701633,1.2848122076360438,1.2851083079862915,3.1351244335647874,0.0,16539.538427092644,0.0,0.0,22729.90682141497,2317.8054505274454,19320.422465636544,1970.1348029792584,0.85,0.8500000733585857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.723571232467,4632.441516551485,6.169624723873686,5.00289132162769,-3.707254571297043,8.710145892924732,2.941649596334943,3.5,0.8404713132385552,0.6,0.00023044997082250748,0.9998478586723297,0.00023048503712206337,199.02304154309223,0.0,0.0,0.0,0.03943536517402355,7.773444231630695e-05,0.00015271552850620055,0.000615145195835541,0.09268588034718972,0.09268588034718972,0.09268588034718972,0.0926859826944831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.52005869197,595.5762503256004,0.0,0.09268588034718972,0.092685880382057,0.092685880382057,0.37219376933384274,0.37219376933384274,0.5,9.997248739006686,0.0005458358528471763,0.0005458358528471763,4.092726157978177e-12,6.792204203520669e-07,0.0005589568447703641,4.092726157978177e-12,27528.37980623839,20886.812710462207,0.7587374504956848,1.0224389785059038,0.6352879815104749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226760451565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856529155847,260.5856529155847,-12.56434708441526,244.78368485810816,276.38762097306153,127939.4352085538,127937.54461256713,1.8905959866668285,0.0,nan,276.38762097306153,3.237620973061553,270.0668337500706,-3.083166249929377,263.74604652708,-9.403953472919966,257.42525930408925,-15.724740695910725,251.1044720810987,-22.045527918901286,244.78368485810816,-28.366315141891818,1.0,1.0,26381.15544483698,26381.15544483698,275.5823704906644,2.4323704906644252,275.5823704906644,275.5823704906644,77330.6941355751,77330.48537182459,0.2087637505173916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823704906644,2.4323704906644252,1.0,0.002,0.12946913282102285,0.004909241339919287,0.0001999825955854482,0.0018000174074007756,0.0999912977927241,0.0999912977927241,0.0,2.9862236815281218e-12,1.0,1.0000011323314697,0.000558956840677638,0.092685880382057,0.0,1.048084752369316e-07,0.13461897682709048,0.0,1600121.1352724985,266.6359625094708,6.792163276259089e-07,1.0,1284428.3491651684,2598.4503944593635,,,,,,,,,,,,,,,,,2.0,16539.538427092644,1552.8018760740383,0.37219376933384274,6.17534620354742,2.941649596334943
3576.0,-30.12200682694281,5.002888740995824,35.05986631759588,24.09597672466191,4.993430847472068,-26.610463059501985,-40.126463561877586,1.4818870800308455,-6.514027761600175,-6.514028456819737,40.11968272316705,42254.46148490322,25750.309638489645,25750.309638489645,68004.77112339287,77339.98697473072,77330.46121416373,25750.309638489645,103080.77085265338,103080.77085265338,103080.77085265338,130609.13242553918,126091.42310235444,4517.70932318474,0.0,91557.08405174811,56471.558561919104,38983.91721092112,27528.361572885795,66512.27878380692,20886.800078983364,1552.8007959686176,0.0,0.8785287710113359,2.7273308857748013,0.0014947054983599872,1.0,1.0,-6.513456313659731,334206.21618075256,1559700.077585737,4.666879316039372,1559700.077585737,4.666879316039372,0.7587374941905707,0.09268585359257397,4.028046144702076,101325.0,128396.72255454138,1.2671771285915754,1.0,0.0,4.028046144703352,1.2848121815821127,1.2851082819263562,3.1351244971400845,0.0,16539.53465209143,0.0,0.0,22729.89950032459,2317.80470398399,19320.416868022265,1970.134232181455,0.85,0.8500001008691817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.727017647061,4632.441516551485,6.169619989427671,5.002888740995824,-3.7072456730620456,8.710134414057869,2.9416536447370945,3.5,0.8404724699248841,0.6,0.00023044997082250748,0.9998463217273192,0.00023048539141933894,199.02302946028954,0.0,0.0,0.0,0.03943536517402355,7.773459301921415e-05,0.00015271537780329333,0.0006151445887972766,0.09268585353861356,0.09268585353861356,0.09268585353861356,0.09268595865628547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.4887267123,595.5762603512032,0.0,0.09268585353861356,0.09268585359257397,0.09268585359257397,0.37219369989941425,0.37219369989941425,0.5,9.997251892591263,0.0005475957015050881,0.0005475957015050881,-1.5347723092418164e-12,6.952195690246299e-07,0.0005721431600136384,-1.5347723092418164e-12,27528.361572885795,20886.800078983364,0.7587374941905707,1.0224393505511544,0.6352881341240483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266730935014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58566366007165,260.58566366007165,-12.564336339928332,244.78369943968346,276.38762788045983,127939.37711898443,127937.5283302263,1.8487887581248534,0.0,nan,276.38762788045983,3.237627880459854,270.06684219230516,-3.0831578076948176,263.74605650414946,-9.403943495850513,257.4252708159935,-15.724729184006492,251.10448512783856,-22.04551487216142,244.78369943968346,-28.366300560316517,1.0,1.0,26381.15544483698,26381.15544483698,275.5823774087805,2.4323774087804964,275.5823774087805,275.5823774087805,77330.66333188154,77330.46121416373,0.2021177178103244,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5823774087805,2.4323774087804964,1.0,0.002,0.12946902554004028,0.004909243556150618,0.00019998243386777328,0.0018000175683822236,0.09999121693388664,0.09999121693388664,0.0,2.249996629982709e-12,1.0,1.0000011590404365,0.0005721431615484107,0.09268585359257397,0.0,1.0728098366034752e-07,0.13779473318278454,0.0,1600121.1467013296,266.6359722383998,6.952211037969391e-07,1.0,1284428.3160102614,2598.450528646678,,,,,,,,,,,,,,,,,2.0,16539.53465209143,1552.8007959686176,0.37219369989941425,6.17534620354742,2.9416536447370945
3577.0,-30.121988656602603,5.002886180657124,35.059864457734655,24.095979588478826,4.993440154291273,-26.61044577552837,-40.12644592495633,1.4818972726172357,-6.514016285230639,-6.5140169805714825,40.11967897132762,42254.46182642839,25750.307186584476,25750.307186584476,68004.76901301288,77339.96090000187,77330.43659471495,25750.307186584476,103080.74378129942,103080.74378129942,103080.74378129942,130609.08384674182,126091.37453307632,4517.709313665501,0.0,91557.0543908364,56471.555314834615,38983.88786222421,27528.34006544241,66512.22792766662,20886.785197871595,1552.7995180725388,0.0,0.8785288474230257,2.7273320523290936,0.0014947054983599872,1.0,1.0,-6.513444744652929,334206.36759360036,1559699.915411202,4.666876716447901,1559699.915411202,4.666876716447901,0.7587375464055581,0.09268582533459556,4.028046144702076,101325.0,128396.71058418127,1.2671770104533064,1.0,0.0,4.028046144700155,1.2848121338980703,1.2851082342313243,3.1351246134959356,0.0,16539.530880284572,0.0,0.0,22729.892136726798,2317.803953105984,19320.406623238247,1970.1331875042188,0.85,0.849999925517485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.730457229437,4632.441516551485,6.169614317566109,5.002886180657124,-3.7072354406312242,8.710121621288348,2.941657685115861,3.5,0.8404736243188174,0.6,0.00023044997082250748,0.9998444289481002,0.0002304858277451778,199.02301458004536,0.0,0.0,0.0,0.03943536517402355,7.773474833575885e-05,0.00015271522248674863,0.0006151439631750676,0.09268582529929949,0.09268582529929949,0.09268582529929949,0.09268593008509027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.45542707434,595.5762709962423,0.0,0.09268582529929949,0.09268582533459556,0.09268582533459556,0.3721936307937583,0.3721936307937583,0.5,9.997255036417545,0.0005483864447910491,0.0005483864447910491,6.764366844436154e-12,6.9534081603706e-07,0.0005722359185256209,6.764366844436154e-12,27528.34006544241,20886.785197871595,0.7587375464055581,1.0224401005927726,0.6352886250086369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265849279892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856749489385,260.5856749489385,-12.564325051061473,244.78371459318384,276.38763530469294,127939.39166132154,127937.44920175622,1.942459565313268,0.0,nan,276.38763530469294,3.237635304692958,270.06685116239026,-3.0831488376097127,263.74606702008947,-9.403932979910508,257.42528287778833,-15.724717122211644,251.10449873548612,-22.04550126451386,244.78371459318384,-28.366285406816132,1.0,1.0,26381.15544483698,26381.15544483698,275.58238603679047,2.43238603679049,275.58238603679047,275.58238603679047,77330.64275594376,77330.43659471495,0.20616122880892362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58238603679047,2.43238603679049,1.0,0.002,0.12946891824172424,0.004909246097673785,0.0001999822728481032,0.0018000177303361866,0.09999113642405161,0.09999113642405161,0.0,3.1842896375255947e-12,1.0,1.0000011592284082,0.0005722359117612541,0.09268582533459556,0.0,1.0729835210298442e-07,0.13781703749900515,0.0,1600121.160156101,266.63598371476934,6.953340516702156e-07,1.0,1284428.2768362467,2598.450687195056,,,,,,,,,,,,,,,,,2.0,16539.530880284572,1552.7995180725388,0.3721936307937583,6.17534620354742,2.941657685115861
3578.0,-30.121973847499493,5.002883620826142,35.059862618112305,24.095980321895354,4.993447286053708,-26.61043173414504,-40.1264249701984,1.4819051722262566,-6.514005845408008,-6.514006572412841,40.11967583587349,42254.43484670293,25750.307136884363,25750.307136884363,68004.74198358729,77339.93497888352,77330.4172602439,25750.307136884363,103080.72439712827,103080.72439712827,103080.72439712827,130609.04647053618,126091.33701600727,4517.709454528916,0.0,91557.02536095731,56471.52522686185,38983.88903788385,27528.322073407915,66512.21111129176,20886.77278430381,1552.798432601816,0.0,0.8785289157071496,2.7273331098935127,0.0014947054983599872,1.0,1.0,-6.513408243404399,334206.50491440616,1559699.7798805449,4.66687439336347,1559699.7798805449,4.66687439336347,0.7587375913652298,0.09268579864298235,4.028046144702076,101325.0,128396.69766732761,1.2671768829738723,1.0,0.0,4.0280461447012925,1.2848120969412804,1.2851081972660172,3.1351247036757695,0.0,16539.52717740282,0.0,0.0,22729.884929788732,2317.803218202825,19320.398683174222,1970.1323778430171,0.85,0.8499998457033016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.733898359903,4632.441516551485,6.169609218978507,5.002883620826142,-3.707226014889,8.710109635715142,2.941661727315346,3.5,0.840474779232956,0.6,0.00023044997082250748,0.9998428863071659,0.0002304861833579221,199.02300245242208,0.0,0.0,0.0,0.03943536517402355,7.773493287063993e-05,0.00015271503795186755,0.0006151432198600512,0.09268579860916355,0.09268579860916355,0.09268579860916355,0.09268590843822631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.4243748803,595.5762809406663,0.0,0.09268579860916355,0.09268579864298235,0.09268579864298235,0.37219356194202835,0.37219356194202835,0.5,9.9972583323323,0.0005546227085915234,0.0005546227085915234,2.6147972675971687e-12,7.270048172358656e-07,0.0005983290084259352,2.6147972675971687e-12,27528.322073407915,20886.77278430381,0.7587375913652298,1.0224399527148202,0.6352883799938716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522264763501715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856861799088,260.5856861799088,-12.564313820091172,244.7837296142726,276.3876427455449,127939.35870879977,127937.42621152752,1.9324972722459035,0.0,nan,276.3876427455449,3.2376427455449175,270.0668601192896,-3.083139880710405,263.746077493036,-9.403922506963966,257.425294866782,-15.72470513321798,251.10451224052755,-22.045487759472422,244.7837296142726,-28.366270385727375,1.0,1.0,26381.15544483698,26381.15544483698,275.58239420813294,2.432394208132962,275.58239420813294,275.58239420813294,77330.61620542745,77330.4172602439,0.1989451835397631,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58239420813294,2.432394208132962,1.0,0.002,0.1294688060513984,0.004909248462484521,0.00019998210383303088,0.0018000178991533604,0.09999105191651543,0.09999105191651543,0.0,2.9863910823435535e-12,1.0,1.0000012120800448,0.0005983290058111379,0.09268579864298235,0.0,1.1219097204441545e-07,0.14410125291366332,0.0,1600121.1724407496,266.63599415459197,7.27002202438598e-07,1.0,1284428.2413081764,2598.450830987256,,,,,,,,,,,,,,,,,2.0,16539.52717740282,1552.798432601816,0.37219356194202835,6.17534620354742,2.941661727315346
3579.0,-30.121958983609876,5.0028810542060445,35.05986077853144,24.095978610590123,4.993451816478905,-26.610417903602215,-40.126407822221495,1.4819107364690325,-6.5139958524991926,-6.513996571703619,40.11967215814959,42254.4238987539,25750.3079534758,25750.3079534758,68004.7318522297,77339.90971617607,77330.38897257486,25750.3079534758,103080.69692605066,103080.69692605066,103080.69692605066,130608.9990041979,126091.28944783968,4517.709556358229,0.0,91556.99591265921,56471.510095228194,38983.87313047891,27528.302078147244,66512.17520862615,20886.758902123023,1552.7972617136588,0.0,0.8785289838463806,2.727334126563541,0.0014947054983599872,1.0,1.0,-6.513404662482344,334206.63685947034,1559699.6209088617,4.666872075208655,1559699.6209088617,4.666872075208655,0.7587376381888635,0.09268577156385346,4.028046144702076,101325.0,128396.6885921244,1.2671767934085802,1.0,0.0,4.028046144700406,1.2848120709100506,1.2851081712287882,3.1351247671956832,0.0,16539.52340778997,0.0,0.0,22729.877618974246,2317.802472707219,19320.397583677826,1970.1322657255869,0.85,0.8500000707240815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.737335986168,4632.441516551485,6.1696043331369665,5.0028810542060445,-3.707216901175355,8.7100979553814,2.941665765400762,3.5,0.8404759329716462,0.6,0.00023044997082250748,0.9998413379617869,0.00023048654028677006,199.02299027993396,0.0,0.0,0.0,0.03943536517402355,7.773508388198572e-05,0.00015271488694052176,0.000615142611579382,0.09268577150602181,0.09268577150602181,0.09268577150602181,0.09268588028772952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.3908600938,595.5762916593114,0.0,0.09268577150602181,0.09268577156385346,0.09268577156385346,0.37219349393318274,0.37219349393318274,0.5,9.997261595125147,0.0005584746505746807,0.0005584746505746807,-6.934897101018578e-12,7.192044222392724e-07,0.0005919092212707255,-6.934897101018578e-12,27528.302078147244,20886.758902123023,0.7587376381888635,1.0224403522952286,0.635288558316069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522263878576138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5856971320034,260.5856971320034,-12.56430286799656,244.78374451283918,276.38764975116874,127939.29706738002,127937.4125557256,1.8845116543967098,0.0,nan,276.38764975116874,3.2376497511687603,270.0668687035002,-3.0831312964998006,263.7460876558364,-9.403912344163587,257.425306608171,-15.724693391828964,251.10452556050518,-22.045474439494797,244.78374451283918,-28.3662554871608,1.0,1.0,26381.15544483698,26381.15544483698,275.5824009362253,2.432400936225349,275.5824009362253,275.5824009362253,77330.58608004486,77330.38897257486,0.197107469997718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824009362253,2.432400936225349,1.0,0.002,0.12946869506371592,0.004909250746254596,0.00019998193650812052,0.001800018065591212,0.09999096825406026,0.09999096825406026,0.0,2.0993324266471713e-12,1.0,1.0000011990768867,0.0005919092282056226,0.09268577156385346,0.0,1.1098719420905357e-07,0.14255508287686833,0.0,1600121.1841450492,266.6360041475008,7.192113571363734e-07,1.0,1284428.2071709465,2598.4509691503545,,,,,,,,,,,,,,,,,2.0,16539.52340778997,1552.7972617136588,0.37219349393318274,6.17534620354742,2.941665765400762
