time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3580.0,-30.12194406246761,5.002878544194245,35.05985895908295,24.0959879354574,4.993468745575685,-26.61040278166249,-40.12639049962161,1.481927462232456,-6.513982346803402,-6.513983117129314,40.11966905793115,42254.412398333116,25750.30112892535,25750.30112892535,68004.71352725847,77339.87898412057,77330.37935937593,25750.30112892535,103080.68048830128,103080.68048830128,103080.68048830128,130608.96214663447,126091.252425175,4517.709721459464,0.0,91556.96600383421,56471.499407770876,38983.85177340371,27528.281658333184,66512.13343173689,20886.744929051576,1552.795987778773,0.0,0.8785290684943686,2.727335493546481,0.0014947054983599872,1.0,1.0,-6.51334914013654,334206.81437452533,1559699.4869012963,4.666869195412143,1559699.4869012963,4.666869195412143,0.7587376934124356,0.09268574370176266,4.028046144702076,101325.0,128396.67489580545,1.267176658236422,1.0,0.0,4.0280461447018086,1.2848119926618184,1.285108092962523,3.1351249581325455,0.0,16539.519639768307,0.0,0.0,22729.870193829665,2317.8017155531875,19320.38975874272,1970.1314678042677,0.85,0.8500000041349776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.740768235063,4632.441516551485,6.169597624486463,5.002878544194245,-3.7072051649526943,8.71008370914694,2.9416697971717425,3.5,0.8404770849062121,0.6,0.00023044997082250748,0.9998397836551055,0.00023048689859094578,199.02297806056146,0.0,0.0,0.0,0.03943536517402355,7.773523643140072e-05,0.00015271473439110677,0.0006151419971032992,0.09268574372400039,0.09268574372400039,0.09268574372400039,0.092685859633091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.35910497553,595.5763018340601,0.0,0.09268574372400039,0.09268574370176266,0.09268574370176266,0.37219342649723125,0.37219342649723125,0.5,9.997265072184172,0.0005687246398906609,0.0005687246398906609,6.463096724473871e-11,7.703259257141326e-07,0.000633976992787666,6.463096724473871e-11,27528.281658333184,20886.744929051576,0.7587376934124356,1.0224407189863103,0.6352887844396076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262990376873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857089882845,260.5857089882845,-12.564291011715454,244.78375943376398,276.387658542806,127939.38217412887,127937.34208040992,2.0400937189655703,0.0,nan,276.387658542806,3.2376585428060025,270.0668787209946,-3.083121279005354,263.7460988991868,-9.403901100813187,257.4253190773822,-15.724680922617779,251.1045392555734,-22.045460744426578,244.78375943376398,-28.366240566236,1.0,1.0,26381.15544483698,26381.15544483698,275.58241327864306,2.4324132786430823,275.58241327864306,275.58241327864306,77330.57530855798,77330.37935937593,0.19594918204529677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241327864306,2.4324132786430823,1.0,0.002,0.1294685761882744,0.00490925369838556,0.000199981758419168,0.0018000182453708244,0.099990879209584,0.099990879209584,0.0,3.7899921916106916e-12,1.0,1.00000128428511,0.0006339769281566987,0.09268574370176266,0.0,1.188751644577958e-07,0.15268660890207217,0.0,1600121.2000517482,266.6360176531966,7.702612947468879e-07,1.0,1284428.1612437258,2598.4511550309317,,,,,,,,,,,,,,,,,2.0,16539.519639768307,1552.795987778773,0.37219342649723125,6.17534620354742,2.9416697971717425
3581.0,-30.121929012235206,5.002875994363925,35.059857187937354,24.09598329048606,4.993469930557006,-26.610389117956256,-40.1263733865693,1.4819300359737098,-6.51397403421015,-6.51397487177853,40.11966681489452,42254.40230614087,25750.30595410864,25750.30595410864,68004.70826024952,77339.85530977853,77330.36543158414,25750.30595410864,103080.67138569278,103080.67138569278,103080.67138569278,130608.9405297782,126091.2302671049,4517.710262673316,0.0,91556.93670685551,56471.483701985686,38983.83667207759,27528.269144085425,66512.105816163,20886.736332298362,1552.795213552772,0.0,0.8785291216733978,2.727336330792027,0.0014947054983599872,1.0,1.0,-6.513285470539756,334206.9231602859,1559699.3899445168,4.666867386216544,1559699.3899445168,4.666867386216544,0.7587377260435559,0.09268572025663718,4.028046144702076,101325.0,128396.67066442234,1.2671766164759175,1.0,0.0,4.028046144700599,1.2848119806210714,1.285108080919001,3.13512498751369,0.0,16539.515873389068,0.0,0.0,22729.862920581636,2317.800973888294,19320.387171820985,1970.131204011664,0.85,0.8500001623118717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.744211377981,4632.441516551485,6.169593690938492,5.002875994363925,-3.707197371227432,8.710073365591358,2.94167384174186,3.5,0.8404782404976743,0.6,0.00023044997082250748,0.999838215903982,0.00023048725999550953,199.02296573547463,0.0,0.0,0.0,0.03943536517402355,7.773538713573165e-05,0.00015271458368677583,0.0006151413900592999,0.09268572021792343,0.09268572021792343,0.09268572021792343,0.09268584748322248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.32985099376,595.5763112375123,0.0,0.09268572021792343,0.09268572025663718,0.09268572025663718,0.3721933604097746,0.3721933604097746,0.5,9.99726889023816,0.0005898874213698946,0.0005898874213698946,6.161826604511589e-11,8.375683933081746e-07,0.0006894012387874682,6.161826604511589e-11,27528.269144085425,20886.736332298362,0.7587377260435559,1.0224410643110897,0.6352888964744324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226209875656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58572016480707,260.58572016480707,-12.564279835192906,244.78377425215194,276.3876660774618,127939.27317533123,127937.35004679063,1.9231285405904301,0.0,nan,276.3876660774618,3.2376660774618244,270.0668877123995,-3.0831122876004997,263.7461093473363,-9.403890652663677,257.4253309822778,-15.724669017722192,251.1045526172151,-22.045447382784886,244.78377425215194,-28.366225747848034,1.0,1.0,26381.15544483698,26381.15544483698,275.58241991267954,2.4324199126795634,275.58241991267954,275.58241991267954,77330.5350468662,77330.36543158414,0.16961528206593357,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241991267954,2.4324199126795634,1.0,0.002,0.12946844692075243,0.0049092557364318655,0.00019998156213705103,0.0018000184394741708,0.0999907810685255,0.0999907810685255,0.0,1.6112220065089833e-12,1.0,1.000001396546951,0.0006894011771692021,0.09268572025663718,0.0,1.2926757951585977e-07,0.16603491582769922,0.0,1600121.2098933312,266.6360259657898,8.375067750421294e-07,1.0,1284428.1330983574,2598.451268943278,,,,,,,,,,,,,,,,,2.0,16539.515873389068,1552.795213552772,0.3721933604097746,6.17534620354742,2.94167384174186
3582.0,-30.121913910716763,5.002873462672187,35.05985538856593,24.095983779430412,4.993476884403751,-26.61037483120686,-40.1263561687432,1.4819378042952018,-6.513962729119157,-6.513963514628846,40.11966245742068,42254.39204321196,25750.30374619471,25750.30374619471,68004.69578940667,77339.82911405287,77330.33129372231,25750.30374619471,103080.63503991702,103080.63503991702,103080.63503991702,130608.87998413066,126091.16952271826,4517.710461412396,0.0,91556.90721358692,56471.4701403223,38983.81897029402,27528.244944213646,66512.06391450767,20886.719507790433,1552.7938098254822,0.0,0.8785291997420785,2.7273374859259785,0.0014947054983599872,1.0,1.0,-6.513316976726912,334207.07300121133,1559699.2015908374,4.666864730254181,1559699.2015908374,4.666864730254181,0.7587377818715885,0.09268569257316327,4.028046144702076,101325.0,128396.65797027307,1.2671764911944048,1.0,0.0,4.028046144702042,1.2848119442784935,1.2851080445680474,3.13512507619478,0.0,16539.51211009331,0.0,0.0,22729.855598602804,2317.8002272542412,19320.37936371685,1970.1304078066262,0.85,0.8500000926052722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.747640731979,4632.441516551485,6.1695880926999935,5.002873462672187,-3.707187228394167,8.710060691066353,2.941677870116704,3.5,0.8404793914619154,0.6,0.00023044997082250748,0.9998366428131839,0.0002304876226321366,199.02295336838964,0.0,0.0,0.0,0.03943536517402355,7.773553876301447e-05,0.00015271443205949303,0.000615140779297608,0.09268569253969969,0.09268569253969969,0.09268569253969969,0.09268581118758216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.29161341296,595.5763234586636,0.0,0.09268569253969969,0.09268569257316327,0.09268569257316327,0.372193296801456,0.372193296801456,0.5,9.997272450826207,0.000597123125487542,0.000597123125487542,6.707523425575346e-12,7.855097123865562e-07,0.0006465379019573447,6.707523425575346e-12,27528.244944213646,20886.719507790433,0.7587377818715885,1.0224415209369775,0.6352891423956458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522261199422508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857313142671,260.5857313142671,-12.564268685732884,244.78378904794826,276.387673580585,127939.24116213669,127937.32269005684,1.9184720798609824,0.0,nan,276.387673580585,3.2376735805850103,270.06689667405794,-3.0831033259420337,263.74611976752954,-9.403880232470442,257.4253428610053,-15.7246571389947,251.1045659544767,-22.04543404552328,244.78378904794826,-28.366210952051716,1.0,1.0,26381.15544483698,26381.15544483698,275.5824273204002,2.4324273204002225,275.5824273204002,275.5824273204002,77330.51034951303,77330.33129372231,0.17905579072248656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824273204002,2.4324273204002225,1.0,0.002,0.12946832569092886,0.004909258318393178,0.0001999813795492625,0.0018000186242475096,0.09999068977463124,0.09999068977463124,0.0,3.796771924635678e-12,1.0,1.000001309727542,0.0006465378952498213,0.09268569257316327,0.0,1.2123038683201524e-07,0.15571171473366585,0.0,1600121.2230728038,266.6360372708808,7.855030048631306e-07,1.0,1284428.094331087,2598.4514258455065,,,,,,,,,,,,,,,,,2.0,16539.51211009331,1552.7938098254822,0.372193296801456,6.17534620354742,2.941677870116704
3583.0,-30.121898758898798,5.002870931004437,35.059853590538566,24.095983849279605,4.993483361223777,-26.610360546886877,-40.126335179060675,1.481945148724539,-6.513952367666036,-6.513953145120542,40.11965889769591,42254.366303476716,25750.303755258934,25750.303755258934,68004.67005873565,77339.8031630694,77330.30536162852,25750.303755258934,103080.60911688746,103080.60911688746,103080.60911688746,130608.83424272013,126091.12349380195,4517.710748918184,0.0,91556.87774993578,56471.44088837023,38983.81873507284,27528.225125832676,66512.04386090551,20886.70577647581,1552.7926383981085,0.0,0.8785292694296885,2.727338540091196,0.0014947054983599872,1.0,1.0,-6.513313254230525,334207.2098124941,1559699.0477217713,4.666862359423172,1559699.0477217713,4.666862359423172,0.7587378293007195,0.09268566683984521,4.028046144702076,101325.0,128396.6459442369,1.2671763725066558,1.0,0.0,4.028046144702851,1.284811909919015,1.2851080102006502,3.135125160036829,0.0,16539.508348326654,0.0,0.0,22729.848283976786,2317.799481369967,19320.3719816757,1970.1296550479217,0.85,0.850000041368311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.75107112446,4632.441516551485,6.169583024107255,5.002870931004437,-3.70717783184673,8.710048762851166,2.941681899713636,3.5,0.8404805427753246,0.6,0.00023044997082250748,0.9998350644854662,0.00023048798647715095,199.02294096011445,0.0,0.0,0.0,0.03943536517402355,7.773572360719227e-05,0.0001527142472153152,0.0006151400347367301,0.09268566680570628,0.09268566680570628,0.09268566680570628,0.09268578444225434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.2573862069,595.5763344147894,0.0,0.09268566680570628,0.09268566683984521,0.09268566683984521,0.37219323418049455,0.37219323418049455,0.5,9.997275979747922,0.000601938370436983,0.000601938370436983,1.6655121726216748e-11,7.7745448834321e-07,0.0006398908899996059,1.6655121726216748e-11,27528.225125832676,20886.70577647581,0.7587378293007195,1.0224414423491723,0.6352889469438333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522260297023946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58574240279273,260.58574240279273,-12.564257597207245,244.78380382961296,276.38768097597153,127939.20431344539,127937.29632633264,1.9079871127575028,0.0,nan,276.38768097597153,3.237680975971557,270.0669055467001,-3.08309445329985,263.74613011742713,-9.403869882572849,257.4253546881588,-15.724645311841186,251.10457925888582,-22.045420741114157,244.78380382961296,-28.366196170387013,1.0,1.0,26381.15544483698,26381.15544483698,275.5824346898096,2.432434689809611,275.5824346898096,275.5824346898096,77330.4842929089,77330.30536162852,0.17893128038849682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824346898096,2.432434689809611,1.0,0.002,0.12946820570675752,0.00490926070603162,0.0001999811984796214,0.0018000188040248825,0.0999905992398107,0.0999905992398107,0.0,2.5045039826754323e-12,1.0,1.0000012962641114,0.0006398908733444841,0.09268566683984521,0.0,1.1998400024599057e-07,0.15411081653920128,0.0,1600121.235208778,266.63604763233394,7.774378332214837e-07,1.0,1284428.058934892,2598.4515691040347,,,,,,,,,,,,,,,,,2.0,16539.508348326654,1552.7926383981085,0.37219323418049455,6.17534620354742,2.941681899713636
3584.0,-30.12188355764025,5.002868400802921,35.05985179198798,24.095983954053395,4.993489897176585,-26.61034621215958,-40.126321733091004,1.4819525512021843,-6.513941938620462,-6.513942704590163,40.11965528652165,42254.37209714724,25750.303578566727,25750.303578566727,68004.67567571397,77339.77721675711,77330.27899843834,25750.303578566727,103080.58257700507,103080.58257700507,103080.58257700507,130608.78755346255,126091.07653909382,4517.711014368734,0.0,91556.84829534666,56471.44317373793,38983.783468454145,27528.204976457484,66511.98844491164,20886.69181218685,1552.791449328959,0.0,0.8785293396975038,2.7273396015197386,0.0014947054983599872,1.0,1.0,-6.513312273434451,334207.3475606493,1559698.8916274456,4.66685996885333,1559698.8916274456,4.66685996885333,0.7587378773897335,0.09268564115557074,4.028046144702076,101325.0,128396.64277069957,1.2671763411862775,1.0,0.0,4.028046144701197,1.28481187528797,1.2851079755616244,3.1351252445415434,0.0,16539.50458807105,0.0,0.0,22729.840971600494,2317.798735715101,19320.369034530573,1970.129354522755,0.85,0.8500001851605631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.754497929181,4632.441516551485,6.169577916320381,5.002868400802921,-3.7071683835056977,8.710036784308619,2.9416859250983185,3.5,0.8404816928852339,0.6,0.00023044997082250748,0.9998334810103511,0.00023048835150992676,199.0229285113525,0.0,0.0,0.0,0.03943536517402355,7.77358420184012e-05,0.0001527141288041063,0.0006151395577709166,0.0926856411252284,0.0926856411252284,0.0926856411252284,0.0926857569518823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.2231684708,595.5763453653058,0.0,0.0926856411252284,0.09268564115557074,0.09268564115557074,0.3721931722563622,0.3721931722563622,0.5,9.997279455099891,0.00060387300925413,0.00060387300925413,1.0402345651527867e-11,7.659696734663157e-07,0.0006304311556846187,1.0402345651527867e-11,27528.204976457484,20886.69181218685,0.7587378773897335,1.0224423786704053,0.6352895633566016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259391619825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857534513331,260.5857534513331,-12.564246548666858,244.78381860879114,276.38768829387413,127939.16930242734,127937.26819555998,1.9011068673550788,0.0,nan,276.38768829387413,3.2376882938741574,270.06691435685786,-3.0830856431421125,263.74614041984125,-9.403859580158723,257.42536648282567,-15.724633517174311,251.10459254580852,-22.045407454191462,244.78381860879114,-28.36618139120884,1.0,1.0,26381.15544483698,26381.15544483698,275.58244208036723,2.4324420803672524,275.58244208036723,275.58244208036723,77330.45828548103,77330.27899843834,0.17928704268706497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244208036723,2.4324420803672524,1.0,0.002,0.12946808749685554,0.004909263103728448,0.0001999810201797578,0.0018000189827262264,0.0999905100898789,0.0999905100898789,0.0,2.9059840471468146e-12,1.0,1.0000012771035436,0.0006304311452822731,0.09268564115557074,0.0,1.1821021236285222e-07,0.15183250939865597,0.0,1600121.2474191152,266.6360580613795,7.659592711206642e-07,1.0,1284428.0232963157,2598.4517133435616,,,,,,,,,,,,,,,,,2.0,16539.50458807105,1552.791449328959,0.3721931722563622,6.17534620354742,2.9416859250983185
3585.0,-30.12186830779053,5.002865872135918,35.059849993323475,24.09598409375178,4.993496435236067,-26.610331833487155,-40.1263045501895,1.4819599604419476,-6.513931516749324,-6.513932271382948,40.119651686131554,42254.36237893158,25750.30339455748,25750.30339455748,68004.66577348906,77339.75130040808,77330.25277253988,25750.30339455748,103080.55616709735,103080.55616709735,103080.55616709735,130608.74106880717,126091.0298067168,4517.7112620903645,0.0,91556.81885187254,56471.42992840913,38983.765470514896,27528.184901709814,66511.9503722247,20886.677900716128,1552.790264077555,0.0,0.8785294098845016,2.727340662199447,0.0014947054983599872,1.0,1.0,-6.5133111570319215,334207.48521190987,1559698.7359992473,4.666857581033214,1559698.7359992473,4.666857581033214,0.7587379253406143,0.09268561558317392,4.028046144702076,101325.0,128396.63063331129,1.2671762213995685,1.0,0.0,4.028046144702464,1.2848118406252922,1.285107940890958,3.135125329123451,0.0,16539.500829310964,0.0,0.0,22729.833661983608,2317.7979903416162,19320.357094105475,1970.1281369382486,0.85,0.8499999331899821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.75792151656,4632.441516551485,6.169572811544604,5.002865872135918,-3.70715894237163,8.710024814507548,2.9416899467058686,3.5,0.8404828419159625,0.6,0.00023044997082250748,0.9998318924763326,0.00023048871771007498,199.02291602279925,0.0,0.0,0.0,0.03943536517402355,7.773599333894253e-05,0.00015271397748356497,0.0006151389482447935,0.09268561555211122,0.09268561555211122,0.09268561555211122,0.09268572965535524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.18925413786,595.5763562176838,0.0,0.09268561555211122,0.09268561558317392,0.09268561558317392,0.3721931107085128,0.3721931107085128,0.5,9.997282878336428,0.0006035599895994892,0.0006035599895994892,-2.0236257114447653e-11,7.546336178165802e-07,0.000621114351019969,-2.0236257114447653e-11,27528.184901709814,20886.677900716128,0.7587379253406143,1.0224428150567018,0.6352897808959297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522258483261472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857644717668,260.5857644717668,-12.564235528233155,244.78383339434816,276.38769554918457,127939.13514405146,127937.23887342498,1.8962706264785345,0.0,nan,276.38769554918457,3.2376955491845933,270.06692311821655,-3.083076881783427,263.74615068725114,-9.403849312748832,257.42537825628415,-15.72462174371583,251.10460582531618,-22.045394174683793,244.78383339434816,-28.366166605651813,1.0,1.0,26381.15544483698,26381.15544483698,275.58244947948504,2.432449479485058,275.58244947948504,275.58244947948504,77330.43237216397,77330.25277253988,0.17959962408349384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244947948504,2.432449479485058,1.0,0.002,0.12946797103358662,0.004909265491071199,0.0001999808445747788,0.0018000191581237378,0.0999904222873894,0.0999904222873894,0.0,2.6985167572712854e-12,1.0,1.0000012582325248,0.0006211143712562261,0.09268561558317392,0.0,1.1646323016927516e-07,0.14958863236536316,0.0,1600121.259621287,266.63606848325065,7.546538540736947e-07,1.0,1284427.9876828198,2598.451857481606,,,,,,,,,,,,,,,,,2.0,16539.500829310964,1552.790264077555,0.3721931107085128,6.17534620354742,2.9416899467058686
3586.0,-30.121852933119964,5.002863345170466,35.05984819479622,24.095984268374764,4.993502992364274,-26.61031734057148,-40.12628352558238,1.4819673993261164,-6.513921095816556,-6.513921839534739,40.11964809276107,42254.337414765054,25750.303190434628,25750.303190434628,68004.64060519967,77339.725436886,77330.22666324822,25750.303190434628,103080.52985368285,103080.52985368285,103080.52985368285,130608.69471228978,126090.98322316767,4517.711489122117,0.0,91556.78941840773,56471.40139430424,38983.7644712261,27528.16485860694,66511.92932983304,20886.664011953584,1552.7890803633202,0.0,0.8785294800374592,2.7273417227359027,0.0014947054983599872,1.0,1.0,-6.513309696559418,334207.6228453007,1559698.5806741153,4.666855194371418,1559698.5806741153,4.666855194371418,0.7587379732442707,0.09268559004580892,4.028046144702076,101325.0,128396.61844024679,1.2671761010633782,1.0,0.0,4.028046144703041,1.2848118058239304,1.2851079060815758,3.1351254140437717,0.0,16539.497072031034,0.0,0.0,22729.826354851626,2317.797245221521,19320.349617125776,1970.1273744985062,0.85,0.8499998774958478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.761341906218,4632.441516551485,6.169567706684946,5.002863345170466,-3.707149503880762,8.710012849051228,2.9416939645593274,3.5,0.8404839898740936,0.6,0.00023044997082250748,0.9998302909428436,0.0002304890869081315,199.02290343202816,0.0,0.0,0.0,0.03943536517402355,7.773617849168183e-05,0.00015271379233082564,0.0006151382024410157,0.09268559001533627,0.09268559001533627,0.09268559001533627,0.09268570244206138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.1556161362,595.5763669805407,0.0,0.09268559001533627,0.09268559004580892,0.09268559004580892,0.37219304928583025,0.37219304928583025,0.5,9.997286251297313,0.0006015157902083956,0.0006015157902083956,-4.89421836391557e-11,7.437182034664147e-07,0.0006121429753420671,-4.89421836391557e-11,27528.16485860694,20886.664011953584,0.7587379732442707,1.0224427601244923,0.6352896065490079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257571999642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5857754822856,260.5857754822856,-12.564224517714365,244.7838482068572,276.3877027577137,127939.10216543477,127937.20760094274,1.8945644920473177,0.0,nan,276.3877027577137,3.2377027577137483,270.06693184754135,-3.0830681524586225,263.7461609373719,-9.403839062628094,257.42539002720076,-15.724609972799215,251.1046191170289,-22.045380882971074,244.7838482068572,-28.36615179314279,1.0,1.0,26381.15544483698,26381.15544483698,275.58245689073414,2.4324568907341586,275.58245689073414,275.58245689073414,77330.40654020995,77330.22666324822,0.17987696173076984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245689073414,2.4324568907341586,1.0,0.002,0.12946785625258714,0.004909267871654845,0.0001999806715677274,0.0018000193311337213,0.0999903357838637,0.0999903357838637,0.0,2.701448439945686e-12,1.0,1.0000012400611644,0.0006121430242842507,0.09268559004580892,0.0,1.1478101863466716e-07,0.14742794870188816,0.0,1600121.2718229564,266.6360789041834,7.437671456500539e-07,1.0,1284427.9520739564,2598.4520016009023,,,,,,,,,,,,,,,,,2.0,16539.497072031034,1552.7890803633202,0.37219304928583025,6.17534620354742,2.9416939645593274
3587.0,-30.121837513526255,5.002860807949134,35.05984638938639,24.09598227767276,4.9935070802387775,-26.610303054149743,-40.12626630775628,1.4819726208631516,-6.513911358142423,-6.5139120740195215,40.11964429750234,42254.32843980631,25750.304426654446,25750.304426654446,68004.63286646076,77339.70071029189,77330.19571087681,25750.304426654446,103080.50013753126,103080.50013753126,103080.50013753126,130608.64466165523,126090.9330025247,4517.711659130521,0.0,91556.76010198328,56471.387831501255,38983.74696720225,27528.14452412397,66511.89149132621,20886.649871371,1552.7878988689738,0.0,0.8785295473498967,2.727342715774123,0.0014947054983599872,1.0,1.0,-6.5133229185383925,334207.751688516,1559698.416622732,4.666852904346701,1559698.416622732,4.666852904346701,0.7587380200313619,0.09268556452156872,4.028046144702076,101325.0,128396.60992180456,1.2671760169928898,1.0,0.0,4.028046144702651,1.2848117813959936,1.2851078816480093,3.1351254736514487,0.0,16539.493317760007,0.0,0.0,22729.819076776002,2317.7965030643495,19320.348862090155,1970.1272975063,0.85,0.8500001164474976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.764759143236,4632.441516551485,6.1695629515881745,5.002860807949134,-3.707140573830803,8.710001381779938,2.941697978711643,3.5,0.8404851367747551,0.6,0.00023044997082250748,0.9998286847326207,0.00023048945718549333,199.0228908044698,0.0,0.0,0.0,0.03943536517402355,7.773633012039214e-05,0.00015271364070211534,0.0006151375916735737,0.09268556447256969,0.09268556447256969,0.09268556447256969,0.09268567276768279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.1216025158,595.5763778556368,0.0,0.09268556447256969,0.09268556452156872,0.09268556452156872,0.372192987794302,0.372192987794302,0.5,9.997289499668232,0.0005955231891903168,0.0005955231891903168,7.048583938740194e-12,7.15877092716255e-07,0.0005891554811228161,7.048583938740194e-12,27528.14452412397,20886.649871371,0.7587380200313619,1.0224432254393068,0.6352898330265752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522256653279202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58578626429806,260.58578626429806,-12.564213735701912,244.78386302672993,276.38770950186637,127939.04122043621,127937.1859747013,1.8552457349058127,0.0,nan,276.38770950186637,3.237709501866391,270.06694020683744,-3.0830597931625334,263.74617091181204,-9.403829088187933,257.42540161678534,-15.72459838321464,251.10463232175746,-22.045367678242513,244.78386302672993,-28.366136973270045,1.0,1.0,26381.15544483698,26381.15544483698,275.5824630753516,2.4324630753516203,275.5824630753516,275.5824630753516,77330.37735748425,77330.19571087681,0.18164660743786953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824630753516,2.4324630753516203,1.0,0.002,0.1294677457815449,0.004909270111368227,0.0001999805049441365,0.0018000194971894091,0.09999025247206825,0.09999025247206825,0.0,2.133545510402124e-12,1.0,1.000001193499966,0.0005891554740742322,0.09268556452156872,0.0,1.1047067337088068e-07,0.14189161707949122,0.0,1600121.2831992765,266.63608864185755,7.158700441323163e-07,1.0,1284427.9187393175,2598.4521365157702,,,,,,,,,,,,,,,,,2.0,16539.493317760007,1552.7878988689738,0.372192987794302,6.17534620354742,2.941697978711643
3588.0,-30.121818645324645,5.002858270169367,35.05984456604295,24.095981718879216,4.993512430712372,-26.61028553772187,-40.12624863591043,1.4819793231083849,-6.513901135724268,-6.513901807320889,40.119640169142315,42254.33146554917,25750.30448864733,25750.30448864733,68004.6359541965,77339.67681480374,77330.16176415856,25750.30448864733,103080.4662528059,103080.4662528059,103080.4662528059,130608.58863098416,126090.87694283293,4517.711688151233,0.0,91556.73073361204,56471.3853843525,38983.71705473283,27528.12237817827,66511.8394329111,20886.634455639698,1552.7866195128959,0.0,0.8785296186422535,2.727343759965664,0.0014947054983599872,1.0,1.0,-6.5133491094286455,334207.8871430454,1559698.2381730608,4.666850478922089,1559698.2381730608,4.666850478922089,0.7587380704249076,0.09268553806958525,4.028046144702076,101325.0,128396.59895361413,1.2671759087452665,1.0,0.0,4.028046144700711,1.2848117500408556,1.2851078502856452,3.1351255501624955,0.0,16539.489564901432,0.0,0.0,22729.811785804108,2317.795759592125,19320.342125521813,1970.126610567504,0.85,0.8500000927235272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.768170159269,4632.441516551485,6.169557924359922,5.002858270169367,-3.707131268821158,8.709989538990525,2.941701985558492,3.5,0.8404862815881405,0.6,0.00023044997082250748,0.9998267192956234,0.0002304899102765119,199.02287535274723,0.0,0.0,0.0,0.03943536517402355,7.773648574770962e-05,0.00015271348507479786,0.0006151369647995575,0.09268553801943501,0.09268553801943501,0.09268553801943501,0.09268563941016453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.0869759278,595.5763889137193,0.0,0.09268553801943501,0.09268553806958525,0.09268553806958525,0.3721929257802742,0.3721929257802742,0.5,9.9972925410694,0.0005832568715504749,0.0005832568715504749,-2.4272139853565022e-11,6.715966378578742e-07,0.0005526978922603121,-2.4272139853565022e-11,27528.12237817827,20886.634455639698,0.7587380704249076,1.022444072123297,0.6352903757558848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522255731874478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58579728764215,260.58579728764215,-12.564202712357826,244.78387845977375,276.387716115511,127939.01273320193,127937.1159618273,1.896771374666271,0.0,nan,276.387716115511,3.2377161155110343,270.06694858436106,-3.08305141563892,263.7461810532158,-9.403818946784156,257.42541352206945,-15.72458647793053,251.10464599092165,-22.045354009078324,244.78387845977375,-28.36612154022623,1.0,1.0,26381.15544483698,26381.15544483698,275.5824694147347,2.432469414734726,275.5824694147347,275.5824694147347,77330.35273366407,77330.16176415856,0.19096950550738256,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824694147347,2.432469414734726,1.0,0.002,0.12946764214668532,0.004909272415905402,0.00019998034908591539,0.0018000196533954,0.0999901745429577,0.0999901745429577,0.0,2.4813155002911813e-12,1.0,1.0000011196552463,0.0005526979165324519,0.09268553806958525,0.0,1.0363461135512479e-07,0.13311118454033305,0.0,1600121.2951205256,266.6360988642757,6.716209099977277e-07,1.0,1284427.8836941924,2598.4522783534844,,,,,,,,,,,,,,,,,2.0,16539.489564901432,1552.7866195128959,0.3721929257802742,6.17534620354742,2.941701985558492
3589.0,-30.121803196002045,5.002855730375398,35.05984273339039,24.095981299784057,4.993518176326235,-26.610271058769147,-40.12622761130331,1.481986039090865,-6.5138909947845605,-6.513891637919852,40.11963625386206,42254.306812094896,25750.304732124183,25750.304732124183,68004.61154421908,77339.65191376484,77330.13067002228,25750.304732124183,103080.43540214645,103080.43540214645,103080.43540214645,130608.53667023164,126090.82500687032,4517.711663361325,0.0,91556.70190386647,56471.356802186616,38983.71677964429,27528.101268085185,66511.81804772947,20886.61977945211,1552.7853918497758,0.0,0.8785296885976599,2.727344794058551,0.0014947054983599872,1.0,1.0,-6.513362367936963,334208.02131401765,1559698.068933816,4.6668480989818715,1559698.068933816,4.6668480989818715,0.7587381191330873,0.0926855116685556,4.028046144702076,101325.0,128396.58798542379,1.2671758004976441,1.0,0.0,4.028046144702215,1.2848117186214518,1.2851078188590004,3.1351256268303636,0.0,16539.485881643952,0.0,0.0,22729.804628551054,2317.7950297554266,19320.335375145823,1970.12592222072,0.85,0.8500000633915448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.771577430155,4632.441516551485,6.169552946157865,5.002855730375398,-3.7071220402638683,8.709977770639266,2.9417059880081773,3.5,0.8404874251451935,0.6,0.00023044997082250748,0.9998251099948344,0.00023049028126898924,199.0228627008466,0.0,0.0,0.0,0.03943536517402355,7.773667090153351e-05,0.00015271329992097397,0.000615136218991411,0.09268551161889452,0.09268551161889452,0.09268551161889452,0.09268560865388849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.0540097541,595.5763994422838,0.0,0.09268551161889452,0.0926855116685556,0.0926855116685556,0.3721928625493335,0.3721928625493335,0.5,9.997295451791777,0.0005687933169724602,0.0005687933169724602,-4.7123194235609844e-11,6.431353085645242e-07,0.0005292699829055891,-4.7123194235609844e-11,27528.101268085185,20886.61977945211,0.7587381191330873,1.022444033862048,0.6352902093545666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254604396803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58580823355396,260.58580823355396,-12.564191766446015,244.7838938075618,276.38772265954753,127938.97071722276,127937.08726944777,1.8834477750149672,0.0,nan,276.38772265954753,3.2377226595475577,270.06695688914675,-3.0830431108532252,263.74619111875217,-9.403808881247812,257.4254253483563,-15.72457465164365,251.10465957795924,-22.045340422040738,244.7838938075618,-28.366106192438167,1.0,1.0,26381.15544483698,26381.15544483698,275.5824759868371,2.432475986837119,275.5824759868371,275.5824759868371,77330.32777779509,77330.13067002228,0.19710777280852199,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824759868371,2.432475986837119,1.0,0.002,0.12946754290469037,0.004909274683017897,0.0001999801999730751,0.001800019802405985,0.09999009998653755,0.09999009998653755,0.0,2.3790600565953834e-12,1.0,1.0000010722021198,0.0005292700300287834,0.0926855116685556,0.0,9.924170337422813e-08,0.12746880759418633,0.0,1600121.3069688482,266.6361090052154,6.431824317587598e-07,1.0,1284427.8489811616,2598.4524188471246,,,,,,,,,,,,,,,,,2.0,16539.485881643952,1552.7853918497758,0.3721928625493335,6.17534620354742,2.9417059880081773
3590.0,-30.121787624581103,5.002853204695666,35.059840904471656,24.095983779430412,4.993527287388686,-26.61025613338489,-40.126210323628015,1.481995795656258,-6.513879954720551,-6.513880600665699,40.1196326958048,42254.29806378525,25750.303032012536,25750.303032012536,68004.60109579779,77339.62504256776,77330.10735005746,25750.303032012536,103080.41038207,103080.41038207,103080.41038207,130608.49133893197,126090.7797068758,4517.711632056183,0.0,91556.67241923838,56471.345438284756,38983.69664550403,27528.080956861973,66511.777602366,20886.605733127453,1552.7841812690694,0.0,0.8785297618951471,2.72734591596276,0.0014947054983599872,1.0,1.0,-6.513349055691549,334208.16693610564,1559697.9151350334,4.666845605341591,1559697.9151350334,4.666845605341591,0.7587381687033659,0.09268548499355136,4.028046144702076,101325.0,128396.5767388529,1.2671756895026194,1.0,0.0,4.028046144704794,1.2848116729772816,1.285107773204311,3.1351257382087163,0.0,16539.48213052387,0.0,0.0,22729.797308717312,2317.7942833401125,19320.330061857378,1970.1253804160829,0.85,0.8500001033642153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.774980581256,4632.441516551485,6.169547508386868,5.002853204695666,-3.7071121545335695,8.709965359229235,2.941709985620612,3.5,0.8404885673201749,0.6,0.00023044997082250748,0.9998234879783302,0.00023049065519403178,199.02284994895763,0.0,0.0,0.0,0.03943536517402355,7.77368231462624e-05,0.00015271314767624508,0.0006151356057426178,0.0926854849620745,0.0926854849620745,0.0926854849620745,0.09268558225395358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.02273520804,595.576409438261,0.0,0.0926854849620745,0.09268548499355136,0.09268548499355136,0.3721927978498684,0.3721927978498684,0.5,9.997298369942225,0.0005573646354264383,0.0005573646354264383,1.0800249583553523e-12,6.459451356022328e-07,0.0005315449741374323,1.0800249583553523e-12,27528.080956861973,20886.605733127453,0.7587381687033659,1.0224444985120753,0.6352904641400255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522253681215875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858194331623,260.5858194331623,-12.56418056683765,244.78390913727952,276.38772972904576,127938.96900634308,127937.04190540391,1.927100939157965,0.0,nan,276.38772972904576,3.237729729045782,270.06696561069043,-3.083034389309546,263.7462014923378,-9.403798507662202,257.4254373739869,-15.724562626013096,251.1046732556336,-22.045326744366378,244.78390913727952,-28.366090862720455,1.0,1.0,26381.15544483698,26381.15544483698,275.58248432619104,2.4324843261910587,275.58248432619104,275.58248432619104,77330.30686090751,77330.10735005746,0.19951085005595814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58248432619104,2.4324843261910587,1.0,0.002,0.12946744323592577,0.004909277110437353,0.00019998005055776546,0.0018000199519666873,0.09999002527888273,0.09999002527888273,0.0,2.5244528689682966e-12,1.0,1.0000010768101153,0.0005315449730574073,0.09268548499355136,0.0,9.966825063638714e-08,0.12801667302154068,0.0,1600121.3199158707,266.6361200452794,6.459440555772744e-07,1.0,1284427.8113054794,2598.452571331475,,,,,,,,,,,,,,,,,2.0,16539.48213052387,1552.7841812690694,0.3721927978498684,6.17534620354742,2.941709985620612
3591.0,-30.1217685998774,5.00285066549811,35.05983908636081,24.095982347521954,4.9935316170178075,-26.610238578189943,-40.12618884500114,1.4820015953272172,-6.513870415089116,-6.513871068698409,40.11962935042019,42254.28601767283,25750.304667456025,25750.304667456025,68004.59068512885,77339.60169999528,77330.08236212718,25750.304667456025,103080.38702958322,103080.38702958322,103080.38702958322,130608.44979742555,126090.73813397391,4517.711663451645,0.0,91556.64312494516,56471.32744260994,38983.68409148358,27528.062767842333,66511.74685932591,20886.5931237309,1552.7831073309871,0.0,0.8785298262320125,2.7273468847844806,0.0014947054983599872,1.0,1.0,-6.513333205701542,334208.2926973256,1559697.7705306583,4.666843416549189,1559697.7705306583,4.666843416549189,0.7587382119794551,0.09268545915638622,4.028046144702076,101325.0,128396.56721824096,1.267175595541485,1.0,0.0,4.028046144701825,1.2848116458446646,1.2851077460654408,3.135125804416216,0.0,16539.478382364803,0.0,0.0,22729.79003613597,2317.7935417432022,19320.319739243856,1970.124327802446,0.85,0.8499999211839742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.778383751625,4632.441516551485,6.169542869765455,5.00285066549811,-3.7071034105217064,8.709954076019816,2.941713983257852,3.5,0.8404897095022434,0.6,0.00023044997082250748,0.999821506250163,0.00023049111204540059,199.02283436907734,0.0,0.0,0.0,0.03943536517402355,7.773701229918869e-05,0.0001527129585233188,0.0006151348438259023,0.09268545910594715,0.09268545910594715,0.09268545910594715,0.09268555786247244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.99227582326,595.5764191795873,0.0,0.09268545910594715,0.09268545915638622,0.09268545915638622,0.3721927320330881,0.3721927320330881,0.5,9.99730133232926,0.0005500279429497823,0.0005500279429497823,-4.433786671143025e-12,6.536092769238167e-07,0.0005378629968504356,-4.433786671143025e-12,27528.062767842333,20886.5931237309,0.7587382119794551,1.0224448145823073,0.635290576671242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522252750739026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858307195995,260.5858307195995,-12.56416928040045,244.7839250052213,276.38773643397815,127938.92293703041,127936.98089559545,1.9420414349596975,0.0,nan,276.38773643397815,3.2377364339781707,270.0669741482246,-3.0830258517754032,263.7462118624742,-9.403788137525794,257.4254495767255,-15.72455042327448,251.1046872909733,-22.04531270902669,244.7839250052213,-28.36607499477867,1.0,1.0,26381.15544483698,26381.15544483698,275.5824909672902,2.432490967290221,275.5824909672902,275.5824909672902,77330.27804339537,77330.08236212718,0.19568126818921883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824909672902,2.432490967290221,1.0,0.002,0.12946734238270902,0.004909279267304062,0.00019997989869416642,0.001800020103317188,0.0999899493470832,0.0999899493470832,0.0,2.0113541908395316e-12,1.0,1.0000010896073752,0.0005378630012842223,0.09268545915638622,0.0,1.0085290289299233e-07,0.12953827004517662,0.0,1600121.3311108395,266.63612958491086,6.536137107104878e-07,1.0,1284427.7787682547,2598.4527030190156,,,,,,,,,,,,,,,,,2.0,16539.478382364803,1552.7831073309871,0.3721927320330881,6.17534620354742,2.941713983257852
3592.0,-30.12175300336408,5.002848144960933,35.059837264798595,24.095984862092905,4.993540635079406,-26.61022363952015,-40.12617155732585,1.4820112706661275,-6.513859156067554,-6.513859804507992,40.11962561395095,42254.277362880406,25750.302412118243,25750.302412118243,68004.57977499865,77339.5754426576,77330.05720871947,25750.302412118243,103080.35962083771,103080.35962083771,103080.35962083771,130608.4010671528,126090.68947257093,4517.711594581865,0.0,91556.61420650565,56471.316124423494,38983.664535646836,27528.04144631508,66511.70598196192,20886.578364657336,1552.7818430977115,0.0,0.8785299014363375,2.7273480298575925,0.0014947054983599872,1.0,1.0,-6.513326199196115,334208.44131298194,1559697.6090203682,4.666840858037249,1559697.6090203682,4.666840858037249,0.7587382635045119,0.09268543165173485,4.028046144702076,101325.0,128396.56037008151,1.267175527955406,1.0,0.0,4.028046144703711,1.2848116005805015,1.285107700790846,3.1351259148673085,0.0,16539.474703905547,0.0,0.0,22729.78285686382,2317.7928096611813,19320.319000839467,1970.1242525061532,0.85,0.8500001571728706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.781779865172,4632.441516551485,6.169537309387092,5.002848144960933,-3.7070933563756765,8.70994150133661,2.9417179726077487,3.5,0.8404908493164996,0.6,0.00023044997082250748,0.9998198816261978,0.00023049148657424448,199.02282159664318,0.0,0.0,0.0,0.03943536517402355,7.773716454453573e-05,0.00015271280627797174,0.000615134230574619,0.09268543161698496,0.09268543161698496,0.09268543161698496,0.09268552924843317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.9600885264,595.5764294636365,0.0,0.09268543161698496,0.09268543165173485,0.09268543165173485,0.37219266552761515,0.37219266552761515,0.5,9.997304260850196,0.0005426825731547069,0.0005426825731547069,-4.888534022029489e-12,6.484404480033845e-07,0.0005336053118867312,-4.888534022029489e-12,27528.04144631508,20886.578364657336,0.7587382635045119,1.0224452789324274,0.6352908369895043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522251613909964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858421916454,260.5858421916454,-12.564157808354594,244.78394076400838,276.387743619282,127938.91493807062,127936.9409591177,1.973978952900098,0.0,nan,276.387743619282,3.237743619282014,270.06698304822686,-3.083016951773118,263.7462224771713,-9.403777522828705,257.42546190611995,-15.724538093880028,251.1047013350639,-22.04529866493607,244.78394076400838,-28.3660592359916,1.0,1.0,26381.15544483698,26381.15544483698,275.5824993214683,2.432499321468299,275.5824993214683,275.5824993214683,77330.25719825857,77330.05720871947,0.19998953909089323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824993214683,2.432499321468299,1.0,0.002,0.1294672423277953,0.004909281739257527,0.0001999797487756414,0.0018000202539844683,0.0999898743878207,0.0999898743878207,0.0,2.760109849009318e-12,1.0,1.0000010809835245,0.0005336053167752652,0.09268543165173485,0.0,1.0005453792409698e-07,0.12851282405441888,0.0,1600121.3443032242,266.6361408439324,6.484453365374065e-07,1.0,1284427.7403180937,2598.452858637946,,,,,,,,,,,,,,,,,2.0,16539.474703905547,1552.7818430977115,0.37219266552761515,6.17534620354742,2.9417179726077487
3593.0,-30.121737287866637,5.002845624102272,35.059835461340015,24.095985455811046,4.993547591772965,-26.61020879990136,-40.12615423472596,1.482019103351311,-6.5138488903932625,-6.513849566947208,40.11962249347205,42254.26924996765,25750.30246144031,25750.30246144031,68004.57171140796,77339.54962133593,77330.03749549057,25750.30246144031,103080.33995693088,103080.33995693088,103080.33995693088,130608.3635576285,126090.65190123471,4517.711656393795,0.0,91556.5848385791,56471.30446536325,38983.64485912872,27528.023600697616,66511.66845982634,20886.56604731873,1552.7807684057486,0.0,0.8785299687393282,2.7273490701342524,0.0014947054983599872,1.0,1.0,-6.513292808785707,334208.57638383086,1559697.4741365043,4.666838568335325,1559697.4741365043,4.666838568335325,0.7587383079252163,0.09268540546203702,4.028046144702076,101325.0,128396.54750890391,1.267175401025452,1.0,0.0,4.0280461446994575,1.2848115639368325,1.2851076641387322,3.1351260042831575,0.0,16539.47095740237,0.0,0.0,22729.775566002325,2317.792066200214,19320.306634800407,1970.1229915211013,0.85,0.8499998857753099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.78517716632,4632.441516551485,6.169532299437315,5.002845624102272,-3.707084077989654,8.709929702091927,2.9417219633548637,3.5,0.8404919895299611,0.6,0.00023044997082250748,0.9998182446110256,0.0002304918639608971,199.02280872677113,0.0,0.0,0.0,0.03943536517402355,7.773731709772555e-05,0.00015271265372478193,0.000615133616083331,0.09268540542663647,0.09268540542663647,0.09268540542663647,0.09268550755307763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.9302270633,595.5764390215581,0.0,0.09268540542663647,0.09268540546203702,0.09268540546203702,0.3721925983636143,0.3721925983636143,0.5,9.9973073248038,0.0005418069616212051,0.0005418069616212051,4.320099833421409e-12,6.765539524167252e-07,0.0005567581615082418,4.320099833421409e-12,27528.023600697616,20886.56604731873,0.7587383079252163,1.0224457345027114,0.6352910734075122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225068193398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858536389743,260.5858536389743,-12.564146361025678,244.78395643529998,276.38775084264773,127938.8808998854,127936.9111742158,1.9697256695995273,0.0,nan,276.38775084264773,3.237750842647756,270.0669919611786,-3.08300803882139,263.74623307970785,-9.403766920292128,257.42547419824115,-15.72452580175883,251.10471531677044,-22.04528468322954,244.78395643529998,-28.366043564699993,1.0,1.0,26381.15544483698,26381.15544483698,275.5825072783942,2.432507278394212,275.5825072783942,275.5825072783942,77330.2309144572,77330.03749549057,0.19341896663536318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825072783942,2.432507278394212,1.0,0.002,0.1294671379319802,0.004909284040013226,0.0001999795917300292,0.0018000204107543843,0.09998979586501461,0.09998979586501461,0.0,2.484413716419276e-12,1.0,1.0000011278797394,0.0005567581571881419,0.09268540546203702,0.0,1.043958281688134e-07,0.13408889402530788,0.0,1600121.3563785888,266.6361511096067,6.765496323168918e-07,1.0,1284427.7053722804,2598.453000073768,,,,,,,,,,,,,,,,,2.0,16539.47095740237,1552.7807684057486,0.3721925983636143,6.17534620354742,2.9417219633548637
