time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3594.0,-30.121721533226957,5.002843095531698,35.05983365678521,24.095983744505816,4.993551972294682,-26.610194182675176,-40.126136981975264,1.482024621742973,-6.513839075577778,-6.513839743625534,40.11961885524834,42254.26143058609,25750.30338887341,25750.30338887341,68004.5648194595,77339.52498057365,77330.00918827947,25750.30338887341,103080.31257715287,103080.31257715287,103080.31257715287,130608.31642220078,126090.60475232007,4517.711669880701,0.0,91556.55559095193,56471.29204096482,38983.62616665234,27528.003845047904,66511.63001170024,20886.55232850846,1552.7796128049963,0.0,0.8785300357672273,2.7273500687873846,0.0014947054983599872,1.0,1.0,-6.513289989750888,334208.7059892076,1559697.316873437,4.66683628799246,1559697.316873437,4.66683628799246,0.7587383540803234,0.0926853787195338,4.028046144702076,101325.0,128396.53848937685,1.2671753120096407,1.0,0.0,4.028046144703404,1.2848115381201297,1.2851076383160795,3.1351260672796464,0.0,16539.467213802724,0.0,0.0,22729.768305006266,2317.7913257846735,19320.30108814829,1970.1224259199923,0.85,0.8499999132808127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.78857080687,4632.441516551485,6.169527505293687,5.002843095531698,-3.707075117089691,8.709918212621389,2.941725949804103,3.5,0.840493128515458,0.6,0.00023044997082250748,0.9998166035214859,0.00023049224228806792,199.02279582484604,0.0,0.0,0.0,0.03943536517402355,7.773746903605699e-05,0.0001527125017864505,0.0006151330040687208,0.09268537866459807,0.09268537866459807,0.09268537866459807,0.09268547958467535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.898037531,595.5764493111582,0.0,0.09268537866459807,0.0926853787195338,0.0926853787195338,0.3721925312437024,0.3721925312437024,0.5,9.997310352332208,0.0005398549464530333,0.0005398549464530333,-1.7053025658242404e-13,6.680477326881373e-07,0.0005497538746226383,-1.7053025658242404e-13,27528.003845047904,20886.55232850846,0.7587383540803234,1.0224462219238444,0.6352913230836927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249742848166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858648354391,260.5858648354391,-12.564135164560867,244.78397201834392,276.38775765253325,127938.81787695894,127936.89131695309,1.9265600058681185,0.0,nan,276.38775765253325,3.2377576525332756,270.0670005256962,-3.08299947430379,263.7462433988569,-9.403756601143073,257.4254862720216,-15.724513727978376,251.10472914518266,-22.045270854817318,244.78397201834392,-28.36602798165606,1.0,1.0,26381.15544483698,26381.15544483698,275.58251382683824,2.4325138268382602,275.58251382683824,275.58251382683824,77330.20143034963,77330.00918827947,0.1922420701594092,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58251382683824,2.4325138268382602,1.0,0.002,0.1294670348493871,0.004909286260184313,0.00019997943654259155,0.001800020565768519,0.09998971827129577,0.09998971827129577,0.0,2.311110504360503e-12,1.0,1.0000011136926392,0.0005497538747931685,0.0926853787195338,0.0,1.0308245733547456e-07,0.13240196068300267,0.0,1600121.36787306,266.6361609244222,6.680479032183939e-07,1.0,1284427.6718405136,2598.4531357865326,,,,,,,,,,,,,,,,,2.0,16539.467213802724,1552.7796128049963,0.3721925312437024,6.17534620354742,2.941725949804103
3595.0,-30.121705738894594,5.002840583974163,35.05983184806536,24.095985979679995,4.99356078309673,-26.610179086693826,-40.12611588751895,1.4820341303462172,-6.513827928198225,-6.513828591022064,40.11961512538522,42254.237799223236,25750.30133536998,25750.30133536998,68004.53913459321,77339.49839908876,77329.98371859074,25750.30133536998,103080.28505396072,103080.28505396072,103080.28505396072,130608.26766264735,126090.55603673036,4517.711625916994,0.0,91556.52618429737,56471.26558220628,38983.62289121232,27527.982608686638,66511.60549989896,20886.53762468892,1552.7783551308194,0.0,0.878530110342159,2.7273512025208757,0.0014947054983599872,1.0,1.0,-6.513283150533539,334208.8531329318,1559697.1556482636,4.666833750893765,1559697.1556482636,4.666833750893765,0.7587384052654129,0.09268535111072394,4.028046144702076,101325.0,128396.52768821469,1.2671752054104584,1.0,0.0,4.028046144704059,1.284811493636014,1.285107593821712,3.1351261758273297,0.0,16539.463471511073,0.0,0.0,22729.761004530177,2317.7905813432903,19320.300517333453,1970.122367713078,0.85,0.8500001611755972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.791958888457,4632.441516551485,6.169522005171449,5.002840583974163,-3.70706515024928,8.709905734223444,2.9417299297254833,3.5,0.8404942656358524,0.6,0.00023044997082250748,0.999814958300254,0.0002304926215689815,199.02278289041723,0.0,0.0,0.0,0.03943536517402355,7.773765480718332e-05,0.00015271231601532415,0.0006151322557740515,0.09268535107614162,0.09268535107614162,0.09268535107614162,0.09268545091019266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.86555936566,595.5764596901228,0.0,0.09268535107614162,0.09268535111072394,0.09268535111072394,0.3721924640421944,0.3721924640421944,0.5,9.997313347812266,0.0005369514477706616,0.0005369514477706616,1.1425527191022411e-11,6.628238224948291e-07,0.0005454404885085751,1.1425527191022411e-11,27527.982608686638,20886.53762468892,0.7587384052654129,1.0224462125590477,0.6352912019134379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522248801423514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58587623301327,260.58587623301327,-12.564123766986711,244.7839875763177,276.3877648897078,127938.80973570966,127936.84857106452,1.9611646451110332,0.0,nan,276.3877648897078,3.237764889707819,270.0670094270307,-3.0829905729692655,263.7462539643517,-9.403746035648282,257.42549850167524,-15.724501498324742,251.10474303899622,-22.04525696100376,244.7839875763177,-28.366012423682264,1.0,1.0,26381.15544483698,26381.15544483698,275.58252203283865,2.4325220328386763,275.58252203283865,275.58252203283865,77330.18011681139,77329.98371859074,0.1963982206507353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58252203283865,2.4325220328386763,1.0,0.002,0.12946693257598668,0.0049092887214570785,0.00019997928315143207,0.0018000207200038912,0.09998964157571603,0.09998964157571603,0.0,3.155323224923734e-12,1.0,1.0000011049559419,0.0005454404770830479,0.09268535111072394,0.0,1.02273645604208e-07,0.13136309662056758,0.0,1600121.3809344575,266.63617207180175,6.62812396967638e-07,1.0,1284427.633771204,2598.4532898640887,,,,,,,,,,,,,,,,,2.0,16539.463471511073,1552.7783551308194,0.3721924640421944,6.17534620354742,2.9417299297254833
3596.0,-30.121689829014244,5.002838071615787,35.05983005563763,24.095986503548943,4.993567634995207,-26.610164082615498,-40.12609856491906,1.4820418881323516,-6.513817713764752,-6.513818402222048,40.11961197829795,42254.230373419654,25750.301441557207,25750.301441557207,68004.53181497686,77339.47274427357,77329.96343330538,25750.301441557207,103080.2648748626,103080.2648748626,103080.2648748626,130608.22953564985,126090.51782623804,4517.711709411817,0.0,91556.49686183815,56471.25448910534,38983.60263636979,27527.964660787253,66511.56729715705,20886.52523125022,1552.7772766258115,0.0,0.8785301774818367,2.7273522378688204,0.0014947054983599872,1.0,1.0,-6.513251808419511,334208.98755988997,1559697.0196146779,4.666831466748576,1559697.0196146779,4.666831466748576,0.7587384497409806,0.09268532486308936,4.028046144702076,101325.0,128396.51499406542,1.2671750801289456,1.0,0.0,4.028046144703297,1.2848114573427516,1.2851075575200854,3.13512626438815,0.0,16539.459730539762,0.0,0.0,22729.753724956365,2317.789839033346,19320.29271981863,1970.1215725878492,0.85,0.8500000903487889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.795347749683,4632.441516551485,6.16951702134619,5.002838071615787,-3.707055912028675,8.709893983644461,2.9417339105648463,3.5,0.8404954030185275,0.6,0.00023044997082250748,0.9998133010458887,0.00023049300362521427,199.0227698613645,0.0,0.0,0.0,0.03943536517402355,7.773780736126274e-05,0.00015271216346124475,0.0006151316412791801,0.09268532482617368,0.09268532482617368,0.09268532482617368,0.0926854288023421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.83530196786,595.5764693754978,0.0,0.09268532482617368,0.09268532486308936,0.09268532486308936,0.37219239667574455,0.37219239667574455,0.5,9.997316467202042,0.000539206747703247,0.000539206747703247,-3.1320723792305216e-11,6.884573053866916e-07,0.0005665938025458672,-3.1320723792305216e-11,27527.964660787253,20886.52523125022,0.7587384497409806,1.0224466897787812,0.6352914551635556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224785762714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58588762755375,260.58588762755375,-12.564112372446232,244.78400311592935,276.38777213917683,127938.77647315906,127936.81583049752,1.960642661538722,0.0,nan,276.38777213917683,3.2377721391768546,270.0670183345294,-3.0829816654705837,263.74626452987775,-9.403735470122228,257.42551072522997,-15.724489274770008,251.10475692057918,-22.0452430794208,244.78400311592935,-28.365996884070626,1.0,1.0,26381.15544483698,26381.15544483698,275.5825298748222,2.432529874822251,275.5825298748222,275.5825298748222,77330.15399397507,77329.96343330538,0.19056066968187224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825298748222,2.432529874822251,1.0,0.002,0.12946682633595338,0.004909291019928141,0.0001999791232370913,0.0018000208792099002,0.09998956161854565,0.09998956161854565,0.0,2.4469913942337662e-12,1.0,1.0000011478022077,0.000566593833866591,0.09268532486308936,0.0,1.0624001646200684e-07,0.13645760926116685,0.0,1600121.3929462736,266.6361822862352,6.884886261104839e-07,1.0,1284427.598992008,2598.453430625596,,,,,,,,,,,,,,,,,2.0,16539.459730539762,1552.7772766258115,0.37219239667574455,6.17534620354742,2.9417339105648463
3597.0,-30.121673882626755,5.002835563756572,35.059828268735174,24.095987097267084,4.993574554000179,-26.610149038964067,-40.12607747046275,1.482049709845901,-6.5138072356948555,-6.51380793264826,40.119608552795434,42254.20738945224,25750.300898240162,25750.300898240162,68004.5082876924,77339.44709571167,77329.94003729634,25750.300898240162,103080.24093553651,103080.24093553651,103080.24093553651,130608.18617603395,126090.4743915061,4517.711784527849,0.0,91556.46755850325,56471.22785025358,38983.59967583297,27527.94524049745,66511.54491633043,20886.511795132035,1552.7761212873052,0.0,0.8785302472008674,2.7273533019949934,0.0014947054983599872,1.0,1.0,-6.51323437610597,334209.1256924895,1559696.8715467544,4.666829094851986,1559696.8715467544,4.666829094851986,0.7587384969222134,0.09268529815647504,4.028046144702076,101325.0,128396.50218856397,1.2671749537484724,1.0,0.0,4.028046144701337,1.2848114207504193,1.28510752091932,3.1351263536787495,0.0,16539.455992409734,0.0,0.0,22729.74645013035,2317.789097207543,19320.284858049014,1970.1207709104551,0.85,0.8500000165174837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.798732839963,4632.441516551485,6.169511887488398,5.002835563756572,-3.7070464627588233,8.709882026515395,2.9417378869766933,3.5,0.840496539136198,0.6,0.00023044997082250748,0.9998116399917187,0.00023049338655870845,199.02275680241675,0.0,0.0,0.0,0.03943536517402355,7.773799313313609e-05,0.0001527119776893714,0.0006151308929815019,0.09268529811652972,0.09268529811652972,0.09268529811652972,0.09268540335834916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.80351764156,595.576479543769,0.0,0.09268529811652972,0.09268529815647504,0.09268529815647504,0.37219232970268856,0.37219232970268856,0.5,9.99731962404948,0.0005423023532102889,0.0005423023532102889,1.3642420526593924e-11,6.969534069867223e-07,0.0005735565422924083,1.3642420526593924e-11,27527.94524049745,20886.511795132035,0.7587384969222134,1.0224466800950132,0.6352913233726084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246906926268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5858990290318,260.5858990290318,-12.564100970968184,244.784018647433,276.3877794106288,127938.74417993736,127936.78234357077,1.9618363665909049,0.0,nan,276.3877794106288,3.237779410628832,270.0670272579924,-3.0829727420075983,263.7462751053507,-9.403724894649258,257.4255229527134,-15.724477047286598,251.10477080007252,-22.045229199927462,244.784018647433,-28.36598135256699,1.0,1.0,26381.15544483698,26381.15544483698,275.5825376376982,2.4325376376982035,275.5825376376982,275.5825376376982,77330.12840285682,77329.94003729634,0.1883655604760861,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825376376982,2.4325376376982035,1.0,0.002,0.12946671879006696,0.004909293376733615,0.00019997896142111743,0.0018000210409617893,0.09998948071055871,0.09998948071055871,0.0,2.382906805903362e-12,1.0,1.0000011619052604,0.0005735565286499877,0.09268529815647504,0.0,1.0754554485581135e-07,0.1381344621179833,0.0,1600121.4052425495,266.6361927643051,6.969397645661957e-07,1.0,1284427.563254091,2598.4535752673437,,,,,,,,,,,,,,,,,2.0,16539.455992409734,1552.7761212873052,0.37219232970268856,6.17534620354742,2.9417378869766933
3598.0,-30.121657900384015,5.002833059387415,35.059826487108246,24.095987586211436,4.993581382435771,-26.61013397210243,-40.12606395464388,1.4820574536696915,-6.513796820417383,-6.513797524559768,40.11960513122261,42254.21590042191,25750.300479864538,25750.300479864538,68004.51638028644,77339.42151136253,77329.91646369833,25750.300479864538,103080.21694356287,103080.21694356287,103080.21694356287,130608.14282245631,126090.43093995684,4517.711882499472,0.0,91556.43826804528,56471.232655143176,38983.561792113454,27527.92587889343,66511.48767100688,20886.498397694315,1552.7749701706152,0.0,0.8785303165713664,2.727354359874523,0.0014947054983599872,1.0,1.0,-6.513217980315233,334209.263012275,1559696.7236478217,4.666826734812962,1559696.7236478217,4.666826734812962,0.7587385438911212,0.09268527160791427,4.028046144702076,101325.0,128396.49845826565,1.2671749169332904,1.0,0.0,4.028046144703059,1.284811384522481,1.2851074846830324,3.13512644208018,0.0,16539.452255541393,0.0,0.0,22729.73917850115,2317.788355707724,19320.281567809652,1970.120435399413,0.85,0.8500001436920877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.802115519243,4632.441516551485,6.169506787137431,5.002833059387415,-3.7070370606709275,8.709870120058342,2.9417418605585235,3.5,0.8404976744452924,0.6,0.00023044997082250748,0.9998099752056776,0.00023049377035381155,199.02274371410783,0.0,0.0,0.0,0.03943536517402355,7.773811216268147e-05,0.000152711858659826,0.0006151304135250005,0.09268527157084645,0.09268527157084645,0.09268527157084645,0.09268537791724425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.7715892518,595.5764897590807,0.0,0.09268527157084645,0.09268527160791427,0.09268527160791427,0.37219226322424354,0.37219226322424354,0.5,9.997322814720432,0.0005459984896560854,0.0005459984896560854,-6.491518433904275e-11,7.041423941700486e-07,0.0005795442445446497,-6.491518433904275e-11,27527.92587889343,20886.498397694315,0.7587385438911212,1.0224476817698724,0.6352919981196121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522245954044024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58591043121146,260.58591043121146,-12.564089568788518,244.78403417767282,276.3877866847484,127938.71088965643,127936.74893248022,1.9619571762023718,0.0,nan,276.3877866847484,3.2377866847484142,270.06703618333523,-3.082963816664744,263.74628568191923,-9.403714318080745,257.42553518050494,-15.72446481949504,251.10478467908823,-22.04521532091175,244.78403417767282,-28.365965822327155,1.0,1.0,26381.15544483698,26381.15544483698,275.58254531854345,2.4325453185434753,275.58254531854345,275.58254531854345,77330.10273055479,77329.91646369833,0.18626685645722318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58254531854345,2.4325453185434753,1.0,0.002,0.12946661012190863,0.004909295728090933,0.00019997879784631212,0.0018000212048490127,0.09998939892315606,0.09998939892315606,0.0,2.695324866075488e-12,1.0,1.0000011740336228,0.000579544309459834,0.09268527160791427,0.0,1.0866827023263357e-07,0.13957651767721382,0.0,1600121.4174635173,266.6362031795826,7.042073093543877e-07,1.0,1284427.527726473,2598.4537190579395,,,,,,,,,,,,,,,,,2.0,16539.452255541393,1552.7749701706152,0.37219226322424354,6.17534620354742,2.9417418605585235
3599.0,-30.121641806579557,5.002830545724627,35.0598247022395,24.095985770132415,4.993585586542335,-26.610119067266925,-40.12604666696859,1.4820628472308797,-6.513787133445021,-6.513787824173303,40.11960147481898,42254.20927953054,25750.30160061396,25750.30160061396,68004.5108801445,77339.39714565041,77329.88740739455,25750.30160061396,103080.18900800851,103080.18900800851,103080.18900800851,130608.09512238626,126090.38316261138,4517.711959774889,0.0,91556.4090866188,56471.22122050377,38983.54207346115,27527.906114377744,66511.44818783889,20886.48466559731,1552.7738169485801,0.0,0.8785303830026857,2.727355346101543,0.0014947054983599872,1.0,1.0,-6.513219354397279,334209.39099632023,1559696.5655987244,4.666824474767369,1559696.5655987244,4.666824474767369,0.7587385898082659,0.09268524521045682,4.028046144702076,101325.0,128396.48960576687,1.2671748295659202,1.0,0.0,4.028046144703018,1.2848113592897794,1.2851074594445158,3.135126503651639,0.0,16539.448519922906,0.0,0.0,22729.73193394003,2317.7876169680812,19320.27165338567,1970.1194244095252,0.85,0.8499999784219472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.805495534764,4632.441516551485,6.169502059490374,5.002830545724627,-3.7070281977652275,8.709858743489853,2.9417458310134217,3.5,0.8404988088609776,0.6,0.00023044997082250748,0.9998082988018654,0.00023049415682853454,199.0227305344397,0.0,0.0,0.0,0.03943536517402355,7.773826441002012e-05,0.00015271170641248735,0.0006151298002656949,0.09268524515497191,0.09268524515497191,0.09268524515497191,0.0926853496053175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.73880306305,595.5765002418248,0.0,0.09268524515497191,0.09268524521045682,0.09268524521045682,0.3721921973071686,0.3721921973071686,0.5,9.997325947773513,0.000546995685397178,0.000546995685397178,-3.785771696129814e-11,6.907282568135997e-07,0.0005684697759988921,-3.785771696129814e-11,27527.906114377744,20886.48466559731,0.7587385898082659,1.0224482060304712,0.6352922757026421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522244999019362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859216055322,260.5859216055322,-12.5640783944678,244.78404970229064,276.3877935087723,127938.64796743162,127936.72521762166,1.9227498099635612,0.0,nan,276.3877935087723,3.237793508772313,270.0670447474771,-3.082955252522879,263.74629598618014,-9.403704013819834,257.42554722488563,-15.724452775114344,251.1047984635875,-22.045201536412463,244.78404970229064,-28.365950297709333,1.0,1.0,26381.15544483698,26381.15544483698,275.58255165738933,2.4325516573893537,275.58255165738933,275.58255165738933,77330.07362062964,77329.88740739455,0.1862132350943284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58255165738933,2.4325516573893537,1.0,0.002,0.1294665035298607,0.0049092979395033015,0.00019997863718749576,0.0018000213648954103,0.09998931859374788,0.09998931859374788,0.0,2.082905896372278e-12,1.0,1.0000011516022915,0.0005684698138566091,0.09268524521045682,0.0,1.065917092577771e-07,0.1369093220686148,0.0,1600121.42880104,266.63621286655496,6.90766114530561e-07,1.0,1284427.4946142277,2598.4538530728573,,,,,,,,,,,,,,,,,2.0,16539.448519922906,1552.7738169485801,0.3721921973071686,6.17534620354742,2.9417458310134217
3600.0,-30.121625679861705,5.002828032472786,35.05982290190345,24.09598510656508,4.993591059454883,-26.610104005931355,-40.126025572512276,1.482069385521001,-6.5137769621735515,-6.513777620160416,40.11959745870088,42254.18701491398,25750.30154617708,25750.30154617708,68004.48856109106,77339.37225037787,77329.8549599018,25750.30154617708,103080.15650607889,103080.15650607889,103080.15650607889,130608.04091675727,126090.32898994033,4517.711926816929,0.0,91556.37987797955,56471.194642501265,38983.539150531426,27527.884410678376,66511.4235612098,20886.469566720618,1552.77255968763,0.0,0.8785304535290841,2.727356383786565,0.0014947054983599872,1.0,1.0,-6.5132362031492335,334209.52562599175,1559696.3920017479,4.666822075404212,1559696.3920017479,4.666822075404212,0.7587386395235851,0.09268521803929526,4.028046144702076,101325.0,128396.47891595692,1.2671747240656988,1.0,0.0,4.028046144704783,1.2848113287016933,1.2851074288493802,3.135126578291018,0.0,16539.444787072105,0.0,0.0,22729.724682623088,2317.786877539536,19320.26508161208,1970.1187542751175,0.85,0.8499999604650933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.808869608555,4632.441516551485,6.169497059071635,5.002828032472786,-3.7070189576401664,8.709846990112952,2.941749794490793,3.5,0.8404999412830837,0.6,0.00023044997082250748,0.9998066189726759,0.00023049454409423704,199.02271732781955,0.0,0.0,0.0,0.03943536517402355,7.773845018290378e-05,0.0001527115206396037,0.0006151290519639472,0.0926852179855221,0.0926852179855221,0.0926852179855221,0.09268531726399061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.7050215751,595.5765110305832,0.0,0.0926852179855221,0.09268521803929526,0.09268521803929526,0.37219213163855697,0.37219213163855697,0.5,9.997328926466611,0.0005422013584848173,0.0005422013584848173,5.786660040030256e-11,6.579868454537063e-07,0.000541417011163503,5.786660040030256e-11,27527.884410678376,20886.469566720618,0.7587386395235851,1.0224482490366065,0.6352921761782452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224403732842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58593271176125,260.58593271176125,-12.564067288238732,244.78406523952836,276.38780018399285,127938.60329345848,127936.6922601337,1.9110333247713673,0.0,nan,276.38780018399285,3.2378001839928743,270.06705319510127,-3.082946804898711,263.74630620620684,-9.403693793793138,257.42555921731616,-15.724440782683814,251.10481222842168,-22.0451877715783,244.78406523952836,-28.365934760471617,1.0,1.0,26381.15544483698,26381.15544483698,275.582558107533,2.432558107532998,275.582558107533,275.582558107533,77330.04822743528,77329.8549599018,0.1932675334828673,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582558107533,2.432558107532998,1.0,0.002,0.12946640201088522,0.0049093002246270835,0.000199978484571755,0.001800021518176357,0.0999892422858775,0.0999892422858775,0.0,2.7481120677685933e-12,1.0,1.0000010968067312,0.0005414169532969026,0.09268521803929526,0.0,1.0151910417083881e-07,0.13039392508955766,0.0,1600121.440678619,266.6362230378264,6.57928978853306e-07,1.0,1284427.45978262,2598.4539940465315,,,,,,,,,,,,,,,,,2.0,16539.444787072105,1552.77255968763,0.37219213163855697,6.17534620354742,2.941749794490793
3601.0,-30.12160951980611,5.002825533031751,35.05982110360206,24.09598755128684,4.993600023277009,-26.61008856549708,-40.12600440820677,1.4820790684402791,-6.513766034943842,-6.513766696405501,40.11959391627575,42254.164655040346,25750.299884143777,25750.299884143777,68004.46453918412,77339.34582904448,77329.83147556358,25750.299884143777,103080.13135970736,103080.13135970736,103080.13135970736,130607.9955223201,126090.28360691965,4517.711915400442,0.0,91556.35054525596,56471.16936911532,38983.53464015627,27527.864162612732,66511.398802769,20886.455561050865,1552.7713543951218,0.0,0.8785305261517988,2.7273574941408665,0.0014947054983599872,1.0,1.0,-6.51322240213932,334209.6697502453,1559696.2388784422,4.666819604722995,1559696.2388784422,4.666819604722995,0.7587386888307169,0.09268519110860247,4.028046144702076,101325.0,128396.46304827032,1.2671745674638077,1.0,0.0,4.02804614470124,1.2848112834020895,1.2851073835393365,3.1351266888286458,0.0,16539.441055417134,0.0,0.0,22729.717400501053,2317.7861349697455,19320.25534910527,1970.117761835619,0.85,0.8499998046029106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.81224021963,4632.441516551485,6.169491678616756,5.002825533031751,-3.707009172016119,8.70983470504787,2.9417537539026952,3.5,0.8405010725436272,0.6,0.00023044997082250748,0.9998049356739371,0.0002304949321611104,199.02270409389996,0.0,0.0,0.0,0.03943536517402355,7.773863657134133e-05,0.00015271133425116617,0.00061512830118272,0.09268519107931342,0.09268519107931342,0.09268519107931342,0.09268529071533098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.6734751497,595.5765211157433,0.0,0.09268519107931342,0.09268519110860247,0.09268519110860247,0.37219206557964446,0.37219206557964446,0.5,9.997331916691385,0.0005386818256170045,0.0005386818256170045,3.984723662142642e-11,6.614616836486675e-07,0.0005442942662057249,3.984723662142642e-11,27527.864162612732,20886.455561050865,0.7587386888307169,1.0224482684666218,0.6352920764805989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224307367085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859440826651,260.5859440826651,-12.564055917334883,244.78408082458552,276.38780734074334,127938.59984601171,127936.64327053067,1.95657548105577,0.0,nan,276.38780734074334,3.237807340743359,270.067062037513,-3.0829379624869944,263.74631673427956,-9.403683265720417,257.42557143105154,-15.72442856894844,251.10482612781757,-22.045173872182403,244.78408082458552,-28.36591917541446,1.0,1.0,26381.15544483698,26381.15544483698,275.58256631437115,2.432566314371172,275.58256631437115,275.58256631437115,77330.02765891035,77329.83147556358,0.19618334676488303,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58256631437115,2.432566314371172,1.0,0.002,0.12946629995293746,0.00490930264269685,0.00019997833141927632,0.0018000216719240047,0.09998916570963816,0.09998916570963816,0.0,3.34328094722669e-12,1.0,1.000001102634754,0.0005442942263584882,0.09268519110860247,0.0,1.0205859030984612e-07,0.13108685209510507,0.0,1600121.4534943851,266.63623396505614,6.614218364120461e-07,1.0,1284427.4224945712,2598.4541449621556,,,,,,,,,,,,,,,,,2.0,16539.441055417134,1552.7713543951218,0.37219206557964446,6.17534620354742,2.9417537539026952
3602.0,-30.1215932505055,5.00282303225946,35.05981932273758,24.095988075155788,4.993606849773456,-26.61007324047846,-40.12598701575769,1.4820868392949502,-6.513755904432287,-6.513756592517596,40.1195908230189,42254.15848949018,25750.300052064515,25750.300052064515,68004.45854155469,77339.32040984125,77329.81172815067,25750.300052064515,103080.11178021519,103080.11178021519,103080.11178021519,130607.95826733374,126090.24624946907,4517.712017864666,0.0,91556.32130265396,56471.159380474906,38983.513246865616,27527.846487118557,66511.35973398417,20886.44335929677,1552.7702907309572,0.0,0.8785305926267871,2.7273585208453333,0.0014947054983599872,1.0,1.0,-6.513190322938328,334209.8030570547,1559696.1051715915,4.666817343192436,1559696.1051715915,4.666817343192436,0.7587387327617661,0.09268516525246967,4.028046144702076,101325.0,128396.45508658899,1.2671744888881222,1.0,0.0,4.028046144701901,1.2848112470477007,1.2851073471765695,3.135126777538653,0.0,16539.43732496759,0.0,0.0,22729.710140752544,2317.78539468142,19320.25203169662,1970.11742355408,0.85,0.8499999301379985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.815610809744,4632.441516551485,6.169486736638279,5.00282303225946,-3.7070000067896016,8.709823039049063,2.941757713292104,3.5,0.840502203797744,0.6,0.00023044997082250748,0.9998032409988791,0.0002304953228519949,199.02269077051835,0.0,0.0,0.0,0.03943536517402355,7.773878974234741e-05,0.00015271118108016007,0.0006151276842028394,0.09268516521958071,0.09268516521958071,0.09268516521958071,0.09268526912913688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.64348496037,595.576530716861,0.0,0.09268516521958071,0.09268516525246967,0.09268516525246967,0.3721919992830963,0.3721919992830963,0.5,9.997335034650689,0.0005405568169294384,0.0005405568169294384,-1.0913936421275139e-11,6.880853220536665e-07,0.0005662695792807426,-1.0913936421275139e-11,27527.846487118557,20886.44335929677,0.7587387327617661,1.022448778878409,0.6352923569520756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522242108021304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859554857498,260.5859554857498,-12.564044514250156,244.78409644820675,276.38781452329096,127938.5682110608,127936.6060982656,1.962112795187917,0.0,nan,276.38781452329096,3.2378145232909787,270.06707090827643,-3.0829290917235426,263.74632729325737,-9.403672706742611,257.42558367824324,-15.724416321756735,251.10484006322397,-22.045159936776002,244.78409644820675,-28.365903551793224,1.0,1.0,26381.15544483698,26381.15544483698,275.5825741336694,2.4325741336694477,275.5825741336694,275.5825741336694,77330.00161705162,77329.81172815067,0.18988890094624367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825741336694,2.4325741336694477,1.0,0.002,0.1294661937741103,0.004909304925597034,0.00019997817156453343,0.0018000218311159985,0.09998908578226672,0.09998908578226672,0.0,2.680532011634096e-12,1.0,1.0000011471460195,0.000566269590194679,0.09268516525246967,0.0,1.0617908815870645e-07,0.13637932886446505,0.0,1600121.4654092316,266.6362440955677,6.880962359900877e-07,1.0,1284427.3880052364,2598.4542845505803,,,,,,,,,,,,,,,,,2.0,16539.43732496759,1552.7702907309572,0.3721919992830963,6.17534620354742,2.941757713292104
3603.0,-30.121595218862115,5.002820531895253,35.05981754495517,24.09598611937838,4.993612885412396,-26.610074408436635,-40.12598345344884,1.4820920746678155,-6.513745715271568,-6.513746405023627,40.1195873502704,42254.13554762012,25750.30000118384,25750.30000118384,68004.43554880396,77339.2880555459,77329.7868327309,25750.30000118384,103080.08683391474,103080.08683391474,103080.08683391474,130607.91392152387,126090.20182702744,4517.712094496424,0.0,91556.29218837517,56471.13967915749,38983.50278801964,27527.82708760912,66511.32987562875,20886.429920874518,1552.7691430907648,0.0,0.8785306609975458,2.727359556386419,0.0014947054983599872,1.0,1.0,-6.513178770480181,334209.93746778567,1559695.95506095,4.666815017166533,1559695.95506095,4.666815017166533,0.7587387792869406,0.0926851388752898,4.028046144702076,101325.0,128396.44651247065,1.2671744042681534,1.0,0.0,4.028046144700736,1.284811222555057,1.2851073226782812,3.1351268373042758,0.0,16539.43359724525,0.0,0.0,22729.702912861467,2317.784657641648,19320.24676951266,1970.1168869606504,0.85,0.8499999689208615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.818977509921,4632.441516551485,6.169481747995294,5.002820531895253,-3.70699078070147,8.709811312596724,2.9417616681141827,3.5,0.8405033337469093,0.6,0.00023044997082250748,0.999803446030575,0.0002304952755838572,199.02269238246015,0.0,0.0,0.0,0.03943536517402355,7.773882111475641e-05,0.00015271114970775106,0.0006151275578333282,0.09268513883096358,0.09268513883096358,0.09268513883096358,0.09268524303064075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.6116239853,595.5765409077371,0.0,0.09268513883096358,0.0926851388752898,0.0926851388752898,0.3721919333370727,0.3721919333370727,0.5,9.997338160007745,0.0005422996898687416,0.0005422996898687416,-6.252776074688882e-13,6.897520847815031e-07,0.0005676345434721952,-6.252776074688882e-13,27527.82708760912,20886.429920874518,0.7587387792869406,1.0224488921807338,0.6352922972166127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522241135843912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859651852991,260.5859651852991,-12.564034814700904,244.7841089460502,276.38782142454534,127938.45081011766,127936.78182220731,1.6689879103365564,0.0,nan,276.38782142454534,3.237821424545359,270.06707892885004,-3.08292107114994,263.74633643314763,-9.403663566852345,257.4255939374513,-15.724406062548667,251.10485144174982,-22.045148558250162,244.7841089460502,-28.36589105394978,1.0,1.0,26381.15544483698,26381.15544483698,275.58258144099784,2.4325814409978648,275.58258144099784,275.58258144099784,77329.9685513497,77329.7868327309,0.18171861879818607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58258144099784,2.4325814409978648,1.0,0.002,0.1294660873386794,0.004909307225175966,0.00019997801134781338,0.001800021990809954,0.09998900567390669,0.09998900567390669,0.0,2.157767454297188e-12,1.0,1.0000011499108312,0.0005676345440974728,0.0926851388752898,0.0,1.0643500390482416e-07,0.13670803035653023,0.0,1600121.4773570783,266.6362542847284,6.897527100591105e-07,1.0,1284427.3532303027,2598.454425294919,,,,,,,,,,,,,,,,,2.0,16539.43359724525,1552.7691430907648,0.3721919333370727,6.17534620354742,2.9417616681141827
3604.0,-30.121578806572924,5.002818035725978,35.05981576702954,24.0959859098308,4.99361957663293,-26.61005896825112,-40.12596606099976,1.4820997378264793,-6.513735336282252,-6.5137360228790815,40.11958379048174,42254.129891040364,25750.29949542101,25750.29949542101,68004.42938646137,77339.25994568298,77329.76131166126,25750.29949542101,103080.06080708228,103080.06080708228,103080.06080708228,130607.86795574284,126090.1558004724,4517.712155270435,0.0,91556.26014345116,56471.13008684661,38983.477840671716,27527.807148660562,66511.28498933229,20886.416105863125,1552.7679651575252,0.0,0.8785307307531407,2.7273606117742113,0.0014947054983599872,1.0,1.0,-6.513170969503221,334210.0744462826,1559695.8011873416,4.666812644027673,1559695.8011873416,4.666812644027673,0.7587388270002251,0.09268511233433126,4.028046144702076,101325.0,128396.4339853496,1.2671742806350812,1.0,0.0,4.028046144701274,1.2848111867045051,1.285107286819467,3.1351269247848554,0.0,16539.429504704156,0.0,0.0,22729.694957410396,2317.7838464114043,19320.24356035153,1970.116559717287,0.85,0.8500001252349711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.822340764952,4632.441516551485,6.1694766554682,5.002818035725978,-3.7069814085660155,8.709799444291994,2.941765618891413,3.5,0.8405044625404037,0.6,0.00023044997082250748,0.9998017364640134,0.0002304956697090136,199.02267894198278,0.0,0.0,0.0,0.03943536517402355,7.773897428609853e-05,0.00015271099653640897,0.0006151269408520942,0.09268511229596302,0.09268511229596302,0.09268511229596302,0.09268521594444655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.5794178031,595.576551206601,0.0,0.09268511229596302,0.09268511233433126,0.09268511233433126,0.3721918677308249,0.3721918677308249,0.5,9.997341269663794,0.0005431075678075103,0.0005431075678075103,-2.3021584638627246e-11,6.865968202873773e-07,0.0005650533758512211,-2.3021584638627246e-11,27527.807148660562,20886.416105863125,0.7587388270002251,1.022449489547053,0.635292640907742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522241253463704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58597522161284,260.58597522161284,-12.564024778387136,244.784122067238,276.38782837598535,127938.44436600135,127936.71743146739,1.7269345339692062,0.0,nan,276.38782837598535,3.237828375985373,270.0670871142383,-3.0829128857616865,263.74634585248805,-9.40365414751193,257.42560459073945,-15.724395409260524,251.104863328988,-22.04513667101199,244.784122067238,-28.365877932761975,1.0,1.0,26381.15544483698,26381.15544483698,275.5825888705951,2.4325888705951115,275.5825888705951,275.5825888705951,77329.9412825599,77329.76131166126,0.17997089863638394,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825888705951,2.4325888705951115,1.0,0.002,0.12946598138766455,0.0049093095609737455,0.0001999778519593259,0.0018000221507269217,0.09998892597966294,0.09998892597966294,0.0,2.6862474918065704e-12,1.0,1.0000011446828079,0.0005650533988728057,0.09268511233433126,0.0,1.0595100156980552e-07,0.13608636076357955,0.0,1600121.4895206292,266.6362646637177,6.86619841872016e-07,1.0,1284427.3177910398,2598.45456872799,,,,,,,,,,,,,,,,,2.0,16539.429504704156,1552.7679651575252,0.3721918677308249,6.17534620354742,2.941765618891413
3605.0,-30.121562366527144,5.002815541385793,35.05981399221136,24.09598622415217,4.99362613091034,-26.610043516784778,-40.12594489669425,1.482107280694995,-6.513725088721344,-6.5137257769069175,40.11958032432265,42254.10865804612,25750.299277369966,25750.299277369966,68004.4079354161,77339.23476166929,77329.736691275,25750.299277369966,103080.03596864497,103080.03596864497,103080.03596864497,130607.823693287,126090.11145941287,4517.712233874138,0.0,91556.23095695421,56471.10485141613,38983.47345059787,27527.787724642047,66511.26117523992,20886.40265349447,1552.7668149344872,0.0,0.8785307994153495,2.7273616532600626,0.0014947054983599872,1.0,1.0,-6.5131594148078875,334210.2096285016,1559695.6513621707,4.666810308086887,1559695.6513621707,4.666810308086887,0.7587388736944376,0.09268508606634585,4.028046144702076,101325.0,128396.42162525693,1.2671741586504508,1.0,0.0,4.028046144703244,1.2848111514167089,1.2851072515235382,3.135127010892234,0.0,16539.425780323054,0.0,0.0,22729.687711590486,2317.7831075434005,19320.23148561334,1970.1153284366571,0.85,0.8499998649678513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.825701547904,4632.441516551485,6.169471635535766,5.002815541385793,-3.706972140540512,8.709787681926304,2.9417695667668404,3.5,0.8405055905048116,0.6,0.00023044997082250748,0.9998000240093824,0.0002304960645013396,199.02266547877664,0.0,0.0,0.0,0.03943536517402355,7.773916067569811e-05,0.00015271081014680936,0.0006151261900661861,0.09268508603129583,0.09268508603129583,0.09268508603129583,0.09268518992443549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.54762552655,595.5765613754584,0.0,0.09268508603129583,0.09268508606634585,0.09268508606634585,0.3721918023632096,0.3721918023632096,0.5,9.997344387380899,0.0005440647160526169,0.0005440647160526169,-2.3135271476348862e-11,6.881855938445369e-07,0.0005663620990503659,-2.3135271476348862e-11,27527.787724642047,20886.40265349447,0.7587388736944376,1.0224495331135297,0.6352925491326574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522240272742093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5859855235357,260.5859855235357,-12.564014476464251,244.7841357019836,276.3878353450862,127938.43119996032,127936.65856252964,1.7726374306620496,0.0,nan,276.3878353450862,3.237835345086239,270.06709541646705,-3.0829045835329225,263.7463554878469,-9.40364451215305,257.4256155592263,-15.72438444077369,251.10487563060434,-22.045124369395637,244.7841357019836,-28.36586429801639,1.0,1.0,26381.15544483698,26381.15544483698,275.58259626822047,2.432596268220493,275.58259626822047,275.58259626822047,77329.91599790675,77329.736691275,0.17930663174774963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58259626822047,2.432596268220493,1.0,0.002,0.1294658751917463,0.004909311872354375,0.00019997769213658435,0.0018000223108249073,0.09998884606829217,0.09998884606829217,0.0,2.9614917289311204e-12,1.0,1.0000011473337262,0.0005663621221856374,0.09268508606634585,0.0,1.0619637385206392e-07,0.13640151991177446,0.0,1600121.5015368427,266.63627491127863,6.882087291160133e-07,1.0,1284427.2828165262,2598.4547102801166,,,,,,,,,,,,,,,,,2.0,16539.425780323054,1552.7668149344872,0.3721918023632096,6.17534620354742,2.9417695667668404
3606.0,-30.12154589920326,5.002813049303241,35.05981221968311,24.09598653847354,4.993632687173614,-26.610028040565695,-40.125931276101596,1.4821148280589527,-6.513714828258969,-6.513715516541148,40.11957684075282,42254.118884334835,25750.299006272784,25750.299006272784,68004.41789060761,77339.2095959862,77329.71185910888,25750.299006272784,103080.01086538166,103080.01086538166,103080.01086538166,130607.77908782286,126090.06677371688,4517.712314105969,0.0,91556.20177862712,56471.111065044315,38983.434126203116,27527.768222441195,66511.2023486443,20886.389145481542,1552.7656606902303,0.0,0.8785308682221965,2.727362696240004,0.0014947054983599872,1.0,1.0,-6.5131491527573075,334210.34500191855,1559695.5007841792,4.666807967225628,1559695.5007841792,4.666807967225628,0.7587389205222432,0.09268505983521162,4.028046144702076,101325.0,128396.41822901521,1.267174125132151,1.0,0.0,4.028046144702964,1.2848111161078837,1.2851072162065758,3.135127097050931,0.0,16539.422057045085,0.0,0.0,22729.680467798822,2317.78236888222,19320.23288608154,1970.1154712446698,0.85,0.8500001974709916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.829059257173,4632.441516551485,6.169466607445497,5.002813049303241,-3.7069628630304177,8.709775912333658,2.9417735110337615,3.5,0.8405067174382176,0.6,0.00023044997082250748,0.9997983087165393,0.00023049645994934782,199.02265199323352,0.0,0.0,0.0,0.03943536517402355,7.77392806296195e-05,0.000152710690192888,0.0006151257068862556,0.0926850597959614,0.0926850597959614,0.0926850597959614,0.09268516373037239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.515749008,595.5765715708567,0.0,0.0926850597959614,0.09268505983521162,0.09268505983521162,0.372191737248437,0.372191737248437,0.5,9.99734750510805,0.0005448256251270323,0.0005448256251270323,7.150902092689648e-11,6.882821708131814e-07,0.0005663637838324576,7.150902092689648e-11,27527.768222441195,20886.389145481542,0.7587389205222432,1.022450587107658,0.6352932647773146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223929036202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.585996045435,260.585996045435,-12.564003954564953,244.78414976164268,276.387842329226,127938.41401584583,127936.60352736693,1.8104884789284816,0.0,nan,276.387842329226,3.237842329225998,270.0671038157103,-3.082896184289666,263.74636530219425,-9.403634697805728,257.4256267886773,-15.7243732113227,251.10488827515957,-22.04511172484041,244.78414976164268,-28.365850238357297,1.0,1.0,26381.15544483698,26381.15544483698,275.5826036557386,2.4326036557386033,275.5826036557386,275.5826036557386,77329.89074933251,77329.71185910888,0.17889022362942342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826036557386,2.4326036557386033,1.0,0.002,0.12946576899478324,0.004909314184014737,0.00019997753231817747,0.0018000224700531373,0.09998876615908873,0.09998876615908873,0.0,2.371314949956016e-12,1.0,1.0000011473370407,0.0005663637123234366,0.09268505983521162,0.0,1.0619665064664905e-07,0.13640187171486234,0.0,1600121.5135659126,266.636285171741,6.882106617922545e-07,1.0,1284427.24779255,2598.454852032424,,,,,,,,,,,,,,,,,2.0,16539.422057045085,1552.7656606902303,0.372191737248437,6.17534620354742,2.9417735110337615
3607.0,-30.121529328016646,5.002810559219449,35.05981044954869,24.095986887719505,4.993639221415413,-26.61001247307349,-40.12591011179609,1.4821223659974005,-6.513704591137298,-6.513705279399241,40.11957336477054,42254.09811181885,25750.29876660876,25750.29876660876,68004.39687842761,77339.18448999726,77329.68707757976,25750.29876660876,103079.98584418852,103079.98584418852,103079.98584418852,130607.73458765593,126090.0221897011,4517.712397954814,0.0,91556.17260899763,56471.08622889649,38983.42931122348,27527.748743467415,66511.1780546909,20886.375653407977,1552.7645079823553,0.0,0.8785309368734935,2.727363736842437,0.0014947054983599872,1.0,1.0,-6.513138876313917,334210.48006682814,1559695.350534507,4.666805631656533,1559695.350534507,4.666805631656533,0.7587389672889434,0.09268503367494543,4.028046144702076,101325.0,128396.40586892249,1.2671740031475203,1.0,0.0,4.028046144702313,1.2848110808431559,1.285107180933721,3.1351271831020284,0.0,16539.418334861588,0.0,0.0,22729.673226166415,2317.7816304412227,19320.220816298686,1970.1142404693435,0.85,0.8499999372651444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.832414005409,4632.441516551485,6.169461591271112,5.002810559219449,-3.7069536044770364,8.709764163696486,2.941777451824501,3.5,0.8405078433784289,0.6,0.00023044997082250748,0.999796582608199,0.00023049685789215823,199.02263842263628,0.0,0.0,0.0,0.03943536517402355,7.773946701989813e-05,0.00015271050380260935,0.0006151249560976123,0.09268503364161135,0.09268503364161135,0.09268503364161135,0.09268513753075219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.4839082246,595.5765817550069,0.0,0.09268503364161135,0.09268503367494543,0.09268503367494543,0.37219167236567147,0.37219167236567147,0.5,9.997350623033762,0.0005454505142665766,0.0005454505142665766,3.353761712787673e-12,6.88261934556067e-07,0.0005664030853154145,3.353761712787673e-12,27527.748743467415,20886.375653407977,0.7587389672889434,1.0224506446496686,0.6352931845091376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238306352064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860067547554,260.5860067547554,-12.563993245244603,244.78416418669877,276.3878493228108,127938.39357218552,127936.5508344656,1.8427377199034738,0.0,nan,276.3878493228108,3.2378493228108027,270.0671122955889,-3.082887704411064,263.7463752683676,-9.403624731632362,257.42563824114484,-15.724361758855139,251.10490121392155,-22.045098786078427,244.78416418669877,-28.365835813301203,1.0,1.0,26381.15544483698,26381.15544483698,275.582611025891,2.432611025891049,275.582611025891,275.582611025891,77329.86568741423,77329.68707757976,0.17860983447462786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582611025891,2.432611025891049,1.0,0.002,0.12946566279153673,0.004909316495116973,0.000199977372480446,0.0018000226306453255,0.099988686240223,0.099988686240223,0.0,3.125771343148731e-12,1.0,1.0000011474168782,0.0005664030819616528,0.09268503367494543,0.0,1.0620401138785173e-07,0.13641132234021858,0.0,1600121.5255676825,266.6362954088627,6.882585807943542e-07,1.0,1284427.2128484042,2598.454993461666,,,,,,,,,,,,,,,,,2.0,16539.418334861588,1552.7645079823553,0.37219167236567147,6.17534620354742,2.941777451824501
