time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3608.0,-30.121508962061434,5.002808072218788,35.05980868203098,24.09598776083442,4.993645936292492,-26.6099934722402,-40.12588845854623,1.4821304459745108,-6.513694303392924,-6.513694992159466,40.11956989997857,42254.09061800939,25750.298396326994,25750.298396326994,68004.38901433638,77339.16084446089,77329.66258229704,25750.298396326994,103079.96097862403,103079.96097862403,103079.96097862403,130607.69027780963,126089.9777920957,4517.712485713928,0.0,91556.14343661552,56471.07320815294,38983.41136495841,27527.72929918559,66511.140664144,20886.362188800493,1552.7633558456753,0.0,0.878531005754016,2.72736478253909,0.0014947054983599872,1.0,1.0,-6.513128178072066,334210.6157937207,1559695.2007673117,4.666803288289253,1559695.2007673117,4.666803288289253,0.7587390140972659,0.09268500757277857,4.028046144702076,101325.0,128396.39267368837,1.2671738729206847,1.0,0.0,4.028046144699734,1.284811043042611,1.2851071431244643,3.135127275340896,0.0,16539.41461530772,0.0,0.0,22729.665983850646,2317.7808919305417,19320.217188184506,1970.1138705046583,0.85,0.8500000484789991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.835765729343,4632.441516551485,6.169456548280679,5.002808072218788,-3.706944309204026,8.709752381422813,2.941781389064729,3.5,0.8405089683042083,0.6,0.00023044997082250748,0.9997944612289088,0.00023049734696394222,199.02262174440187,0.0,0.0,0.0,0.03943536517402355,7.773965771665075e-05,0.00015271031310585675,0.0006151241879622932,0.09268500753322584,0.09268500753322584,0.09268500753322584,0.09268511156247136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.45211110124,595.5765919255056,0.0,0.09268500753322584,0.09268500757277857,0.09268500757277857,0.3721916076990003,0.3721916076990003,0.5,9.997353743127789,0.0005460145981714959,0.0005460145981714959,8.924416761146858e-12,6.887665335852944e-07,0.0005668140873922312,8.924416761146858e-12,27527.72929918559,20886.362188800493,0.7587390140972659,1.0224511012032214,0.6352934289817175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237316135898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860179788197,260.5860179788197,-12.563982021180266,244.7841795678176,276.387856389822,127938.38812199635,127936.45681285927,1.931309137092057,0.0,nan,276.387856389822,3.2378563898220136,270.0671210254198,-3.082878974580183,263.74638566102044,-9.403614338979537,257.4256502966197,-15.724349703380256,251.10491493221883,-22.045085067781145,244.7841795678176,-28.365820432182375,1.0,1.0,26381.15544483698,26381.15544483698,275.58261847925735,2.4326184792573713,275.58261847925735,275.58261847925735,77329.8421984639,77329.66258229704,0.1796161668607965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261847925735,2.4326184792573713,1.0,0.002,0.12946555650994407,0.0049093188109303725,0.00019997721254231315,0.0018000227895986984,0.09998860627115658,0.09998860627115658,0.0,2.141011326561859e-12,1.0,1.000001148249448,0.0005668140784678144,0.09268500757277857,0.0,1.0628105451178445e-07,0.13651027489305798,0.0,1600121.5376294446,266.63630569660705,6.887576091685332e-07,1.0,1284427.1777329957,2598.455135584051,,,,,,,,,,,,,,,,,2.0,16539.41461530772,1552.7633558456753,0.3721916076990003,6.17534620354742,2.941781389064729
3609.0,-30.121492329736128,5.0028055748262785,35.059806910559296,24.095986049529188,4.99364997028369,-26.60997809973261,-40.12586729424072,1.4821357402844704,-6.513684779201412,-6.5136854516421865,40.119566251249665,42254.07021143126,25750.299649314627,25750.299649314627,68004.36986074588,77339.13748599144,77329.63324869909,25750.299649314627,103079.9328980137,103079.9328980137,103079.9328980137,130607.64256183925,126089.93001490751,4517.712546931742,0.0,91556.11497552588,56471.04770098319,38983.40808282521,27527.709663825553,66511.11774665077,20886.34854065645,1552.7622124266013,0.0,0.8785310712900375,2.7273657525545225,0.0014947054983599872,1.0,1.0,-6.513132093808622,334210.74166863365,1559695.0430496393,4.666801058704631,1559695.0430496393,4.666801058704631,0.7587390595049546,0.09268498161373796,4.028046144702076,101325.0,128396.38398821783,1.267173787201755,1.0,0.0,4.028046144704688,1.2848110182742498,1.285107118350395,3.135127335779329,0.0,16539.41097232809,0.0,0.0,22729.658918119865,2317.7801714265183,19320.207373520025,1970.1128696874086,0.85,0.8499998809097017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.839114710286,4632.441516551485,6.169451898268006,5.0028055748262785,-3.706935582940142,8.70974115776642,2.9417853230848956,3.5,0.8405100923099702,0.6,0.00023044997082250748,0.9997927287593651,0.00023049774637636246,199.02260812374055,0.0,0.0,0.0,0.03943536517402355,7.773984410776567e-05,0.0001527101267147418,0.0006151234371702812,0.09268498156250822,0.09268498156250822,0.09268498156250822,0.09268508318974236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.4197665698,595.5766022649941,0.0,0.09268498156250822,0.09268498161373796,0.09268498161373796,0.37219154324359305,0.37219154324359305,0.5,9.997356792270423,0.0005440438152959359,0.0005440438152959359,1.6086687537608668e-11,6.724407626279572e-07,0.0005533578335530365,1.6086687537608668e-11,27527.709663825553,20886.34854065645,0.7587390595049546,1.0224511655296953,0.635293341067915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522236099162393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58602904090196,260.58602904090196,-12.563970959098015,244.78419506189795,276.38786301990547,127938.3282855308,127936.42484859681,1.9034369340057555,0.0,nan,276.38786301990547,3.2378630199054896,270.0671294283037,-3.082870571696276,263.7463958367029,-9.403604163297075,257.4256622451016,-15.724337754898386,251.1049286535,-22.04507134649998,244.78419506189795,-28.36580493810203,1.0,1.0,26381.15544483698,26381.15544483698,275.5826246261537,2.432624626153711,275.5826246261537,275.5826246261537,77329.81414772634,77329.63324869909,0.18089902725478169,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826246261537,2.432624626153711,1.0,0.002,0.12946545275214213,0.004909320983732764,0.0001999770561955944,0.0018000229462121094,0.0999885280977972,0.0999885280977972,0.0,2.4077038106307125e-12,1.0,1.0000011209938169,0.0005533578174663489,0.09268498161373796,0.0,1.0375790333965488e-07,0.13326946757501554,0.0,1600121.5487719818,266.63631522079856,6.724246759404195e-07,1.0,1284427.1451665093,2598.4552673902026,,,,,,,,,,,,,,,,,2.0,16539.41097232809,1552.7622124266013,0.37219154324359305,6.17534620354742,2.9417853230848956
3610.0,-30.121475596751015,5.002803077279191,35.05980512269427,24.09598531611266,4.993655287369539,-26.609962508339454,-40.12584990179164,1.4821421989543972,-6.513674743356773,-6.513675380176376,40.11956223520362,42254.06576140085,25750.29966258557,25750.29966258557,68004.36542398643,77339.11302283591,77329.6005003426,25750.29966258557,103079.90016292817,103079.90016292817,103079.90016292817,130607.58821576007,126089.87572861416,4517.71248714591,0.0,91556.08589046833,56471.03862901877,38983.38584605506,27527.688052831894,66511.07389888696,20886.333500727313,1552.7609626685344,0.0,0.8785311410974749,2.7273667767947836,0.0014947054983599872,1.0,1.0,-6.513151355244361,334210.87454850087,1559694.8694557506,4.66679868380347,1559694.8694557506,4.66679868380347,0.7587391088071649,0.09268495477914086,4.028046144702076,101325.0,128396.3734654362,1.267173683349975,1.0,0.0,4.028046144703673,1.2848109880586667,1.2851070881278484,3.135127409509786,0.0,16539.40725523027,0.0,0.0,22729.65169748323,2317.779435126494,19320.205375015983,1970.1126658967114,0.85,0.850000063008235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.842457492176,4632.441516551485,6.169446960405268,5.002803077279191,-3.7069264590950404,8.709729536374232,2.9417892498251863,3.5,0.8405112142357675,0.6,0.00023044997082250748,0.9997909858080767,0.00023049814820669473,199.0225944206481,0.0,0.0,0.0,0.03943536517402355,7.773999728097093e-05,0.00015270997354153656,0.0006151228201815423,0.09268495472831892,0.09268495472831892,0.09268495472831892,0.09268505076290953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.3864518096,595.5766129019701,0.0,0.09268495472831892,0.09268495477914086,0.09268495477914086,0.37219147870243086,0.37219147870243086,0.5,9.997359674227884,0.000536409189578535,0.000536409189578535,1.7621459846850485e-12,6.368196068251564e-07,0.0005240249320195289,1.7621459846850485e-12,27527.688052831894,20886.333500727313,0.7587391088071649,1.0224517728787486,0.6352936929816729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522235105293164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860400962476,260.5860400962476,-12.56395990375239,244.78421067745262,276.3878695150416,127938.2861137199,127936.38383576997,1.902277949936691,0.0,nan,276.3878695150416,3.2378695150416092,270.06713774752444,-3.082862252475536,263.74640598000633,-9.403594019993648,257.42567421248935,-15.724325787510622,251.1049424449714,-22.045057555028563,244.78421067745262,-28.365789322547357,1.0,1.0,26381.15544483698,26381.15544483698,275.58263090894314,2.4326309089431675,275.58263090894314,275.58263090894314,77329.78910258696,77329.6005003426,0.18860224436502904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263090894314,2.4326309089431675,1.0,0.002,0.12946535449485133,0.004909323230761019,0.000199976908563382,0.0018000230944215686,0.09998845428169101,0.09998845428169101,0.0,2.984950828177624e-12,1.0,1.0000010615799986,0.000524024930257383,0.09268495477914086,0.0,9.825779083593288e-08,0.1262049703957799,0.0,1600121.5604868159,266.6363252566432,6.368178446791717e-07,1.0,1284427.110787705,2598.455406531375,,,,,,,,,,,,,,,,,2.0,16539.40725523027,1552.7609626685344,0.37219147870243086,6.17534620354742,2.9417892498251863
3611.0,-30.121458840907835,5.002800593122947,35.059803336003554,24.095987690985226,4.993664091927432,-26.609946547622776,-40.12582866763694,1.482151798125459,-6.513663944139978,-6.513664582122125,40.11955869290112,42254.04549767994,25750.29805097002,25750.29805097002,68004.34354864995,77339.08704165014,77329.57673603142,25750.29805097002,103079.87478700143,103079.87478700143,103079.87478700143,130607.54269756026,126089.83025710509,4517.712440455168,0.0,91556.05669215255,56471.01514608969,38983.3794956254,27527.667910558823,66511.04740618423,20886.31956344324,1552.7597654158283,0.0,0.8785312130385432,2.727367874403897,0.0014947054983599872,1.0,1.0,-6.513139573172282,334211.01701456617,1559694.7163385348,4.666796236314847,1559694.7163385348,4.666796236314847,0.7587391576833085,0.09268492810795952,4.028046144702076,101325.0,128396.36244156971,1.2671735745528716,1.0,0.0,4.0280461447000535,1.284810943150886,1.2851070432097182,3.135127519091366,0.0,16539.403540703413,0.0,0.0,22729.64444872919,2317.778695959292,19320.195726686263,1970.111682040887,0.85,0.8499999096011576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.845796689262,4632.441516551485,6.169441638547219,5.002800593122947,-3.70691678475389,8.709717377876837,2.941793172356525,3.5,0.8405123349590072,0.6,0.00023044997082250748,0.9997892404791235,0.00023049855058659182,199.02258069883848,0.0,0.0,0.0,0.03943536517402355,7.774018428799323e-05,0.00015270978653451425,0.0006151220669086271,0.09268492807314557,0.09268492807314557,0.09268492807314557,0.09268502418850152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.3554229682,595.5766228188128,0.0,0.09268492807314557,0.09268492810795952,0.09268492810795952,0.3721914134513712,0.3721914134513712,0.5,9.997362557217835,0.0005302363445025549,0.0005302363445025549,-3.029754225281067e-11,6.379821684276976e-07,0.0005250089498645139,-3.029754225281067e-11,27527.667910558823,20886.31956344324,0.7587391576833085,1.0224518512442924,0.6352936413650755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223410540912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860514652034,260.5860514652034,-12.563948534796566,244.78422642804833,276.3878765023573,127938.28412547286,127936.32788510421,1.9562403686503589,0.0,nan,276.3878765023573,3.2378765023573237,270.06714648749784,-3.0828535125021403,263.7464164726341,-9.403583527365868,257.4256864577724,-15.724313542227605,251.10495644291058,-22.0450435570894,244.78422642804833,-28.36577357195165,1.0,1.0,26381.15544483698,26381.15544483698,275.58263895769045,2.4326389576904717,275.58263895769045,275.58263895769045,77329.76884905048,77329.57673603142,0.1921130190603435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263895769045,2.4326389576904717,1.0,0.002,0.12946525605220702,0.004909325607790963,0.00019997676094349556,0.0018000232415523137,0.09998838047174778,0.09998838047174778,0.0,2.4958091149329675e-12,1.0,1.0000010635732888,0.0005250089801620561,0.09268492810795952,0.0,9.844228619395978e-08,0.1264419376069653,0.0,1600121.5731492033,266.63633605586,6.380124659699504e-07,1.0,1284427.0739287597,2598.455555710404,,,,,,,,,,,,,,,,,2.0,16539.403540703413,1552.7597654158283,0.3721914134513712,6.17534620354742,2.941793172356525
3612.0,-30.121442063892957,5.002798094800669,35.05980155867229,24.0959859098308,4.993668228984741,-26.609931034605406,-40.12581127518786,1.4821571996964773,-6.513654640344612,-6.513655285580561,40.11955539015666,42254.04127350438,25750.299764043033,25750.299764043033,68004.34103754742,77339.06314838413,77329.55172670771,25750.299764043033,103079.85149075073,103079.85149075073,103079.85149075073,130607.50148530598,126089.78902080041,4517.7124645055765,0.0,91556.02767928246,56471.00580439983,38983.357638758476,27527.649994555253,66511.00763331373,20886.30713851541,1552.7587096185723,0.0,0.8785312759380224,2.727368819308501,0.0014947054983599872,1.0,1.0,-6.513124314262939,334211.1396707679,1559694.573576018,4.666794096428014,1559694.573576018,4.666794096428014,0.758739200136828,0.09268490245369435,4.028046144702076,101325.0,128396.35364474694,1.267173487734981,1.0,0.0,4.028046144702015,1.2848109178807297,1.2851070179337378,3.135127580754263,0.0,16539.399827192246,0.0,0.0,22729.637246013768,2317.7779614867227,19320.194790694703,1970.11158659631,0.85,0.850000137775318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.84913577985,4632.441516551485,6.1694371134072625,5.002798094800669,-3.706908249508351,8.70970634430902,2.941797094764857,3.5,0.840513455647102,0.6,0.00023044997082250748,0.999787492948174,0.00023049895347555953,199.02256695969263,0.0,0.0,0.0,0.03943536517402355,7.774033746181882e-05,0.00015270963336068866,0.0006151214499173895,0.09268490240184488,0.09268490240184488,0.09268490240184488,0.09268499991429185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.32534958236,595.5766324366974,0.0,0.09268490240184488,0.09268490245369435,0.09268490245369435,0.3721913476639806,0.3721913476639806,0.5,9.99736548231191,0.0005270318710017818,0.0005270318710017818,-1.4665602066088468e-11,6.452359571085253e-07,0.0005309713176302466,-1.4665602066088468e-11,27527.649994555253,20886.30713851541,0.758739200136828,1.022452424904862,0.6352939577529475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522233104159326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58606266835613,260.58606266835613,-12.563937331643842,244.78424225035684,276.38788308635384,127938.22380865485,127936.29609789506,1.927710759797005,0.0,nan,276.38788308635384,3.237883086353861,270.067154919158,-3.0828450808419916,263.7464267519554,-9.403573248044552,257.42569858475593,-15.724301415244042,251.10497041755696,-22.04502958244302,244.78424225035684,-28.365757749643137,1.0,1.0,26381.15544483698,26381.15544483698,275.5826453608889,2.4326453608888983,275.5826453608889,275.5826453608889,77329.73963407909,77329.55172670771,0.1879073713789694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826453608889,2.4326453608888983,1.0,0.002,0.12946515649178117,0.004909327716299886,0.00019997661097990354,0.0018000233909585884,0.09998830548995176,0.09998830548995176,0.0,1.9384919017206848e-12,1.0,1.0000010756501438,0.0005309713322958487,0.09268490245369435,0.0,9.956024227565507e-08,0.1278778675063421,0.0,1600121.5840670383,266.63634535965537,6.452506227105914e-07,1.0,1284427.0421950489,2598.455684146116,,,,,,,,,,,,,,,,,2.0,16539.399827192246,1552.7587096185723,0.3721913476639806,6.17534620354742,2.941797094764857
3613.0,-30.121425187759957,5.0027956136020855,35.05979977672004,24.095988214854174,4.993676897295298,-26.60991497925535,-40.12579381288958,1.4821666882532498,-6.513643667861345,-6.513644306895746,40.11955170153283,42254.03712126424,25750.29769388699,25750.29769388699,68004.33481515123,77339.03729077404,77329.52648263793,25750.29769388699,103079.82417652491,103079.82417652491,103079.82417652491,130607.45319187395,126089.74079828957,4517.712393584379,0.0,91555.9985007626,56470.99832907692,38983.33352409519,27527.629015349044,66510.96253944424,20886.292610615412,1552.757468040639,0.0,0.8785313494135463,2.7273699353791914,0.0014947054983599872,1.0,1.0,-6.513118432675697,334211.2845203582,1559694.414134141,4.666791596736566,1559694.414134141,4.666791596736566,0.7587392506259616,0.0926848752800053,4.028046144702076,101325.0,128396.34701929183,1.267173422346823,1.0,0.0,4.028046144700909,1.2848108734904404,1.2851069735332183,3.1351276890731,0.0,16539.39611466375,0.0,0.0,22729.630002174243,2317.777222820662,19320.185253545733,1970.110614077767,0.85,0.8499999890758286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.852467706218,4632.441516551485,6.169431692452303,5.0027956136020855,-3.7068984424519855,8.70969405605407,2.941801008759508,3.5,0.840514573931288,0.6,0.00023044997082250748,0.9997857350961703,0.00023049935874544188,199.02255313937826,0.0,0.0,0.0,0.03943536517402355,7.774049125108106e-05,0.0001527094795714264,0.0006151208304471446,0.09268487524365134,0.09268487524365134,0.09268487524365134,0.09268497148323761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.29359475616,595.5766425824487,0.0,0.09268487524365134,0.0926848752800053,0.0926848752800053,0.3721912816437997,0.3721912816437997,0.5,9.997368369121265,0.0005228424349752459,0.0005228424349752459,-2.8705926524708048e-11,6.3903439695423e-07,0.0005258742200453526,-2.8705926524708048e-11,27527.629015349044,20886.292610615412,0.7587392506259616,1.0224530245645047,0.6352943260474623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522232101644548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5860741567944,260.5860741567944,-12.563925843205595,244.78425818965297,276.38789012393386,127938.21844885407,127936.24164946466,1.976799389408217,0.0,nan,276.38789012393386,3.23789012393388,270.06716373708065,-3.0828362629193293,263.7464373502218,-9.403562649778166,257.425710963367,-15.724289036632968,251.10498457650982,-22.045015423490156,244.78425818965297,-28.365741810347004,1.0,1.0,26381.15544483698,26381.15544483698,275.58265341907264,2.4326534190726647,275.58265341907264,275.58265341907264,77329.7190975237,77329.52648263793,0.1926148857746739,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58265341907264,2.4326534190726647,1.0,0.002,0.12946505788698562,0.00490933013015486,0.0001999764631837903,0.0018000235394713294,0.09998823159189514,0.09998823159189514,0.0,2.6551196137536426e-12,1.0,1.0000010653260678,0.0005258742487512791,0.0926848752800053,0.0,9.860448890815929e-08,0.12665026834019974,0.0,1600121.5969220037,266.63635633213863,6.390631028807547e-07,1.0,1284427.0047194548,2598.4558358209338,,,,,,,,,,,,,,,,,2.0,16539.39611466375,1552.757468040639,0.3721912816437997,6.17534620354742,2.941801008759508
3614.0,-30.121354347757936,5.002793144061659,35.05979801872108,24.095996387209766,4.993686205145472,-26.6098502924723,-40.12572766570372,1.48218214876792,-6.513632932233065,-6.513633615480219,40.11954882863136,42254.04941583133,25750.296299219346,25750.296299219346,68004.34571505067,77339.03278901168,77329.51174051332,25750.296299219346,103079.80803973267,103079.80803973267,103079.80803973267,130607.41979112149,126089.70730414917,4517.712486972321,0.0,91555.96908886534,56470.98571126435,38983.3148640011,27527.61175138882,66510.92661538992,20886.280742897332,1552.7564096391268,0.0,0.8785314182322858,2.727371021584823,0.0014947054983599872,1.0,1.0,-6.513071333866662,334211.4255802713,1559694.2899541885,4.666789255472594,1559694.2899541885,4.666789255472594,0.7587392953492806,0.09268484943224305,4.028046144702076,101325.0,128396.33538298834,1.2671733075054363,1.0,0.0,4.028046144701655,1.284810801161563,1.2851069011876721,3.13512786556622,0.0,16539.39240468015,0.0,0.0,22729.62270039661,2317.7764782465583,19320.178700338867,1970.1099458366382,0.85,0.8499999738227837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.8558004836095,4632.441516551485,6.16942643208607,5.002793144061659,-3.706888849278857,8.709681993340517,2.941804923755937,3.5,0.8405156925016962,0.6,0.00023044997082250748,0.9997783562952839,0.00023050105993137167,199.02249512663647,0.0,0.0,0.0,0.03943536517402355,7.77410738073548e-05,0.00015270889701515268,0.0006151184838835922,0.09268484941287565,0.09268484941287565,0.09268484941287565,0.09268495247982404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.2647958144,595.5766518069861,0.0,0.09268484941287565,0.09268484943224305,0.09268484943224305,0.37219121531174126,0.37219121531174126,0.5,9.997371461015895,0.0005268759423415759,0.0005268759423415759,-9.777068044058979e-12,6.832471513007476e-07,0.0005622816135542053,-9.777068044058979e-12,27527.61175138882,20886.280742897332,0.7587392953492806,1.0224537406958212,0.635294854034618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223109320708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58609084259217,260.58609084259217,-12.563909157407807,244.78428355151118,276.38789813367106,127938.44141595253,127935.57031385251,2.871102100004419,0.0,nan,276.38789813367106,3.237898133671081,270.0671752172424,-3.082824782757598,263.74645230080745,-9.40354769919253,257.425729384377,-15.72427061562297,251.10500646794398,-22.044993532055997,244.78428355151118,-28.365716448488797,1.0,1.0,26381.15544483698,26381.15544483698,275.58266240496323,2.432662404963253,275.58266240496323,275.58266240496323,77329.7161935187,77329.51174051332,0.20445300538267475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58266240496323,2.432662404963253,1.0,0.002,0.1294649524558116,0.0049093325181979695,0.0001999763047253367,0.0018000236977898211,0.09998815236266834,0.09998815236266834,0.0,2.515157786903144e-12,1.0,1.0000011390694996,0.0005622816233312733,0.09268484943224305,0.0,1.0543106358163189e-07,0.135418501352823,0.0,1600121.6095712932,266.6363670677669,6.832569283687917e-07,1.0,1284426.9682243392,2598.4559835274727,,,,,,,,,,,,,,,,,2.0,16539.39240468015,1552.7564096391268,0.37219121531174126,6.17534620354742,2.941804923755937
3615.0,-30.121337512074824,5.002790677037403,35.059796283135555,24.095999425649666,4.993693374181597,-26.609834423449442,-40.12571020340545,1.4821902851086763,-6.513622692547244,-6.513623414632857,40.11954595961084,42254.04521296876,25750.296002568815,25750.296002568815,68004.34121553757,77339.01598756894,77329.4953593691,25750.296002568815,103079.79136193791,103079.79136193791,103079.79136193791,130607.3861917775,126089.67350801294,4517.712683764559,0.0,91555.9483711212,56470.97759470913,38983.300862680066,27527.594829839592,66510.89569251965,20886.2690933567,1552.7553788876107,0.0,0.8785314843800139,2.727372057996964,0.0014947054983599872,1.0,1.0,-6.513029159667326,334211.5601679818,1559694.1659389841,4.666787005078606,1559694.1659389841,4.666787005078606,0.7587393385606005,0.09268482403573247,4.028046144702076,101325.0,128396.32207640201,1.2671731761796399,1.0,0.0,4.02804614470102,1.284810763097349,1.2851068631146858,3.135127958448519,0.0,16539.389776335265,0.0,0.0,22729.617557023517,2317.775953768465,19320.170522330813,1970.109111911898,0.85,0.8499998063698535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.859132732748,4632.441516551485,6.169421435579054,5.002790677037403,-3.7068796268413218,8.709670303878724,2.9418088381339116,3.5,0.8405168108954033,0.6,0.00023044997082250748,0.9997766026739137,0.00023050146423327618,199.02248133945753,0.0,0.0,0.0,0.03943536517402355,7.774122759796367e-05,0.0001527087432245438,0.0006151178644079229,0.0926848240043242,0.0926848240043242,0.0926848240043242,0.09268493315286623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.23513769807,595.5766613111193,0.0,0.0926848240043242,0.09268482403573247,0.09268482403573247,0.3721911495799684,0.3721911495799684,0.5,9.997374735014361,0.0005366742771570898,0.0005366742771570898,2.2737367544323206e-11,7.220855877676513e-07,0.0005942549655060247,2.2737367544323206e-11,27527.594829839592,20886.2690933567,0.7587393385606005,1.0224541484138496,0.6352950862112805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222686014691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861066768566,260.5861066768566,-12.563893323143361,244.78430727527655,276.38790607843504,127938.33293564149,127935.60835586402,2.7245797774744034,0.0,nan,276.38790607843504,3.23790607843506,270.0671863178053,-3.0828136821946828,263.7464665571719,-9.403533442828063,257.425746796542,-15.724253203457977,251.10502703590893,-22.044972964091045,244.78430727527655,-28.36569272472343,1.0,1.0,26381.15544483698,26381.15544483698,275.58267071066655,2.432670710666571,275.58267071066655,275.58267071066655,77329.69739142738,77329.4953593691,0.20203205828147475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58267071066655,2.432670710666571,1.0,0.002,0.12946484102932343,0.004909334841524886,0.0001999761368046665,0.0018000238652898415,0.09998806840233325,0.09998806840233325,0.0,2.09450816066048e-12,1.0,1.0000012038317243,0.0005942549427686572,0.09268482403573247,0.0,1.1142622483837632e-07,0.14311884426990945,0.0,1600121.6216314533,266.63637730745273,7.22062850400107e-07,1.0,1284426.933403723,2598.456124456817,,,,,,,,,,,,,,,,,2.0,16539.389776335265,1552.7553788876107,0.3721911495799684,6.17534620354742,2.9418088381339116
3616.0,-30.121320656476115,5.002788204054479,35.05979454926516,24.0959980635904,4.993697927730633,-26.609818798054533,-40.12568903909994,1.4821960693114695,-6.513612964172864,-6.51361368391114,40.11954253824903,42254.02555674408,25750.29671967294,25750.29671967294,68004.32227641702,77338.99198404996,77329.4696583791,25750.29671967294,103079.76637805204,103079.76637805204,103079.76637805204,130607.34228304018,126089.62942569987,4517.7128573403215,0.0,91555.91938508616,56470.952957789945,38983.29603032913,27527.575904988145,66510.87193531728,20886.255971459563,1552.7542641766515,0.0,0.8785315500813617,2.727373047160924,0.0014947054983599872,1.0,1.0,-6.513021349258111,334211.68855237094,1559694.0180490827,4.666784769871024,1559694.0180490827,4.666784769871024,0.758739383502158,0.09268479834581396,4.028046144702076,101325.0,128396.31261146617,1.267173082767986,1.0,0.0,4.028046144700128,1.2848107360371352,1.2851068360482354,3.1351280244794375,0.0,16539.38606846519,0.0,0.0,22729.61036097015,2317.7752199752363,19320.164708506363,1970.108519066793,0.85,0.8499998196925421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.862462122474,4632.441516551485,6.169416686188196,5.002788204054479,-3.706870763219609,8.709658967274088,2.94181274915503,3.5,0.8405179283300086,0.6,0.00023044997082250748,0.999774846981438,0.0002305018690141002,199.02246753597106,0.0,0.0,0.0,0.03943536517402355,7.774141399255827e-05,0.00015270855682994922,0.0006151171136018948,0.09268479830079772,0.09268479830079772,0.09268479830079772,0.0926849071615259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.20284604805,595.5766716445735,0.0,0.09268479830079772,0.09268479834581396,0.09268479834581396,0.3721910850880203,0.3721910850880203,0.5,9.997378001246638,0.0005442983453463057,0.0005442983453463057,5.343281372915953e-12,7.197382956292131e-07,0.00059233465304942,5.343281372915953e-12,27527.575904988145,20886.255971459563,0.758739383502158,1.0224542288748244,0.6352950176000804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522225854127264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861215784502,260.5861215784502,-12.56387842154976,244.784329638448,276.38791351845146,127938.20787305594,127935.64377666776,2.5640963882079886,0.0,nan,276.38791351845146,3.237913518451478,270.06719674245204,-3.082803257547937,263.74647996644967,-9.403520033550308,257.4257631904508,-15.724236809549154,251.10504641444933,-22.044953585550644,244.784329638448,-28.365670361551963,1.0,1.0,26381.15544483698,26381.15544483698,275.5826774680258,2.4326774680258154,275.5826774680258,275.5826774680258,77329.66840824627,77329.4696583791,0.19874986718059517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826774680258,2.4326774680258154,1.0,0.002,0.12946472996336622,0.004909337079964557,0.00019997596924762766,0.0018000240332083808,0.09998798462381382,0.09998798462381382,0.0,2.4560084868618937e-12,1.0,1.0000011999422498,0.0005923346477061386,0.09268479834581396,0.0,1.1106613628629081e-07,0.14265633314606374,0.0,1600121.6330333701,266.6363870358271,7.197329523478402e-07,1.0,1284426.9001880477,2598.4562588905337,,,,,,,,,,,,,,,,,2.0,16539.38606846519,1552.7542641766515,0.3721910850880203,6.17534620354742,2.94181274915503
3617.0,-30.121303702981848,5.002785750061498,35.059792813543794,24.096000717859738,4.993707031730657,-26.60980262950968,-40.125671576801665,1.4822059577176343,-6.513601889627353,-6.513602608000149,40.11953901651899,42254.02164895536,25750.294429054702,25750.294429054702,68004.31607801006,77338.9660072573,77329.44666757675,25750.294429054702,103079.74109663145,103079.74109663145,103079.74109663145,130607.29656953011,126089.58357559929,4517.712993930826,0.0,91555.89023248845,56470.945871996606,38983.27151165761,27527.55547289866,66510.82698455628,20886.24184586843,1552.7530458581086,0.0,0.8785316234487386,2.7273741730518655,0.0014947054983599872,1.0,1.0,-6.5130113857001675,334211.8346849092,1559693.8658217,4.666782273859812,1559693.8658217,4.666782273859812,0.7587394335262092,0.09268477204699145,4.028046144702076,101325.0,128396.30119786705,1.2671729701245207,1.0,0.0,4.028046144699984,1.2848106897762448,1.2851067897766837,3.1351281373628495,0.0,16539.382361555283,0.0,0.0,22729.60312356604,2317.7744819654054,19320.16375594356,1970.1084219324193,0.85,0.8500000484351802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.865786479994,4632.441516551485,6.169411223634738,5.002785750061498,-3.706860880816715,8.709646630878213,2.9418166542669106,3.5,0.8405190440762602,0.6,0.00023044997082250748,0.9997730810954322,0.00023050227614651104,199.02245365231732,0.0,0.0,0.0,0.03943536517402355,7.77415677837888e-05,0.00015270840303871868,0.0006151164941237215,0.09268477201927301,0.09268477201927301,0.09268477201927301,0.09268488044090943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.1701371856,595.576682108779,0.0,0.09268477201927301,0.09268477204699145,0.09268477204699145,0.3721910215879742,0.3721910215879742,0.5,9.997381253344717,0.0005496901800370324,0.0005496901800370324,-9.890754881780595e-12,7.183728030213388e-07,0.0005912222999882033,-9.890754881780595e-12,27527.55547289866,20886.24184586843,0.7587394335262092,1.0224548266976228,0.6352953882044902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522224846917693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58613613952576,260.58613613952576,-12.563863860474214,244.78435094668313,276.38792133236836,127938.14997828518,127935.64447425025,2.5055040349279714,0.0,nan,276.38792133236836,3.237921332368387,270.06720725523064,-3.0827927447693355,263.746493178094,-9.403506821905978,257.42577910095775,-15.724220899042223,251.10506502382083,-22.04493497617915,244.78435094668313,-28.365649053316844,1.0,1.0,26381.15544483698,26381.15544483698,275.58268588411755,2.432685884117575,275.58268588411755,275.58268588411755,77329.64784077063,77329.44666757675,0.2011731938837329,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58268588411755,2.432685884117575,1.0,0.002,0.12946461910533177,0.0049093395614409376,0.00019997580256464676,0.0018000241999907034,0.09998790128232338,0.09998790128232338,0.0,2.5553500287989195e-12,1.0,1.0000011976893093,0.0005912223098789582,0.09268477204699145,0.0,1.108575449140158e-07,0.14238840858512214,0.0,1600121.6460148974,266.6363981103726,7.183826937762205e-07,1.0,1284426.8623805675,2598.4564119086367,,,,,,,,,,,,,,,,,2.0,16539.382361555283,1552.7530458581086,0.3721910215879742,6.17534620354742,2.9418166542669106
3618.0,-30.121286731654962,5.002783283051757,35.05979108872537,24.09599918117749,4.993711370013122,-26.609786921487547,-40.12565037757156,1.4822115598454688,-6.513592542265428,-6.513593269970431,40.119535860314635,42254.002411090405,25750.29600661653,25750.29600661653,68004.29841770693,77338.94217245435,77329.42343700338,25750.29600661653,103079.7194436199,103079.7194436199,103079.7194436199,130607.25748489573,126089.54424645336,4517.713238442375,0.0,91555.86128078694,56470.92151942219,38983.26640151638,27527.53804127583,66510.80444279221,20886.229775067488,1552.7520115807165,0.0,0.8785316860155843,2.7273751221488,0.0014947054983599872,1.0,1.0,-6.5129943778409825,334211.95788882824,1559693.729394312,4.666780145290691,1559693.729394312,4.666780145290691,0.7587394754935907,0.09268474740239158,4.028046144702076,101325.0,128396.29201131163,1.2671728794602677,1.0,0.0,4.028046144700384,1.2848106635678342,1.285106763562233,3.1351282013152493,0.0,16539.378657168403,0.0,0.0,22729.595936036287,2317.7737490413433,19320.153631884787,1970.107389565732,0.85,0.8499998718082774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.869112203757,4632.441516551485,6.169406685831759,5.002783283051757,-3.70685231505714,8.709635598108896,2.9418205609857853,3.5,0.8405201602816529,0.6,0.00023044997082250748,0.9997713133553452,0.00023050268370782855,199.02243975406196,0.0,0.0,0.0,0.03943536517402355,7.774175448672071e-05,0.00015270821633578678,0.0006151157420756965,0.09268474735667366,0.09268474735667366,0.09268474735667366,0.09268485755829917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.1389403337,595.576692099218,0.0,0.09268474735667366,0.09268474740239158,0.09268474740239158,0.3721909588558853,0.3721909588558853,0.5,9.997384558454575,0.000556164149770666,0.000556164149770666,1.3585577107733116e-11,7.277050144693931e-07,0.0005988921294601823,1.3585577107733116e-11,27527.53804127583,20886.229775067488,0.7587394754935907,1.0224549077014895,0.6352953142738522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223833858496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861499903704,260.5861499903704,-12.563850009629562,244.78437135154425,276.3879286291963,127938.04284722696,127935.65955165525,2.3832955716863298,0.0,nan,276.3879286291963,3.2379286291963467,270.06721717366514,-3.082782826334835,263.74650571813555,-9.403494281864425,257.42579426260596,-15.724205737394016,251.10508280707532,-22.044917192924657,244.78437135154425,-28.365628648455726,1.0,1.0,26381.15544483698,26381.15544483698,275.5826925345888,2.4326925345887958,275.5826925345888,275.5826925345888,77329.61861580222,77329.42343700338,0.19517879883642308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826925345888,2.4326925345887958,1.0,0.002,0.12946450680906513,0.004909341730038087,0.0001999756329458262,0.0018000243686428395,0.09998781647291309,0.09998781647291309,0.0,1.5886658308317259e-12,1.0,1.000001213224636,0.0005988921158746052,0.09268474740239158,0.0,1.1229565565332806e-07,0.1442355530703075,0.0,1600121.656986761,266.63640745773455,7.276914288922853e-07,1.0,1284426.8305052,2598.4565409177267,,,,,,,,,,,,,,,,,2.0,16539.378657168403,1552.7520115807165,0.3721909588558853,6.17534620354742,2.9418205609857853
3619.0,-30.121269742445755,5.0027808185810745,35.05978935079879,24.09599886685612,4.99371707792001,-26.609771060408974,-40.12563295019788,1.482218395885387,-6.5135824111674765,-6.513583109486677,40.11953203230248,42253.99883461928,25750.29569340048,25750.29569340048,68004.29452801976,77338.91774289822,77329.39334544702,25750.29569340048,103079.6890388475,103079.6890388475,103079.6890388475,130607.20607000355,126089.49271736582,4517.713352637736,0.0,91555.83228378762,56470.91337551755,38983.24323141119,27527.517031156054,66510.76026256724,20886.21517665351,1552.7507876386844,0.0,0.8785317555899833,2.7273761553589386,0.0014947054983599872,1.0,1.0,-6.5130084255812335,334212.0919436681,1559693.5639284812,4.6667777783197915,1559693.5639284812,4.6667777783197915,0.758739524273627,0.09268472150541802,4.028046144702076,101325.0,128396.2808204169,1.2671727690147239,1.0,0.0,4.028046144702557,1.2848106315868197,1.2851067315738482,3.1351282793536606,0.0,16539.374953703886,0.0,0.0,22729.588737260932,2317.773014970549,19320.146760836575,1970.106688913806,0.85,0.8499998387196857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.8724311012675,4632.441516551485,6.169401705122627,5.0027808185810745,-3.7068431309969907,8.709623949578065,2.9418244596879495,3.5,0.840521274196557,0.6,0.00023044997082250748,0.999769543756013,0.00023050309169924787,199.02242584116428,0.0,0.0,0.0,0.03943536517402355,7.77419079709906e-05,0.0001527080628515169,0.0006151151238339749,0.09268472146180554,0.09268472146180554,0.09268472146180554,0.0926848269521476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.10517074575,595.576702893339,0.0,0.09268472146180554,0.09268472150541802,0.09268472150541802,0.37219089698168656,0.37219089698168656,0.5,9.997387723358022,0.0005562051684933067,0.0005562051684933067,8.242295734817162e-12,6.983191838116909e-07,0.0005746839054268094,8.242295734817162e-12,27527.517031156054,20886.21517665351,0.758739524273627,1.022455528392044,0.6352956825002667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222281973385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58616338625455,260.58616338625455,-12.563836613745423,244.78439103282022,276.38793573968786,127937.9626030158,127935.65759200077,2.3050110150015346,0.0,nan,276.38793573968786,3.2379357396878845,270.06722679831415,-3.082773201685825,263.74651785694226,-9.403482143057715,257.4258089155686,-15.724191084431368,251.10509997419425,-22.04490002580573,244.78439103282022,-28.365608967179753,1.0,1.0,26381.15544483698,26381.15544483698,275.58269921376296,2.4326992137629873,275.58269921376296,275.58269921376296,77329.59365173042,77329.39334544702,0.20030628339736722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58269921376296,2.4326992137629873,1.0,0.002,0.12946439905263912,0.004909344034490037,0.00019997547067743607,0.0018000245319313869,0.09998773533871803,0.09998773533871803,0.0,2.6088228799459046e-12,1.0,1.0000011641908417,0.0005746838971845136,0.09268472150541802,0.0,1.0775645648761728e-07,0.1384052801355755,0.0,1600121.668822153,266.6364175888325,6.983109415159561e-07,1.0,1284426.7958224867,2598.4566812890002,,,,,,,,,,,,,,,,,2.0,16539.374953703886,1552.7507876386844,0.37219089698168656,6.17534620354742,2.9418244596879495
3620.0,-30.12125265853642,5.00277835351773,35.059787607685145,24.09599876208233,4.993723004158722,-26.609755092266244,-40.12561548789961,1.4822254378906548,-6.513572452162009,-6.5135731332518185,40.11952840681483,42253.99557653565,25750.295766808355,25750.295766808355,68004.291343344,77338.8932615366,77329.36561064466,25750.295766808355,103079.66137745301,103079.66137745301,103079.66137745301,130607.1584805048,126089.44502591203,4517.713454592776,0.0,91555.80328505079,56470.90560005834,38983.21964999161,27527.497103051788,66510.7167530434,20886.201345223446,1552.7496197500534,0.0,0.8785318233968724,2.727377169680286,0.0014947054983599872,1.0,1.0,-6.513012647778282,334212.2235677342,1559693.4072150527,4.666775471481079,1559693.4072150527,4.666775471481079,0.7587395710926416,0.09268469603607513,4.028046144702076,101325.0,128396.27825931658,1.2671727437386289,1.0,0.0,4.028046144702717,1.28481059864224,1.285106698621676,3.1351283597433177,0.0,16539.37125116332,0.0,0.0,22729.581538054223,2317.7722808557687,19320.14866925153,1970.1068835179728,0.85,0.8500001919043442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.875747148856,4632.441516551485,6.169396821263352,5.00277835351773,-3.7068340882349595,8.70961244175269,2.94182835504438,3.5,0.8405223871555371,0.6,0.00023044997082250748,0.9997677642960898,0.00023050350196554022,199.02241185071617,0.0,0.0,0.0,0.03943536517402355,7.774206176312444e-05,0.00015270790905938303,0.000615114504352163,0.09268469599500767,0.09268469599500767,0.09268469599500767,0.0926847988634328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.0727589946,595.5767132558261,0.0,0.09268469599500767,0.09268469603607513,0.09268469603607513,0.37219083526311614,0.37219083526311614,0.5,9.99739080975659,0.0005534647251579372,0.0005534647251579372,1.2107648217352107e-11,6.810898298681423e-07,0.0005604854735565823,1.2107648217352107e-11,27527.497103051788,20886.201345223446,0.7587395710926416,1.0224561493728341,0.6352960491077883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221804540787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861764383548,260.5861764383548,-12.563823561645165,244.78441014041445,276.38794273629475,127937.89237433863,127935.64651768366,2.2458566549764365,0.0,nan,276.38794273629475,3.2379427362947695,270.0672362171172,-3.0827637828827505,263.74652969794386,-9.403470302056121,257.42582317876787,-15.724176821232106,251.10511665959064,-22.044883340409342,244.78441014041445,-28.365589859585526,1.0,1.0,26381.15544483698,26381.15544483698,275.58270598134243,2.432705981342451,275.58270598134243,275.58270598134243,77329.5691200895,77329.36561064466,0.2035094448365271,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58270598134243,2.432705981342451,1.0,0.002,0.12946429395862413,0.0049093462913087265,0.00019997531244577105,0.0018000246901150123,0.09998765622288552,0.09998765622288552,0.0,2.560783182725679e-12,1.0,1.0000011354319134,0.0005604854614489341,0.09268469603607513,0.0,1.0509414957106399e-07,0.13498573821439427,0.0,1600121.68047315,266.63642754783797,6.810777222199249e-07,1.0,1284426.7617686728,2598.4568191149388,,,,,,,,,,,,,,,,,2.0,16539.37125116332,1552.7496197500534,0.37219083526311614,6.17534620354742,2.94182835504438
3621.0,-30.12123555526842,5.0027759458933865,35.059785896250126,24.09600930931049,4.9937409069487995,-26.609737909047013,-40.125594079121925,1.482243258392974,-6.513559234540821,-6.513559986598126,40.11952583282893,42253.97597695919,25750.2888488973,25750.2888488973,68004.26482585649,77338.86349206918,77329.36234113901,25750.2888488973,103079.65119003631,103079.65119003631,103079.65119003631,130607.13018186421,126089.41648042038,4517.7137014438285,0.0,91555.77384873957,56470.88632417841,38983.2083606235,27527.478991827902,66510.68735245141,20886.1890212533,1552.7484619116372,0.0,0.878531904374546,2.727378505102076,0.0014947054983599872,1.0,1.0,-6.512940979299287,334212.3970207892,1559693.2959538016,4.666772716563183,1559693.2959538016,4.666772716563183,0.7587396225950729,0.09268467050203211,4.028046144702076,101325.0,128396.26278136263,1.2671725909831002,1.0,0.0,4.028046144701936,1.2848105152726763,1.2851066152328987,3.1351285631774273,0.0,16539.367551086223,0.0,0.0,22729.574230215592,2317.7715356636154,19320.139743971176,1970.105973392665,0.85,0.850000072517325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.879059545893,4632.441516551485,6.169390267790571,5.0027759458933865,-3.706822636059172,8.709598581952559,2.9418322461145725,3.5,0.8405234988898779,0.6,0.00023044997082250748,0.9997659828231982,0.0002305039126973987,199.02239784441673,0.0,0.0,0.0,0.03943536517402355,7.774225031266516e-05,0.00015270772050984233,0.0006151137448659125,0.09268467053829069,0.09268467053829069,0.09268467053829069,0.09268478367606778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.0439464848,595.57672249945,0.0,0.09268467053829069,0.09268467050203211,0.09268467050203211,0.3721907733844232,0.3721907733844232,0.5,9.997394204288856,0.000561833748747631,0.000561833748747631,-4.5133674575481564e-11,7.520573035435518e-07,0.0006190072988374595,-4.5133674575481564e-11,27527.478991827902,20886.1890212533,0.7587396225950729,1.0224562026474084,0.6352960352529242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220783689042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5861902997162,260.5861902997162,-12.563809700283798,244.78442889085358,276.3879517085783,127937.96491136095,127935.57980656723,2.3851047937039414,0.0,nan,276.3879517085783,3.2379517085783505,270.06724714503116,-3.082752854968817,263.74654258149053,-9.403457418509447,257.42583801794507,-15.724161982054909,251.10513345439819,-22.044866545601792,244.78442889085358,-28.3655711091464,1.0,1.0,26381.15544483698,26381.15544483698,275.58271874974514,2.4327187497451632,275.58271874974514,275.58271874974514,77329.5611913562,77329.36234113901,0.19885021718801,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58271874974514,2.4327187497451632,1.0,0.002,0.12946417789129658,0.004909349174200943,0.0001999751385673908,0.0018000248651570579,0.0999875692836954,0.0999875692836954,0.0,3.724448700836991e-12,1.0,1.0000012539684762,0.0006190073439711341,0.09268467050203211,0.0,1.1606730908370234e-07,0.14907995274496907,0.0,1600121.696070587,266.63644076545916,7.521024372181273e-07,1.0,1284426.7168928639,2598.4570007407287,,,,,,,,,,,,,,,,,2.0,16539.367551086223,1552.7484619116372,0.3721907733844232,6.17534620354742,2.9418322461145725
