time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3622.0,-30.121218360568424,5.002773495923915,35.05978423937966,24.096004699263744,4.993741788798587,-26.609722345630818,-40.12557287989182,1.4822457736002779,-6.513551396672142,-6.513552226269165,40.11952398644549,42253.95773126569,25750.293974593544,25750.293974593544,68004.25170585923,77338.84132411296,77329.35232653735,25750.293974593544,103079.6463011309,103079.6463011309,103079.6463011309,130607.11464972854,126089.400312388,4517.714337340538,0.0,91555.745067851,56470.861473948105,38983.20399322545,27527.468348597646,66510.6723418231,20886.1817479924,1552.7477871136734,0.0,0.8785319534181865,2.727379292922056,0.0014947054983599872,1.0,1.0,-6.512869335227322,334212.4994090994,1559693.2161434595,4.666771048063904,1559693.2161434595,4.666771048063904,0.7587396517361329,0.0926846492326953,4.028046144702076,101325.0,128396.24969748073,1.2671724618552256,1.0,0.0,4.028046144703592,1.2848105035057962,1.2851066034633067,3.1351285918903637,0.0,16539.363851966405,0.0,0.0,22729.567085091745,2317.7708070637523,19320.128229399954,1970.1047992331687,0.85,0.8499998331280127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.882383194255,4632.441516551485,6.169386583166474,5.002773495923915,-3.706815260669646,8.709588756593561,2.9418361504037582,3.5,0.8405246144010737,0.6,0.00023044997082250748,0.9997641918302203,0.00023050432562565958,199.0223837632433,0.0,0.0,0.0,0.03943536517402355,7.774243701711267e-05,0.00015270753380539482,0.0006151129928117826,0.09268464920260389,0.09268464920260389,0.09268464920260389,0.09268477534348404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.01677511947,595.5767312450915,0.0,0.09268464920260389,0.0926846492326953,0.0926846492326953,0.3721907126424959,0.3721907126424959,0.5,9.99739798822397,0.0005832475578699814,0.0005832475578699814,-1.864464138634503e-11,8.29597013307648e-07,0.0006828910418334999,-1.864464138634503e-11,27527.468348597646,20886.1817479924,0.7587396517361329,1.0224562361414733,0.6352959043040022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219761680661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862032841516,260.5862032841516,-12.563796715848355,244.78444721013364,276.3879593581688,127937.83003206304,127935.59581844108,2.2342136219468687,0.0,nan,276.3879593581688,3.237959358168837,270.06725692856077,-3.082743071439211,263.74655449895704,-9.403445501042938,257.4258520693488,-15.724147930651156,251.10514963974035,-22.04485036025963,244.78444721013364,-28.365552789866342,1.0,1.0,26381.15544483698,26381.15544483698,275.58272535147904,2.432725351479064,275.58272535147904,275.58272535147904,77329.52116963959,77329.35232653735,0.16884310223395005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58272535147904,2.432725351479064,1.0,0.002,0.1294640498453062,0.004909351117966444,0.0001999749439724778,0.0018000250572172802,0.0999874719862389,0.0999874719862389,0.0,1.1897579275943482e-12,1.0,1.0000013833653953,0.0006828910604781413,0.0926846492326953,0.0,1.2804583867227822e-07,0.16446549278570385,0.0,1600121.7053702436,266.63644860332784,8.296156579490344e-07,1.0,1284426.690402946,2598.4571079533366,,,,,,,,,,,,,,,,,2.0,16539.363851966405,1552.7477871136734,0.3721907126424959,6.17534620354742,2.9418361504037582
3623.0,-30.121197309088608,5.002771052744925,35.05978254597645,24.09600354675206,4.993746109476596,-26.609702967233826,-40.12555115679277,1.482251767619301,-6.513541086293401,-6.513541844615215,40.119519618236254,42253.952783571935,25750.29313397511,25750.29313397511,68004.24591754704,77338.81918916918,77329.31485256775,25750.29313397511,103079.60798654286,103079.60798654286,103079.60798654286,130607.05268035227,126089.33810961522,4517.714570737052,0.0,91555.7161580943,56470.84975248684,38983.184895119404,27527.4446938094,66510.6295889288,20886.16526058751,1552.7464316740645,0.0,0.8785320262439176,2.727380349171891,0.0014947054983599872,1.0,1.0,-6.51291770176789,334212.6363823186,1559693.0273267098,4.666768570481331,1559693.0273267098,4.666768570481331,0.7587397047894011,0.09268462336217045,4.028046144702076,101325.0,128396.23989848829,1.2671723651466893,1.0,0.0,4.028046144698106,1.284810475464011,1.285106575415059,3.1351286603164885,0.0,16539.36015524839,0.0,0.0,22729.559907975185,2317.7700752015403,19320.12669792635,1970.1046430663223,0.85,0.850000034147051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.88569255056,4632.441516551485,6.169381490234282,5.002771052744925,-3.706805910215162,8.709576962960087,2.9418400379061236,3.5,0.8405257251160353,0.6,0.00023044997082250748,0.9997619991213355,0.00023050483117486353,199.02236652365835,0.0,0.0,0.0,0.03943536517402355,7.77426283357741e-05,0.0001527073424867334,0.0006151122221713859,0.09268462331732469,0.09268462331732469,0.09268462331732469,0.09268473801387782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.97906362,595.5767432946202,0.0,0.09268462331732469,0.09268462336217045,0.09268462336217045,0.37219065440363003,0.37219065440363003,0.5,9.997401428927793,0.000587683955131979,0.000587683955131979,-1.318767317570746e-11,7.58321789362526e-07,0.0006241428473003907,-1.318767317570746e-11,27527.4446938094,20886.16526058751,0.7587397047894011,1.0224568063458366,0.6352962382813683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522218734208894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58621621434,260.58621621434,-12.56378378565995,244.78446587407845,276.38796655460186,127937.76440853436,127935.53952904264,2.2248794917293635,0.0,nan,276.38796655460186,3.2379665546018828,270.0672664184947,-3.0827335815052948,263.7465662823942,-9.403433717605765,257.4258661462883,-15.724133853711692,251.10516601018264,-22.044833989817334,244.78446587407845,-28.365534125921528,1.0,1.0,26381.15544483698,26381.15544483698,275.58273139774775,2.432731397747773,275.58273139774775,275.58273139774775,77329.49547278017,77329.31485256775,0.18062021241348702,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58273139774775,2.432731397747773,1.0,0.002,0.1294639328149668,0.004909353502941209,0.00019997476747014032,0.0018000252351898036,0.09998738373507016,0.09998738373507016,0.0,2.659943879740334e-12,1.0,1.0000012643706793,0.0006241428604880639,0.09268462336217045,0.0,1.1703020431329964e-07,0.15031671385602843,0.0,1600121.717355927,266.6364589137066,7.583349770357017e-07,1.0,1284426.654965226,2598.4572513803896,,,,,,,,,,,,,,,,,2.0,16539.36015524839,1552.7464316740645,0.37219065440363003,6.17534620354742,2.9418400379061236
3624.0,-30.121179998155338,5.002768623692426,35.059780844995245,24.09600595654922,4.99375465390175,-26.609686532950217,-40.1255336246453,1.4822611881742924,-6.513530333754318,-6.513531072811422,40.11951601237625,42253.950161535744,25750.291437932192,25750.291437932192,68004.24159946793,77338.79428460819,77329.28941744627,25750.291437932192,103079.58085537846,103079.58085537846,103079.58085537846,130607.0049943398,126089.2901712877,4517.714823052099,0.0,91555.68770636898,56470.84358118166,38983.16013909702,27527.424138961353,66510.58427805838,20886.151027962213,1552.7452147477354,0.0,0.8785320982844468,2.72738144439801,0.0014947054983599872,1.0,1.0,-6.512922853017415,334212.778503825,1559692.8714630848,4.6667661196121335,1559692.8714630848,4.6667661196121335,0.7587397543092558,0.09268459856827899,4.028046144702076,101325.0,128396.23344006146,1.2671723014069722,1.0,0.0,4.028046144703619,1.2848104313918844,1.2851065313327756,3.1351287678590367,0.0,16539.356536367683,0.0,0.0,22729.552844569178,2317.769354934578,19320.121722369033,1970.104135700676,0.85,0.8500000793893855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.889000172912,4632.441516551485,6.169376194926464,5.002768623692426,-3.7067962623579294,8.709564886050355,2.941843923373668,3.5,0.8405268352496195,0.6,0.00023044997082250748,0.9997601960293021,0.00023050524689597983,199.02235234730298,0.0,0.0,0.0,0.03943536517402355,7.774278274439992e-05,0.00015270718807810756,0.000615111600206316,0.0926845985468453,0.0926845985468453,0.0926845985468453,0.09268471019387346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.94548178156,595.5767540385923,0.0,0.0926845985468453,0.09268459856827899,0.09268459856827899,0.3721905968270567,0.3721905968270567,0.5,9.997404777714758,0.000587907834528778,0.000587907834528778,4.496314431889914e-11,7.390570999632473e-07,0.000608219794003162,4.496314431889914e-11,27527.424138961353,20886.151027962213,0.7587397543092558,1.0224574379795714,0.6352966316591987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522217476274892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862291440719,260.5862291440719,-12.563770855928055,244.78448421232576,276.38797407581757,127937.73242967772,127935.50762867335,2.2248010043612534,0.0,nan,276.38797407581757,3.23797407581759,270.06727610311754,-3.0827238968824417,263.7465781304235,-9.403421869576505,257.4258801577235,-15.72411984227648,251.1051821850234,-22.044817814976568,244.78448421232576,-28.365515787674212,1.0,1.0,26381.15544483698,26381.15544483698,275.5827392269476,2.4327392269476036,275.5827392269476,275.5827392269476,77329.47612761056,77329.28941744627,0.18671016428561416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827392269476,2.4327392269476036,1.0,0.002,0.12946381876997579,0.004909355941672799,0.00019997459573945482,0.001800025406694162,0.0999872978697274,0.0999872978697274,0.0,2.433616676233985e-12,1.0,1.0000012321184222,0.0006082197490400176,0.09268459856827899,0.0,1.140445130060714e-07,0.14648180816414683,0.0,1600121.729934245,266.63646966624566,7.390121368189284e-07,1.0,1284426.618195551,2598.4574001982755,,,,,,,,,,,,,,,,,2.0,16539.356536367683,1552.7452147477354,0.3721905968270567,6.17534620354742,2.941843923373668
3625.0,-30.121162675641205,5.002766179288125,35.05977914913109,24.0960041404702,4.993758662046153,-26.609670541872152,-40.1255123904906,1.4822665282795946,-6.5135211728546665,-6.513521904645523,40.11951275866182,42253.93217359055,25750.293294563227,25750.293294563227,68004.22546815377,77338.77082277829,77329.2640872888,25750.293294563227,103079.55738185204,103079.55738185204,103079.55738185204,130606.96375969762,126089.24862245136,4517.715137246276,0.0,91555.65885186316,56470.82020268545,38983.154054641906,27527.406377845582,66510.56043248749,20886.13871032187,1552.7441686700529,0.0,0.8785321603010308,2.727382376429492,0.0014947054983599872,1.0,1.0,-6.512919544000454,334212.8994645108,1559692.7308201122,4.666764009764775,1559692.7308201122,4.666764009764775,0.7587397963918354,0.09268457518924979,4.028046144702076,101325.0,128396.22469891484,1.2671722151385625,1.0,0.0,4.0280461447012,1.284810406409303,1.2851065063444367,3.1351288288202563,0.0,16539.352843253077,0.0,0.0,22729.545681169162,2317.7686244710644,19320.116354916318,1970.1035883728202,0.85,0.8500001111294773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.892307954857,4632.441516551485,6.16937175055685,5.002766179288125,-3.7067878309486604,8.709554010236786,2.9418478090307394,3.5,0.8405279454373541,0.6,0.00023044997082250748,0.9997583917345408,0.00023050566289589826,199.02233816146585,0.0,0.0,0.0,0.03943536517402355,7.774296975761755e-05,0.00015270700106488993,0.0006151108469084457,0.09268457515585414,0.09268457515585414,0.09268457515585414,0.09268468596854654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.91371670953,595.5767642090285,0.0,0.09268457515585414,0.09268457518924979,0.09268457518924979,0.3721905394445431,0.3721905394445431,0.5,9.997408102880323,0.0005874931381413262,0.0005874931381413262,-1.106741365219932e-10,7.317908625736891e-07,0.0006023606450753505,-1.106741365219932e-10,27527.406377845582,20886.13871032187,0.7587397963918354,1.022457562016523,0.6352965889752352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216441857911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58624166209523,260.58624166209523,-12.563758337904744,244.7845022448548,276.38798107933553,127937.648499371,127935.49454069001,2.153958680986545,0.0,nan,276.38798107933553,3.2379810793355546,270.0672853124385,-3.082714687561463,263.7465895455447,-9.403410454455297,257.42589377864766,-15.724106221352315,251.10519801175005,-22.04480198824993,244.7845022448548,-28.365497755145185,1.0,1.0,26381.15544483698,26381.15544483698,275.5827454646529,2.4327454646528963,275.5827454646529,275.5827454646529,77329.44737871828,77329.2640872888,0.1832914294791408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827454646529,2.4327454646528963,1.0,0.002,0.12946370582453737,0.004909358084660053,0.00019997442504796208,0.0018000255773620091,0.09998721252398104,0.09998721252398104,0.0,2.409971094213814e-12,1.0,1.000001220251081,0.000602360755749487,0.09268457518924979,0.0,1.1294589964579364e-07,0.1450707163864656,0.0,1600121.74066403,266.6364788271453,7.319015367102111e-07,1.0,1284426.5869006105,2598.4575268582753,,,,,,,,,,,,,,,,,2.0,16539.352843253077,1552.7441686700529,0.3721905394445431,6.17534620354742,2.9418478090307394
3626.0,-30.121145263444053,5.002763750644918,35.05977744506995,24.09600637564438,4.993767166025308,-26.60965402049625,-40.12549485834313,1.4822759225579352,-6.513510353956121,-6.513511065661474,40.11950912979694,42253.92990864244,25750.291388287867,25750.291388287867,68004.22129693031,77338.74540717494,77329.23865470215,25750.291388287867,103079.53004299001,103079.53004299001,103079.53004299001,130606.91569670297,126089.20036372541,4517.715332977567,0.0,91555.62983172812,56470.81433109227,38983.12833403983,27527.38565371296,66510.51398775278,20886.12436019322,1552.7429420318392,0.0,0.8785322327930983,2.7273834785009705,0.0014947054983599872,1.0,1.0,-6.512925337841352,334213.0424730286,1559692.5739607622,4.66676154353441,1559692.5739607622,4.66676154353441,0.7587398463092352,0.09268455039742919,4.028046144702076,101325.0,128396.21400910491,1.267172109638341,1.0,0.0,4.028046144702118,1.284810362460111,1.285106462385116,3.135128936062837,0.0,16539.349150947502,0.0,0.0,22729.53847665015,2317.76788981458,19320.106912528554,1970.1026255172312,0.85,0.8499999651280173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.895608346335,4632.441516551485,6.1693664155845855,5.002763750644918,-3.706778136772521,8.709541887417439,2.9418516860082624,3.5,0.8405290531452179,0.6,0.00023044997082250748,0.9997565781020157,0.00023050608105025367,199.02232390218705,0.0,0.0,0.0,0.03943536517402355,7.774312416687019e-05,0.0001527068466556373,0.0006151102249408509,0.0926845503728376,0.0926845503728376,0.0926845503728376,0.09268465784897463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.88063274993,595.5767747899554,0.0,0.0926845503728376,0.09268455039742919,0.09268455039742919,0.37219048215446005,0.37219048215446005,0.5,9.997411325322252,0.00058323258741666,0.00058323258741666,-1.0516032489249483e-11,7.117053542060603e-07,0.0005857278201233385,-1.0516032489249483e-11,27527.38565371296,20886.12436019322,0.7587398463092352,1.022458213290196,0.6352969985530869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522215406749066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862542601303,260.5862542601303,-12.56374573986966,244.78452008361216,276.38798843664813,127937.62292721496,127935.45520101771,2.167726197242493,0.0,nan,276.38798843664813,3.237988436648152,270.0672947660405,-3.082705233959473,263.7466010954347,-9.403398904565279,257.42590742482747,-15.724092575172506,251.10521375421885,-22.044786245781125,244.78452008361216,-28.365479916387812,1.0,1.0,26381.15544483698,26381.15544483698,275.58275336132624,2.432753361326263,275.58275336132624,275.58275336132624,77329.42716935792,77329.23865470215,0.18851465577608906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58275336132624,2.432753361326263,1.0,0.002,0.12946359599625176,0.004909360516976774,0.00019997425985817055,0.0018000257420038093,0.09998712992908527,0.09998712992908527,0.0,1.8619797544083827e-12,1.0,1.0000011865610798,0.000585727830639371,0.09268455039742919,0.0,1.098271163421044e-07,0.14106486412891597,0.0,1600121.7533189082,266.63648964604386,7.117158702385495e-07,1.0,1284426.5499014652,2598.457676604921,,,,,,,,,,,,,,,,,2.0,16539.349150947502,1552.7429420318392,0.37219048215446005,6.17534620354742,2.9418516860082624
3627.0,-30.121127764334126,5.002761307462263,35.05977574669187,24.096004664339148,4.9937712199754865,-26.60963786590408,-40.12547362418843,1.4822813215435684,-6.51350117241509,-6.513501878572381,40.11950588627124,42253.912536367556,25750.293147929,25750.293147929,68004.20568429655,77338.72202007625,77329.21360173613,25750.293147929,103079.50674966513,103079.50674966513,103079.50674966513,130606.87467586677,126089.15908495331,4517.715590913463,0.0,91555.60099901914,56470.79151530275,38983.12164857376,27527.367926201634,66510.48957477539,20886.112067816783,1552.741897116789,0.0,0.8785322948740756,2.727384412452644,0.0014947054983599872,1.0,1.0,-6.512920729044026,334213.1636856216,1559692.433760245,4.666759431496761,1559692.433760245,4.666759431496761,0.7587398883834643,0.09268452695280098,4.028046144702076,101325.0,128396.20521228218,1.2671720228204508,1.0,0.0,4.028046144701101,1.2848103372020727,1.2851064371212566,3.1351289976962193,0.0,16539.345461015997,0.0,0.0,22729.531318661404,2317.767159902862,19320.10597913564,1970.1025303376423,0.85,0.8500001917449763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.898909315444,4632.441516551485,6.169361958062437,5.002761307462263,-3.7067696950771234,8.709531002539386,2.9418555636663752,3.5,0.8405301610475358,0.6,0.00023044997082250748,0.9997547554203466,0.00023050650129252434,199.0223095717353,0.0,0.0,0.0,0.03943536517402355,7.774331118084734e-05,0.00015270665964166015,0.0006151094716399213,0.09268452692008522,0.09268452692008522,0.09268452692008522,0.09268463376499124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.8494905044,595.5767847583461,0.0,0.09268452692008522,0.09268452695280098,0.09268452695280098,0.3721904245581168,0.3721904245581168,0.5,9.99741453152031,0.0005795039684812764,0.0005795039684812764,-2.3305801732931286e-12,7.061572659949888e-07,0.0005811495283296608,-2.3305801732931286e-12,27527.367926201634,20886.112067816783,0.7587398883834643,1.0224583538487089,0.6352969705457209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522214366281345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5862665269824,260.5862665269824,-12.563733473017578,244.78453773838692,276.38799531557726,127937.54544848549,127935.43470842473,2.1107400607461884,0.0,nan,276.38799531557726,3.2379953155772796,270.0673038001402,-3.082696199859754,263.7466122847013,-9.403387715298663,257.42592076926417,-15.72407923073581,251.10522925382463,-22.044770746175345,244.78453773838692,-28.36546226161306,1.0,1.0,26381.15544483698,26381.15544483698,275.5827596500232,2.432759650023229,275.5827596500232,275.5827596500232,77329.39861244686,77329.21360173613,0.18501071073114872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827596500232,2.432759650023229,1.0,0.002,0.12946348702808078,0.004909362648309331,0.00019997409531794414,0.0018000259071173164,0.09998704765897207,0.09998704765897207,0.0,2.435260326727473e-12,1.0,1.0000011772877873,0.000581149530660241,0.09268452695280098,0.0,1.0896864090863181e-07,0.1399622120724582,0.0,1600121.7640751102,266.6364988275849,7.061595965751621e-07,1.0,1284426.5185413659,2598.4578035286536,,,,,,,,,,,,,,,,,2.0,16539.345461015997,1552.741897116789,0.3721904245581168,6.17534620354742,2.9418555636663752
3628.0,-30.121110255617403,5.002758880550212,35.05977404119708,24.096007004287117,4.993779801498073,-26.609621249906645,-40.12545228525994,1.4822907952603506,-6.51349034649877,-6.513491035477753,40.119502283552364,42253.894922771906,25750.291180675795,25750.291180675795,68004.1861034477,77338.69664481224,77329.18862694675,25750.291180675795,103079.47980762254,103079.47980762254,103079.47980762254,130606.82710988089,126089.11137609548,4517.715733785422,0.0,91555.57201155146,56470.770287377505,38983.113026859945,27527.347302258357,66510.4603291183,20886.097790331864,1552.7406751014573,0.0,0.8785323672884401,2.7273855148938844,0.0014947054983599872,1.0,1.0,-6.512924048933826,334213.3067472905,1559692.2780312914,4.666756967910393,1559692.2780312914,4.666756967910393,0.7587399381784368,0.09268450203463821,4.028046144702076,101325.0,128396.18967865212,1.2671718695154417,1.0,0.0,4.028046144703229,1.2848102928812495,1.285106392790219,3.1351291058456474,0.0,16539.341773406053,0.0,0.0,22729.524122252362,2317.766426073365,19320.09196366104,1970.1011011569744,0.85,0.8499998442442769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.902203103297,4632.441516551485,6.169356618257718,5.002758880550212,-3.7067600015613444,8.709518882111556,2.941859432890683,3.5,0.840531266540195,0.6,0.00023044997082250748,0.9997529317416346,0.00023050692176620943,199.02229523341842,0.0,0.0,0.0,0.03943536517402355,7.774349911800928e-05,0.0001527064717044982,0.0006151087146203606,0.09268450201603316,0.09268450201603316,0.09268450201603316,0.09268460592561124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.8170396157,595.5767951346777,0.0,0.09268450201603316,0.09268450203463821,0.09268450203463821,0.3721903666823251,0.3721903666823251,0.5,9.997417648875475,0.0005730914773494078,0.0005730914773494078,9.549694368615746e-12,6.889789574415772e-07,0.0005669865439017485,9.549694368615746e-12,27527.347302258357,20886.097790331864,0.7587399381784368,1.022458509036592,0.6352969850709804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522213320620294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58627893533793,260.58627893533793,-12.563721064662047,244.78455528544976,276.3880025852252,127937.52509755778,127935.39000925023,2.1350883075591645,0.0,nan,276.3880025852252,3.2380025852252174,270.06731312527234,-3.082686874727642,263.74662366531436,-9.403376334685618,257.42593420536105,-15.724065794638932,251.10524474540497,-22.044755254595003,244.78455528544976,-28.36544471455022,1.0,1.0,26381.15544483698,26381.15544483698,275.58276760377,2.432767603770003,275.58276760377,275.58276760377,77329.37857335844,77329.18862694675,0.18994641168683302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58276760377,2.432767603770003,1.0,0.002,0.12946338071509242,0.00490936506903455,0.00019997393555965055,0.0018000260672385842,0.09998696777982527,0.09998696777982527,0.0,2.798234734202598e-12,1.0,1.0000011486006322,0.0005669865343520542,0.09268450203463821,0.0,1.0631298406692902e-07,0.13655121206588,0.0,1600121.7767424956,266.6365096535012,6.889694077472086e-07,1.0,1284426.4815284894,2598.4579533308934,,,,,,,,,,,,,,,,,2.0,16539.341773406053,1552.7406751014573,0.3721903666823251,6.17534620354742,2.941859432890683
3629.0,-30.121092737973697,5.0027564520041725,35.0597723497935,24.09600756308066,4.993786459621193,-26.60960481821289,-40.12543478803707,1.4822985394299857,-6.513480458793197,-6.513481163313937,40.11949927941446,42253.8931391986,25750.291386683915,25750.291386683915,68004.1845258825,77338.67213347225,77329.16905825488,25750.291386683915,103079.4604449388,103079.4604449388,103079.4604449388,130606.7904887536,126089.07450934139,4517.715979412208,0.0,91555.54310316293,56470.764107146526,38983.08777335156,27527.3300438148,66510.41781716637,20886.08587824709,1552.739636096027,0.0,0.878532432169482,2.7273865182096717,0.0014947054983599872,1.0,1.0,-6.512901410141978,334213.4369992018,1559692.1481768747,4.666754760613051,1559692.1481768747,4.666754760613051,0.7587399811388554,0.09268447839798492,4.028046144702076,101325.0,128396.18594835386,1.2671718327002601,1.0,0.0,4.028046144703094,1.284810256651757,1.285106356552377,3.1351291942510255,0.0,16539.33808657187,0.0,0.0,22729.516945475458,2317.7656942457884,19320.088673074075,1970.1007656104864,0.85,0.8499999678576511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.905497601365,4632.441516551485,6.169351798089807,5.0027564520041725,-3.70675104229649,8.709507494300663,2.9418633029513175,3.5,0.840532372271805,0.6,0.00023044997082250748,0.9997511071366982,0.00023050734245498317,199.02228088779304,0.0,0.0,0.0,0.03943536517402355,7.774365322064429e-05,0.0001527063176018632,0.0006151080938878358,0.09268447837650948,0.09268447837650948,0.09268447837650948,0.09268458484687747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.78711224685,595.5768047197364,0.0,0.09268447837650948,0.09268447839798492,0.09268447839798492,0.3721903082572921,0.3721903082572921,0.5,9.997420843196208,0.0005708648539552996,0.0005708648539552996,5.610445441561751e-11,7.045207439659862e-07,0.0005797531719622384,5.610445441561751e-11,27527.3300438148,20886.08587824709,0.7587399811388554,1.022459138849833,0.6352973643219672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522212274385344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58629128542503,260.58629128542503,-12.563708714574943,244.78457272844074,276.38800984240896,127937.48051932796,127935.35545702631,2.1250623016363033,0.0,nan,276.38800984240896,3.238009842408985,270.06732241961674,-3.0826775803832334,263.74663499682094,-9.403365003179033,257.42594757402844,-15.724052425971536,251.10526015123466,-22.044739848765317,244.78457272844074,-28.36542727155924,1.0,1.0,26381.15544483698,26381.15544483698,275.58277521202047,2.4327752120204877,275.58277521202047,275.58277521202047,77329.35340952598,77329.16905825488,0.18435127110569738,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58277521202047,2.4327752120204877,1.0,0.002,0.1294632720084517,0.004909367321058401,0.0001999737717049726,0.0018000262306403056,0.0999868858524863,0.0999868858524863,0.0,2.345278051624211e-12,1.0,1.0000011744595334,0.000579753115857784,0.09268447839798492,0.0,1.08706766683982e-07,0.1396258461869654,0.0,1600121.7883566674,266.6365195412068,7.044646395115706e-07,1.0,1284426.4478297592,2598.4580897198016,,,,,,,,,,,,,,,,,2.0,16539.33808657187,1552.739636096027,0.3721903082572921,6.17534620354742,2.9418633029513175
3630.0,-30.121075134485743,5.002754027110525,35.05977066209447,24.096008261572592,4.993793192486381,-26.609588301787877,-40.1254172558896,1.4823063593314323,-6.51347030836223,-6.513471012454213,40.119496003429866,42253.89165172103,25750.290945134566,25750.290945134566,68004.1825968556,77338.64762865817,77329.14648990378,25750.290945134566,103079.43743503834,103079.43743503834,103079.43743503834,130606.74877605536,126089.03258346181,4517.716192593556,0.0,91555.51419729284,56470.75821850516,38983.06219865298,27527.31134101702,66510.37353966999,20886.072943590898,1552.7385216342009,0.0,0.8785324995926065,2.72738755005518,0.0014947054983599872,1.0,1.0,-6.512891565156281,334213.57092683687,1559692.0065717294,4.666752466832544,1559692.0065717294,4.666752466832544,0.7587400267627897,0.09268445418072656,4.028046144702076,101325.0,128396.17319852847,1.267171706869267,1.0,0.0,4.0280461447052165,1.2848102200679703,1.2851063199601593,3.1351292835209392,0.0,16539.334400500138,0.0,0.0,22729.509769323784,2317.7649624819674,19320.085306367415,1970.1004223019497,0.85,0.8500000880987851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.908788234795,4632.441516551485,6.169346828497593,5.002754027110525,-3.7067418738207008,8.709495900931225,2.9418671684741793,3.5,0.8405334767069084,0.6,0.00023044997082250748,0.9997492735939963,0.00023050776520603351,199.02226647186978,0.0,0.0,0.0,0.03943536517402355,7.774380763115208e-05,0.0001527061631913554,0.0006151074719151851,0.09268445416027433,0.09268445416027433,0.09268445416027433,0.09268456050173488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.7558861054,595.576814713817,0.0,0.09268445416027433,0.09268445418072656,0.09268445418072656,0.37219024973115056,0.37219024973115056,0.5,9.997424034238596,0.0005689218632483062,0.0005689218632483062,-1.7621459846850485e-12,7.040919740575191e-07,0.0005794472979232523,-1.7621459846850485e-12,27527.31134101702,20886.072943590898,0.7587400267627897,1.0224597905211676,0.6352977648895443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522211227617108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58630360243785,260.58630360243785,-12.563696397562126,244.78459010178943,276.38801710308616,127937.4380680922,127935.31869690967,2.119371182525695,0.0,nan,276.38801710308616,3.238017103086179,270.06733170282706,-3.0826682971729156,263.7466463025673,-9.403353697432692,257.4259609023082,-15.724039097691787,251.105275502049,-22.044724497950966,244.78459010178943,-28.365409898210544,1.0,1.0,26381.15544483698,26381.15544483698,275.5827827519346,2.43278275193461,275.5827827519346,275.5827827519346,77329.3289882973,77329.14648990378,0.18249839352210984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827827519346,2.43278275193461,1.0,0.002,0.12946316335945188,0.004909369626004964,0.00019997360805382798,0.0018000263947557506,0.09998680402691398,0.09998680402691398,0.0,2.8095785246928795e-12,1.0,1.000001173840195,0.0005794472996853983,0.09268445418072656,0.0,1.0864940494495441e-07,0.1395521654875949,0.0,1600121.8002561706,266.63652969163775,7.040937362035038e-07,1.0,1284426.4131800528,2598.4582299575954,,,,,,,,,,,,,,,,,2.0,16539.334400500138,1552.7385216342009,0.37219024973115056,6.17534620354742,2.9418671684741793
3631.0,-30.121003603907358,5.002751617585537,35.05976898545756,24.096016503777378,4.993802417629687,-26.60952300175805,-40.12535096900535,1.4823218143467156,-6.513459504239165,-6.513460225884575,40.11949294681818,42253.9063695962,25750.289095337972,25750.289095337972,68004.19546493418,77338.64363983978,77329.12889042583,25750.289095337972,103079.4179857638,103079.4179857638,103079.4179857638,130606.71103903907,126088.99459688319,4517.71644215589,0.0,91555.48498575171,56470.74771091835,38983.04141648151,27527.29305327528,66510.33446975678,20886.06034745032,1552.7374116582498,0.0,0.878532569624574,2.727388646290371,0.0014947054983599872,1.0,1.0,-6.512866318383033,334213.7132427504,1559691.874449039,4.666750084297659,1559691.874449039,4.666750084297659,0.7587400732439702,0.09268442995888697,4.028046144702076,101325.0,128396.16156222497,1.2671715920278803,1.0,0.0,4.028046144700736,1.2848101477648946,1.2851062476404205,3.1351294599512785,0.0,16539.330716732085,0.0,0.0,22729.502517286426,2317.7642229799603,19320.07875868814,1970.0997546244785,0.85,0.8500000712287776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.912076358826,4632.441516551485,6.1693415252296395,5.002751617585537,-3.7067322224182777,8.709483840003815,2.941871031051269,3.5,0.8405345803003625,0.6,0.00023044997082250748,0.9997418231550302,0.0002305094830335727,199.0222078937658,0.0,0.0,0.0,0.03943536517402355,7.774439144077459e-05,0.0001527055793817329,0.0006151051203030861,0.09268442995297545,0.09268442995297545,0.09268442995297545,0.09268453888768204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.7253491784,595.5768244945323,0.0,0.09268442995297545,0.09268442995888697,0.09268442995888697,0.3721901911413996,0.3721901911413996,0.5,9.997427302362002,0.0005700303610183255,0.0005700303610183255,1.5916157281026244e-12,7.216453923319932e-07,0.0005939075015248818,1.5916157281026244e-12,27527.29305327528,20886.06034745032,0.7587400732439702,1.0224605846157138,0.6352983593671397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210175719394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863210214218,260.5863210214218,-12.563678978578196,244.78461675549295,276.38802528735056,127937.65001109408,127934.65275068338,2.997260410707857,0.0,nan,276.38802528735056,3.238025287350581,270.0673435809791,-3.08265641902085,263.74666187460815,-9.403338125391826,257.4259801682352,-15.724019831764792,251.10529846186466,-22.044701538135314,244.78461675549295,-28.36538324450703,1.0,1.0,26381.15544483698,26381.15544483698,275.58279150241043,2.4327915024104527,275.58279150241043,275.58279150241043,77329.32717396616,77329.12889042583,0.19828354033234064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58279150241043,2.4327915024104527,1.0,0.002,0.12946305199866825,0.004909372056450409,0.0001999734404752655,0.001800026562232625,0.09998672023763275,0.09998672023763275,0.0,2.707890335573726e-12,1.0,1.0000012031295478,0.0005939074999332661,0.09268442995888697,0.0,1.1136074873782855e-07,0.1430346829700817,0.0,1600121.8129476544,266.6365404957608,7.216438007162651e-07,1.0,1284426.376360145,2598.4583789788608,,,,,,,,,,,,,,,,,2.0,16539.330716732085,1552.7374116582498,0.3721901911413996,6.17534620354742,2.941871031051269
3632.0,-30.120986066117073,5.002749195650768,35.05976732042954,24.096017062570922,4.993806708873671,-26.60950678861776,-40.12532973485065,1.48232743137514,-6.513450218779326,-6.513450949343241,40.11948992922396,42253.889118345716,25750.290598410636,25750.290598410636,68004.17971675635,77338.62859196414,77329.1071005402,25750.290598410636,103079.39769895084,103079.39769895084,103079.39769895084,130606.67384893601,126088.95708893074,4517.716760005276,0.0,91555.46457020656,56470.72509659147,38983.04385957232,27527.276149985184,66510.3200095575,20886.04865620801,1552.7364034234554,0.0,0.8785326313310189,2.727389589144259,0.0014947054983599872,1.0,1.0,-6.5128496969713865,334213.8356357019,1559691.744013,4.6667479850028935,1559691.744013,4.6667479850028935,0.7587401144380663,0.0926844066697491,4.028046144702076,101325.0,128396.15237566958,1.2671715013636278,1.0,0.0,4.0280461447006655,1.2848101214867969,1.2851062213562667,3.135129524073779,0.0,16539.328113890188,0.0,0.0,22729.49744893705,2317.7637061521573,19320.073112894148,1970.0991789137115,0.85,0.8500000123758854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.915364987406,4632.441516551485,6.169337024515429,5.002749195650768,-3.7067237157313544,8.709472911382122,2.9418748942230826,3.5,0.8405356840637379,0.6,0.00023044997082250748,0.9997399964735553,0.00023050990421048264,199.02219353165447,0.0,0.0,0.0,0.03943536517402355,7.774457845757049e-05,0.00015270539236493698,0.0006151043669908022,0.09268440663621919,0.09268440663621919,0.09268440663621919,0.09268451725593883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.69475881266,595.5768342945405,0.0,0.09268440663621919,0.0926844066697491,0.0926844066697491,0.37219013284021024,0.37219013284021024,0.5,9.997430620705773,0.0005729305096338067,0.0005729305096338067,6.0822458181064576e-12,7.305638973775785e-07,0.0006012523718368357,6.0822458181064576e-12,27527.276149985184,20886.04865620801,0.7587401144380663,1.0224605701338405,0.6352982381121284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522205901406005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863372577764,260.5863372577764,-12.563662742223585,244.78464163133364,276.3880328842198,127937.50000226987,127934.70623542865,2.7937668412110748,0.0,nan,276.3880328842198,3.2380328842198196,270.0673546336414,-3.0826453663585767,263.7466763830647,-9.403323616935268,257.4259981324879,-15.724001867512072,251.10531988191084,-22.044680118089133,244.78464163133364,-28.365358368666335,1.0,1.0,26381.15544483698,26381.15544483698,275.58279825806727,2.4327982580672938,275.58279825806727,275.58279825806727,77329.3050535631,77329.1071005402,0.19795302290003747,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58279825806727,2.4327982580672938,1.0,0.002,0.1294629392605516,0.004909374216088009,0.0001999732701485734,0.001800026731721768,0.09998663507428669,0.09998663507428669,0.0,1.870341121562591e-12,1.0,1.0000012180067215,0.0006012523657545898,0.0926844066697491,0.0,1.127379293360459e-07,0.14480356648554768,0.0,1600121.8238463618,266.63654978122065,7.305578151317604e-07,1.0,1284426.3446947075,2598.458507138453,,,,,,,,,,,,,,,,,2.0,16539.328113890188,1552.7364034234554,0.37219013284021024,6.17534620354742,2.9418748942230826
3633.0,-30.120968442179976,5.002746793186342,35.059765651433324,24.096019856538646,4.993815779276235,-26.60949002003137,-40.125308360997565,1.4823373566026883,-6.5134392314996035,-6.5134399541328305,40.11948648402535,42253.8718785489,25750.28824643628,25750.28824643628,68004.16012498518,77338.6030880262,77329.08457416577,25750.28824643628,103079.37282060205,103079.37282060205,103079.37282060205,130606.62879845561,126088.91181588476,4517.716982570858,0.0,91555.43560536094,56470.70439375829,38983.03467955849,27527.255977853565,66510.29065741206,20886.034715965106,1552.7351987862978,0.0,0.8785327039700302,2.7273907069258576,0.0014947054983599872,1.0,1.0,-6.512845235776979,334213.98070441105,1559691.5950932265,4.666745513775095,1559691.5950932265,4.666745513775095,0.7587401640311877,0.09268438193971687,4.028046144702076,101325.0,128396.14085071825,1.2671713876212016,1.0,0.0,4.028046144702658,1.28481007505369,1.2851061749124586,3.135129637377533,0.0,16539.324431777124,0.0,0.0,22729.49025814415,2317.7629728953466,19320.063136838184,1970.0981616391107,0.85,0.8499998423816679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.918647008787,4632.441516551485,6.1693316099704205,5.002746793186342,-3.7067139086911682,8.70946070187751,2.9418787496354026,3.5,0.840536785610115,0.6,0.00023044997082250748,0.9997381608229264,0.00023051032745695577,199.02217909899764,0.0,0.0,0.0,0.03943536517402355,7.774476670515883e-05,0.00015270520411734867,0.0006151036087208299,0.09268438192337637,0.09268438192337637,0.09268438192337637,0.09268449099859333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.66232546297,595.5768446729013,0.0,0.09268438192337637,0.09268438193971687,0.09268438193971687,0.3721900750023548,0.3721900750023548,0.5,9.997433892421482,0.0005733242319365672,0.0005733242319365672,4.888534022029489e-12,7.226332172649563e-07,0.0005947183558419056,4.888534022029489e-12,27527.255977853565,20886.034715965106,0.7587401640311877,1.0224607267959165,0.6352982592753117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522204853434828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58635296882477,260.58635296882477,-12.563647031175208,244.78466511088743,276.3880408267623,127937.42364423822,127934.7202661171,2.7033781211150107,0.0,nan,276.3880408267623,3.238040826762301,270.0673656835861,-3.0826343164138734,263.74669054041186,-9.403309459588115,257.42601539723825,-15.723984602761732,251.1053402540627,-22.04465974593728,244.78466511088743,-28.365334889112546,1.0,1.0,26381.15544483698,26381.15544483698,275.58280664718836,2.432806647188386,275.58280664718836,275.58280664718836,77329.28508103157,77329.08457416577,0.20050686580361798,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58280664718836,2.432806647188386,1.0,0.002,0.1294628277474169,0.004909376687130221,0.0001999731024204223,0.001800026900085823,0.09998655121021116,0.09998655121021116,0.0,2.506245211364444e-12,1.0,1.0000012047721285,0.0005947183509533716,0.09268438193971687,0.0,1.1151274777879058e-07,0.14322990683106848,0.0,1600121.8367161525,266.6365607685004,7.226283287309343e-07,1.0,1284426.3071626185,2598.4586590421613,,,,,,,,,,,,,,,,,2.0,16539.324431777124,1552.7351987862978,0.3721900750023548,6.17534620354742,2.9418787496354026
3634.0,-30.120950811960352,5.00274437732184,35.05976399233003,24.09601838970559,4.993820078562494,-26.609473722908866,-40.12529089869929,1.4823429895101092,-6.513430016889174,-6.513430744535278,40.11948343214216,42253.870632465485,25750.289870228044,25750.289870228044,68004.16050269353,77338.57972209349,77329.0620560886,25750.289870228044,103079.35192631665,103079.35192631665,103079.35192631665,130606.5909001024,126088.87359914494,4517.717300957467,0.0,91555.40684003037,56470.69775039868,38983.01009959076,27527.238973785737,66510.2490733765,20886.022948143695,1552.7341873311284,0.0,0.8785327654438075,2.72739164301825,0.0014947054983599872,1.0,1.0,-6.512831835498275,334214.1022131749,1559691.4631753992,4.666743422396242,1559691.4631753992,4.666743422396242,0.7587402052212178,0.0926843587861035,4.028046144702076,101325.0,128396.1316084868,1.267171296407469,1.0,0.0,4.028046144702517,1.2848100487013083,1.2851061485540038,3.135129701681305,0.0,16539.32075197446,0.0,0.0,22729.483116882726,2317.762244689341,19320.057475083835,1970.0975843008403,0.85,0.8499998603458572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.921930592237,4632.441516551485,6.16932714565036,5.00274437732184,-3.7067054543570896,8.70944983167893,2.941882606884719,3.5,0.8405378876813483,0.6,0.00023044997082250748,0.999736324521567,0.00023051075085502314,199.02216466119793,0.0,0.0,0.0,0.03943536517402355,7.774492050252156e-05,0.0001527050503199859,0.0006151029892179558,0.0926843587555253,0.0926843587555253,0.0926843587555253,0.09268446892020155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.6316310979,595.5768545050482,0.0,0.0926843587555253,0.0926843587861035,0.0926843587861035,0.3721900173798135,0.3721900173798135,0.5,9.9974371979441,0.0005751210403559526,0.0005751210403559526,-6.826894605183043e-11,7.276461246874533e-07,0.0005989090370235317,-6.826894605183043e-11,27527.238973785737,20886.022948143695,0.7587402052212178,1.0224613717454116,0.6352986377460336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222038003161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58636781691,260.58636781691,-12.563632183089965,244.78468740573555,276.3880482280843,127937.30083035617,127934.74594101406,2.554889342092155,0.0,nan,276.3880482280843,3.238048228084324,270.06737606361355,-3.082623936386426,263.7467038991448,-9.403296100855187,257.42603173467637,-15.723968265323606,251.10535957020562,-22.044640429794356,244.78468740573555,-28.365312594264424,1.0,1.0,26381.15544483698,26381.15544483698,275.5828132516565,2.432813251656512,275.5828132516565,275.5828132516565,77329.25626961098,77329.0620560886,0.19421352237986866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828132516565,2.432813251656512,1.0,0.002,0.12946271544921129,0.00490937883435647,0.00019997293274567296,0.0018000270695200252,0.09998646637283648,0.09998646637283648,0.0,2.265698045844644e-12,1.0,1.0000012132606253,0.0005989091052924778,0.0926843587861035,0.0,1.1229851595250212e-07,0.14423916461442354,0.0,1600121.8475263247,266.6365699831108,7.277143936335051e-07,1.0,1284426.2757259505,2598.458786275864,,,,,,,,,,,,,,,,,2.0,16539.32075197446,1552.7341873311284,0.3721900173798135,6.17534620354742,2.941882606884719
3635.0,-30.120929209440863,5.002741963704904,35.0597623189184,24.096018529403977,4.993825748233916,-26.609453713676263,-40.12526903590185,1.4823502524632208,-6.513420013568009,-6.513420707886045,40.11947970093164,42253.867532598495,25750.28959206827,25750.28959206827,68004.15712466676,77338.55734375624,77329.03257927828,25750.28959206827,103079.32217134655,103079.32217134655,103079.32217134655,130606.5405573425,126088.82308308182,4517.717474260668,0.0,91555.37801101443,56470.68819983207,38982.98867909151,27527.218385995948,66510.20706508745,20886.0086485259,1552.7329859867036,0.0,0.8785328339795092,2.7273926637043537,0.0014947054983599872,1.0,1.0,-6.512849303818484,334214.23463561246,1559691.3018930024,4.666741090766241,1559691.3018930024,4.666741090766241,0.7587402532161165,0.09268433424650283,4.028046144702076,101325.0,128396.11974947888,1.2671711793681606,1.0,0.0,4.028046144701623,1.2848100147231003,1.2851061145679652,3.1351297845932438,0.0,16539.31707288512,0.0,0.0,22729.475959810807,2317.761514871114,19320.05466817779,1970.09729807608,0.85,0.850000004502462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.9252073242105,4632.441516551485,6.169322235789671,5.002741963704904,-3.706696378334458,8.709438342039363,2.9418864560875715,3.5,0.8405389874535919,0.6,0.00023044997082250748,0.9997340744844568,0.00023051126965072786,199.0221469703918,0.0,0.0,0.0,0.03943536517402355,7.774511305721633e-05,0.00015270485776529115,0.0006151022135987598,0.09268433421013145,0.09268433421013145,0.09268433421013145,0.09268443912681203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.59841589537,595.5768651236283,0.0,0.09268433421013145,0.09268433424650283,0.09268433424650283,0.3721899600962323,0.3721899600962323,0.5,9.997440344953008,0.0005707593921329135,0.0005707593921329135,-1.432454155292362e-11,6.943180324014975e-07,0.0005714040675570686,-1.432454155292362e-11,27527.218385995948,20886.0086485259,0.7587402532161165,1.0224619667492136,0.6352989923974902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220274682211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5863824446336,260.5863824446336,-12.563617555366363,244.78470942986183,276.38805545940454,127937.22382245872,127934.70685046211,2.516971996621442,0.0,nan,276.38805545940454,3.2380554594045634,270.0673862534958,-3.082613746504194,263.74671704758873,-9.403282952411246,257.42604784168054,-15.723952158319435,251.10537863577042,-22.044621364229556,244.78470942986183,-28.365290570138143,1.0,1.0,26381.15544483698,26381.15544483698,275.5828198781165,2.4328198781165042,275.5828198781165,275.5828198781165,77329.23311438305,77329.03257927828,0.20053510477009695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828198781165,2.4328198781165042,1.0,0.002,0.12946260830767245,0.00490938111075228,0.00019997277137607866,0.0018000272308203807,0.09998638568803933,0.09998638568803933,0.0,2.1964591603862438e-12,1.0,1.00000115754906,0.0005714040818816102,0.09268433424650283,0.0,1.0714116379901796e-07,0.13761492232463496,0.0,1600121.8592061743,266.63657998643197,6.943323569430504e-07,1.0,1284426.2414657131,2598.4589249374094,,,,,,,,,,,,,,,,,2.0,16539.31707288512,1552.7329859867036,0.3721899600962323,6.17534620354742,2.9418864560875715
