time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3636.0,-30.120911479326793,5.0027395662728225,35.05976064962683,24.096021777391456,4.993835164618208,-26.60943681493416,-40.125247662048764,1.482360499715982,-6.513409220410779,-6.5134099195684145,40.119476472533364,42253.85064362412,25750.287645311924,25750.287645311924,68004.13828893605,77338.53237355949,77329.01253810346,25750.287645311924,103079.30018341538,103079.30018341538,103079.30018341538,130606.49953954562,126088.781865496,4517.71767404962,0.0,91555.34967690178,56470.66794490332,38982.97970222051,27527.199356130244,66510.17905835075,20885.99551772818,1552.7318407176126,0.0,0.878532904673927,2.727393760288975,0.0014947054983599872,1.0,1.0,-6.512834542231019,334214.37697500014,1559691.1623448613,4.666738685695527,1559691.1623448613,4.666738685695527,0.7587403007301183,0.09268430998794776,4.028046144702076,101325.0,128396.11189914975,1.267171101891436,1.0,0.0,4.02804614470233,1.2848099667834731,1.2851060666172898,3.1351299015731526,0.0,16539.31347396186,0.0,0.0,22729.468925603243,2317.760797581564,19320.044368447445,1970.0962477958778,0.85,0.8499998144120602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.928481204038,4632.441516551485,6.169316930385886,5.0027395662728225,-3.7066867317066463,8.70942629797947,2.9418903019419984,3.5,0.8405400862691425,0.6,0.00023044997082250748,0.9997322277865996,0.00023051169544941263,199.0221324507909,0.0,0.0,0.0,0.03943536517402355,7.774530130600178e-05,0.0001527046695165057,0.0006151014553239653,0.09268430997124617,0.09268430997124617,0.09268430997124617,0.0926844154875515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.567547659,595.5768750036485,0.0,0.09268430997124617,0.09268430998794776,0.09268430998794776,0.3721899024797358,0.3721899024797358,0.5,9.997443509489788,0.0005677937308519176,0.0005677937308519176,2.7284841053187847e-12,6.991576242398878e-07,0.0005753773373839977,2.7284841053187847e-12,27527.199356130244,20885.99551772818,0.7587403007301183,1.0224621140964696,0.6352990059845418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522201455963504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58639688063465,260.58639688063465,-12.563603119365325,244.78473059767927,276.38806316359023,127937.17703776206,127934.69305520879,2.483982553270894,0.0,nan,276.38806316359023,3.2380631635902546,270.0673966504067,-3.0826033495932847,263.746730137226,-9.403269862773982,257.4260636240448,-15.72393637595519,251.10539711086108,-22.0446028891389,244.78473059767927,-28.365269402320706,1.0,1.0,26381.15544483698,26381.15544483698,275.582828347859,2.432828347859015,275.582828347859,275.582828347859,77329.21447473891,77329.01253810346,0.20193663545069285,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582828347859,2.432828347859015,1.0,0.002,0.12946250042085028,0.004909383527048531,0.00019997260916421595,0.0018000273929894906,0.09998630458210797,0.09998630458210797,0.0,2.1537064666399264e-12,1.0,1.000001165597019,0.0005753773346555136,0.09268430998794776,0.0,1.0788614989255186e-07,0.13857179803968894,0.0,1600121.8718666025,266.6365907795892,6.991548957557825e-07,1.0,1284426.2046397813,2598.459073983132,,,,,,,,,,,,,,,,,2.0,16539.31347396186,1552.7318407176126,0.3721899024797358,6.17534620354742,2.9418903019419984
3637.0,-30.1208936669389,5.002737167718551,35.05975900052201,24.096022720355563,4.993842148408334,-26.609420085405556,-40.1252301299013,1.4823685664509447,-6.5133993366367235,-6.513400064453509,40.11947371667946,42253.849872471896,25750.287788787657,25750.287788787657,68004.13766125955,77338.50792028067,77328.99620451801,25750.287788787657,103079.28399330567,103079.28399330567,103079.28399330567,130606.4670554752,126088.74905808287,4517.717997392313,0.0,91555.32083913227,56470.66278960651,38982.95338836195,27527.183062169526,66510.13645053149,20885.984302242665,1552.7308474095662,0.0,0.8785329685181775,2.727394761693124,0.0014947054983599872,1.0,1.0,-6.512801060386096,334214.507001475,1559691.0432227487,4.666736513672236,1559691.0432227487,4.666736513672236,0.7587403424125214,0.09268428690776878,4.028046144702076,101325.0,128396.10343638358,1.2671710183704277,1.0,0.0,4.0280461447007285,1.2848099290449446,1.2851060288700638,3.135129993660851,0.0,16539.3097981815,0.0,0.0,22729.46176635817,2317.7600675417366,19320.040753643265,1970.095879188435,0.85,0.8499999231059143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.931755814026,4632.441516551485,6.16931212469373,5.002737167718551,-3.706677790657964,8.709414958376515,2.9418941486561625,3.5,0.8405411853303322,0.6,0.00023044997082250748,0.9997303725231299,0.00023051212322468053,199.0221178638162,0.0,0.0,0.0,0.03943536517402355,7.774545571953606e-05,0.00015270451510297143,0.000615100833339124,0.09268428688980906,0.09268428688980906,0.09268428688980906,0.09268439696179025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.53830141807,595.5768843793918,0.0,0.09268428688980906,0.09268428690776878,0.09268428690776878,0.3721898446971571,0.3721898446971571,0.5,9.99744681156833,0.0005704829594037619,0.0005704829594037619,-1.3130829756846651e-11,7.278167686308734e-07,0.0005990040673964359,-1.3130829756846651e-11,27527.183062169526,20885.984302242665,0.7587403424125214,1.0224627596703137,0.635299401376198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200396500664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864109461059,260.5864109461059,-12.563589053894077,244.78475105697706,276.388070835235,127937.10570696437,127934.68548087959,2.4202260848054853,0.0,nan,276.388070835235,3.238070835235021,270.0674068795822,-3.082593120417755,263.746742923932,-9.403257076067973,257.4260789682808,-15.723921031719158,251.1054150126283,-22.044584987371678,244.78475105697706,-28.36524894302292,1.0,1.0,26381.15544483698,26381.15544483698,275.58283631333194,2.4328363133319613,275.58283631333194,275.58283631333194,77329.18940710096,77328.99620451801,0.1932025829446502,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58283631333194,2.4328363133319613,1.0,0.002,0.1294623881044531,0.004909385792329727,0.0001999724397266873,0.0018000275623974214,0.09998621986334365,0.09998621986334365,0.0,2.12410861469281e-12,1.0,1.0000012134532958,0.0005990040805272656,0.09268428690776878,0.0,1.1231626466958311e-07,0.14426194977051277,0.0,1600121.8834949906,266.63660066336325,7.278298994606303e-07,1.0,1284426.170999444,2598.459210135783,,,,,,,,,,,,,,,,,2.0,16539.3097981815,1552.7308474095662,0.3721898446971571,6.17534620354742,2.9418941486561625
3638.0,-30.120875850758054,5.0027347742280925,35.0597573577765,24.096023698244267,4.9938491557148055,-26.609403350112263,-40.12520875604821,1.4823766546096604,-6.513389146302984,-6.513389880458581,40.11947060187349,42253.83343121003,25750.28717710225,25750.28717710225,68004.12060831228,77338.48347479341,77328.97573497472,25750.28717710225,103079.26291207697,103079.26291207697,103079.26291207697,130606.42783271511,126088.70953222229,4517.718300492823,0.0,91555.29201762621,56470.641972182966,38982.94449493694,27527.164920638137,66510.10941557508,20885.971776436178,1552.7297583497063,0.0,0.878533035508146,2.7273957968272486,0.0014947054983599872,1.0,1.0,-6.512785660194481,334214.6413675,1559690.9085842231,4.66673423462977,1559690.9085842231,4.66673423462977,0.7587403874191632,0.09268426323354631,4.028046144702076,101325.0,128396.09024114943,1.2671708881435917,1.0,0.0,4.0280461447017215,1.2848098912061918,1.2851059910225906,3.1351300859931173,0.0,16539.30612464036,0.0,0.0,22729.454611150653,2317.7593379136256,19320.037117305597,1970.0955083851875,0.85,0.8500000307014645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.935026732668,4632.441516551485,6.169307143542056,5.0027347742280925,-3.7066686019917965,8.709403376219889,2.9418979910360785,3.5,0.8405422831531653,0.6,0.00023044997082250748,0.9997285168683206,0.00023051255109176927,199.0221032737375,0.0,0.0,0.0,0.03943536517402355,7.774564396908888e-05,0.0001527043268534186,0.0006151000750612385,0.09268426321515466,0.09268426321515466,0.09268426321515466,0.0926843741985438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.5071871889,595.5768943449906,0.0,0.09268426321515466,0.09268426323354631,0.09268426323354631,0.37218978736332803,0.37218978736332803,0.5,9.997450141066205,0.0005735590292488268,0.0005735590292488268,-4.718003765447065e-12,7.341556056417176e-07,0.000604220264108335,-4.718003765447065e-12,27527.164920638137,20885.971776436178,0.7587403874191632,1.0224629188835366,0.6352994124125616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199332121708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58642471089973,260.58642471089973,-12.563575289100243,244.78477093744598,276.38807848435306,127937.04045765671,127934.67196877865,2.3684888780614304,0.0,nan,276.38807848435306,3.238078484353082,270.0674169749714,-3.082583025028555,263.74675546559115,-9.403244534408827,257.4260939562097,-15.723906043790294,251.10543244682717,-22.04456755317281,244.78477093744598,-28.365229062553993,1.0,1.0,26381.15544483698,26381.15544483698,275.5828441291935,2.4328441291935405,275.5828441291935,275.5828441291935,77329.16499818492,77328.97573497472,0.18926321019534953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828441291935,2.4328441291935405,1.0,0.002,0.12946227481012218,0.004909388122323818,0.00019997226891378266,0.0018000277334665126,0.09998613445689132,0.09998613445689132,0.0,2.380295179710279e-12,1.0,1.0000012240188312,0.0006042202688263387,0.09268426323354631,0.0,1.1329430635837721e-07,0.14551816817347252,0.0,1600121.8954508414,266.636610853697,7.34160323645483e-07,1.0,1284426.1362363917,2598.4593508324197,,,,,,,,,,,,,,,,,2.0,16539.30612464036,1552.7297583497063,0.37218978736332803,6.17534620354742,2.9418979910360785
3639.0,-30.120857953827908,5.002732384464716,35.05975572044242,24.096024536434584,4.99385601960534,-26.609386556486523,-40.12519122390074,1.482384621810042,-6.513379036503636,-6.513379774417713,40.119467472543406,42253.83296341058,25750.28673030288,25750.28673030288,68004.11969371347,77338.45913037358,77328.95475319614,25750.28673030288,103079.24148349902,103079.24148349902,103079.24148349902,130606.38827497297,126088.66965650982,4517.71861846315,0.0,91555.26320626393,56470.63703746327,38982.91796533407,27527.146791473955,66510.06475680802,20885.959254478592,1552.7286717876796,0.0,0.8785331021311564,2.7273968240731037,0.0014947054983599872,1.0,1.0,-6.512772473640155,334214.7747052116,1559690.7733186854,4.666731968071681,1559690.7733186854,4.666731968071681,0.7587404322248046,0.09268423970468344,4.028046144702076,101325.0,128396.08612111854,1.2671708474820482,1.0,0.0,4.0280461447005065,1.284809853933319,1.285105953741128,3.135130176944556,0.0,16539.302451768952,0.0,0.0,22729.44745846142,2317.7586085423077,19320.029109304058,1970.0946917962872,0.85,0.8499999458681011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.938295546951,4632.441516551485,6.16930220501225,5.002732384464716,-3.7066594727097484,8.709391857174465,2.941901830945988,3.5,0.8405433802702823,0.6,0.00023044997082250748,0.9997266528067646,0.0002305129808988405,199.0220886175335,0.0,0.0,0.0,0.03943536517402355,7.774579838325273e-05,0.00015270417243925475,0.0006150994530738611,0.09268423968417192,0.09268423968417192,0.09268423968417192,0.09268435127756379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.4759171835,595.5769043605346,0.0,0.09268423968417192,0.09268423970468344,0.09268423970468344,0.37218973052988547,0.37218973052988547,0.5,9.99745348830747,0.000576664096456625,0.000576664096456625,1.5290879673557356e-11,7.379140924967942e-07,0.0006073007775739825,1.5290879673557356e-11,27527.146791473955,20885.959254478592,0.7587404322248046,1.0224635916739582,0.6352998319564176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219826751626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864382239875,260.5864382239875,-12.563561776012477,244.78479035697057,276.38808609100477,127936.97860487978,127934.65342671446,2.3251781653092687,0.0,nan,276.38808609100477,3.2380860910047886,270.0674269441985,-3.082573055801504,263.7467677973899,-9.40323220261007,257.4261086505846,-15.723891349415396,251.10544950377692,-22.044550496223053,244.78479035697057,-28.365209643029402,1.0,1.0,26381.15544483698,26381.15544483698,275.58285180784026,2.4328518078402794,275.58285180784026,275.58285180784026,77329.14058040331,77328.95475319614,0.18582720716949552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58285180784026,2.4328518078402794,1.0,0.002,0.12946216093777663,0.004909390439068158,0.00019997209717601282,0.00180002790490622,0.0999860485880064,0.0999860485880064,0.0,2.082232823663599e-12,1.0,1.0000012302584973,0.0006073007622831028,0.09268423970468344,0.0,1.1387189447609141e-07,0.14626003351960565,0.0,1600121.9073085703,266.63662096349634,7.378988016171206e-07,1.0,1284426.1017393933,2598.459490452274,,,,,,,,,,,,,,,,,2.0,16539.302451768952,1552.7286717876796,0.37218973052988547,6.17534620354742,2.941901830945988
3640.0,-30.120839975759512,5.0027300296527075,35.059754106376104,24.09603113718333,4.993869334611787,-26.60936904472345,-40.12516593849284,1.4823984016060796,-6.5133671750639905,-6.513367960358991,40.11946486824268,42253.80102405712,25750.282521903842,25750.282521903842,68004.08354596095,77338.43197157016,77328.9463019094,25750.282521903842,103079.22882381323,103079.22882381323,103079.22882381323,130606.35826430438,126088.63922746577,4517.719036838603,0.0,91555.2341656788,56470.6032101914,38982.923283874894,27527.129440491142,66510.05272436603,20885.947400558827,1552.7275810143244,0.0,0.8785331760073207,2.72739802436048,0.0014947054983599872,1.0,1.0,-6.51272160753706,334214.9305779094,1559690.660747443,4.666729454756842,1559690.660747443,4.666729454756842,0.7587404798495465,0.09268421622247214,4.028046144702076,101325.0,128396.0683047687,1.2671706716483464,1.0,0.0,4.028046144701025,1.2848097894674446,1.2851058892603966,3.1351303342510386,0.0,16539.298781109093,0.0,0.0,22729.440248865485,2317.757873368121,19320.02424542308,1970.0941958184578,0.85,0.8500000014909042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.941561920788,4632.441516551485,6.169296368886852,5.0027300296527075,-3.7066490447220106,8.709379074374718,2.9419056679910827,3.5,0.8405444765688808,0.6,0.00023044997082250748,0.9997247802979932,0.00023051341265524703,199.02207389488575,0.0,0.0,0.0,0.03943536517402355,7.7746021084657e-05,0.0001527039497378505,0.0006150985560223283,0.09268421624765384,0.09268421624765384,0.09268421624765384,0.09268433475076805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.44618313626,595.5769139023558,0.0,0.09268421624765384,0.09268421622247214,0.09268421622247214,0.37218967419960414,0.37218967419960414,0.5,9.997457043581088,0.0005863427948611388,0.0005863427948611388,7.560174708487466e-12,7.852950147935189e-07,0.0006463528219455839,7.560174708487466e-12,27527.129440491142,20885.947400558827,0.7587404798495465,1.0224632331564456,0.6352994666711096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522197198085793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58645212497436,260.58645212497436,-12.56354787502562,244.78480947202112,276.3880947779275,127936.99498834387,127934.60306475098,2.3919235928993605,0.0,nan,276.3880947779275,3.238094777927529,270.06743771674786,-3.0825622832521162,263.74678065556435,-9.403219344435627,257.4261235943831,-15.723876405616863,251.1054665332021,-22.044533466797873,244.78480947202112,-28.365190527978854,1.0,1.0,26381.15544483698,26381.15544483698,275.5828626441647,2.432862644164743,275.5828626441647,275.5828626441647,77329.12546103766,77328.9463019094,0.1791591282672016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828626441647,2.432862644164743,1.0,0.002,0.1294620397433813,0.004909393100850074,0.0001999719148303274,0.0018000280882680866,0.0999859574151637,0.0999859574151637,0.0,3.098413886570839e-12,1.0,1.0000013093588997,0.0006463528143854091,0.09268421622247214,0.0,1.211943279699779e-07,0.155665153339974,0.0,1600121.9212822486,266.636632824936,7.852874546188104e-07,1.0,1284426.061412174,2598.459653668798,,,,,,,,,,,,,,,,,2.0,16539.298781109093,1552.7275810143244,0.37218967419960414,6.17534620354742,2.9419056679910827
3641.0,-30.120821998429026,5.002727639038931,35.05975251743298,24.096026562061184,4.99387006617428,-26.6093527919683,-40.12514847619457,1.4824008597147047,-6.513359168093018,-6.51335997847716,40.11946236661539,42253.80121023805,25750.286849201682,25750.286849201682,68004.08805943973,77338.41041775035,77328.92726779946,25750.286849201682,103079.21411700115,103079.21411700115,103079.21411700115,130606.32977536114,126088.61013518844,4517.7196401727,0.0,91555.20562163618,56470.59641412851,38982.89911945297,27527.115658360002,66510.01477781298,20885.937882121656,1552.726751244496,0.0,0.878533228741132,2.7273988353981786,0.0014947054983599872,1.0,1.0,-6.512692948291317,334215.0358896264,1559690.5526142046,4.666727660718676,1559690.5526142046,4.666727660718676,0.758740513947693,0.09268419524354439,4.028046144702076,101325.0,128396.06429608993,1.267170632085763,1.0,0.0,4.02804614470071,1.284809777967702,1.2851058777580036,3.135130362312151,0.0,16539.29511267127,0.0,0.0,22729.43316254085,2317.757150764109,19320.021774726156,1970.093943877487,0.85,0.8500001577939233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.944833877886,4632.441516551485,6.1692925695133995,5.002727639038931,-3.706641520125621,8.709369159164552,2.9419095115969016,3.5,0.8405455747419719,0.6,0.00023044997082250748,0.9997229078698573,0.00023051384439467818,199.02205917284445,0.0,0.0,0.0,0.03943536517402355,7.774617488431391e-05,0.00015270379593819357,0.0006150979365102131,0.09268419521158537,0.09268419521158537,0.09268419521158537,0.09268431834531732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.41627740907,595.5769235050502,0.0,0.09268419521158537,0.09268419524354439,0.09268419524354439,0.372189619137841,0.372189619137841,0.5,9.997460737450211,0.0005996027527999104,0.0005996027527999104,8.469669410260394e-12,8.103841651063703e-07,0.0006670301858662242,8.469669410260394e-12,27527.115658360002,20885.937882121656,0.758740513947693,1.0224638843731721,0.6352998319334829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522196123807078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864651993185,260.5864651993185,-12.563534800681452,244.78482822343418,276.38810217520165,127936.86103594201,127934.61135180364,2.2496841383775594,0.0,nan,276.38810217520165,3.238102175201675,270.06744738485094,-3.0825526151490408,263.74679259449545,-9.403207405504531,257.42613780414126,-15.723862195858715,251.10548301378788,-22.044516986212102,244.78482822343418,-28.365171776565802,1.0,1.0,26381.15544483698,26381.15544483698,275.58286842397933,2.4328684239793574,275.58286842397933,275.58286842397933,77329.08849792201,77328.92726779946,0.16123012255411595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58286842397933,2.4328684239793574,1.0,0.002,0.12946191467192542,0.004909395074736267,0.000199971724920916,0.001800028276504997,0.099985862460458,0.099985862460458,0.0,1.4259132069538438e-12,1.0,1.0000013512411658,0.0006670301773965548,0.09268419524354439,0.0,1.25071414765332e-07,0.1606449812545719,0.0,1600121.9307052048,266.63664083190696,8.103756954369601e-07,1.0,1284426.034166045,2598.4597639421804,,,,,,,,,,,,,,,,,2.0,16539.29511267127,1552.726751244496,0.372189619137841,6.17534620354742,2.9419095115969016
3642.0,-30.12080394302017,5.002725267135626,35.0597508976914,24.096027889195852,4.993877450641398,-26.609335803653053,-40.12512710234148,1.4824093107322953,-6.513348320991838,-6.513349073283129,40.119458299262206,42253.7855838585,25750.28457623386,25750.28457623386,68004.07016009236,77338.38594236167,77328.89525633075,25750.28457623386,103079.17983256461,103079.17983256461,103079.17983256461,130606.27258402327,126088.55265581253,4517.719928210745,0.0,91555.17682813185,56470.576467434534,38982.88928966368,27527.092751458673,66509.98204112236,20885.921968557428,1552.7254182994789,0.0,0.8785333032575419,2.7273999446983312,0.0014947054983599872,1.0,1.0,-6.5127299272813275,334215.17977121595,1559690.3768028542,4.666725125622739,1559690.3768028542,4.666725125622739,0.758740567234463,0.09268417072412553,4.028046144702076,101325.0,128396.0504327427,1.2671704952651637,1.0,0.0,4.028046144702132,1.2848097384313992,1.2851058382125893,3.135130458786718,0.0,16539.291444817933,0.0,0.0,22729.42601428502,2317.756421844873,19320.008787188108,1970.0926195171755,0.85,0.8499998537158766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.948093298387,4632.441516551485,6.169287207375203,5.002725267135626,-3.706631788070412,8.709357055206038,2.9419133404778335,3.5,0.8405466687079525,0.6,0.00023044997082250748,0.9997210273132908,0.00023051427800996875,199.0220443868652,0.0,0.0,0.0,0.03943536517402355,7.774636313547653e-05,0.00015270360768703095,0.0006150971782258433,0.09268417070807138,0.09268417070807138,0.09268417070807138,0.09268428433841859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.3801736129,595.5769350465132,0.0,0.09268417070807138,0.09268417072412553,0.09268417072412553,0.37218956568045414,0.37218956568045414,0.5,9.997464146452915,0.0005995800160576437,0.0005995800160576437,1.7280399333685637e-11,7.522912710555829e-07,0.0006191460017817008,1.7280399333685637e-11,27527.092751458673,20885.921968557428,0.758740567234463,1.0224641185145145,0.6352999096847368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522195049572613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5864782092257,260.5864782092257,-12.563521790774303,244.78484675129238,276.3881096671579,127936.81661393408,127934.57801748191,2.238596452160326,0.0,nan,276.3881096671579,3.2381096671579144,270.06745708398597,-3.082542916014006,263.7468045008126,-9.403195499187404,257.4261519176393,-15.72384808236069,251.10549933446597,-22.044500665534002,244.78484675129238,-28.3651532487076,1.0,1.0,26381.15544483698,26381.15544483698,275.58287562574804,2.4328756257480677,275.58287562574804,275.58287562574804,77329.06752775252,77328.89525633075,0.17227142176125199,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58287562574804,2.4328756257480677,1.0,0.002,0.12946179857907536,0.00490939755124141,0.00019997155008170608,0.0018000284529071887,0.09998577504085304,0.09998577504085304,0.0,2.988894722000257e-12,1.0,1.0000012542514105,0.0006191459845013014,0.09268417072412553,0.0,1.1609287420594885e-07,0.14911270568974205,0.0,1600121.9433389315,266.63665167900814,7.522739906562492e-07,1.0,1284425.9969411732,2598.459914602596,,,,,,,,,,,,,,,,,2.0,16539.291444817933,1552.7254182994789,0.37218956568045414,6.17534620354742,2.9419133404778335
3643.0,-30.12078588822965,5.002722891733808,35.05974928100364,24.096028168592625,4.993883639077829,-26.609318935499537,-40.12510950034482,1.4824166859253567,-6.513338630924068,-6.513339376611841,40.11945514819974,42253.7857099127,25750.28500955189,25750.28500955189,68004.0707194646,77338.36201580086,77328.87249511345,25750.28500955189,103079.15750466535,103079.15750466535,103079.15750466535,130606.23237085059,126088.5120563632,4517.7203144874,0.0,91555.14809678005,56470.57178918182,38982.862563998024,27527.074866185245,66509.93743018327,20885.909597021822,1552.7243531116396,0.0,0.8785333677462304,2.7274009304690154,0.0014947054983599872,1.0,1.0,-6.512725684118209,334215.3077078574,1559690.2405975827,4.666722931676521,1559690.2405975827,4.666722931676521,0.7587406107823846,0.09268414825289949,4.028046144702076,101325.0,128396.04731488149,1.2671704644942658,1.0,0.0,4.028046144702048,1.2848097039281168,1.2851058037013552,3.135130542979958,0.0,16539.287779128008,0.0,0.0,22729.418881459136,2317.755694499053,19320.005867467324,1970.0923217885133,0.85,0.8499999920027458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.951354130276,4632.441516551485,6.169282491534324,5.002722891733808,-3.706622969959874,8.709345861693683,2.941917171018735,3.5,0.84054776314821,0.6,0.00023044997082250748,0.9997191468249326,0.00023051471161116322,199.0220296013945,0.0,0.0,0.0,0.03943536517402355,7.774651816616245e-05,0.00015270345265634504,0.0006150965537550866,0.09268414823768478,0.09268414823768478,0.09268414823768478,0.0926842610584751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.3486154109,595.5769451547121,0.0,0.09268414823768478,0.09268414825289949,0.09268414825289949,0.37218951239956927,0.37218951239956927,0.5,9.997467531674259,0.0005989068084772953,0.0005989068084772953,3.177547114319168e-11,7.456877710865228e-07,0.0006136924936299692,3.177547114319168e-11,27527.074866185245,20885.909597021822,0.7587406107823846,1.0224648127334317,0.6353003377016749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193970672739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58649105762464,260.58649105762464,-12.563508942375336,244.78486508526217,276.3881170299858,127936.75948522553,127934.54867920687,2.210806018681013,0.0,nan,276.3881170299858,3.2381170299858013,270.06746664104304,-3.082533358956937,263.74681625209706,-9.403183747902915,257.42616586315233,-15.723834136847643,251.10551547420764,-22.044484525792342,244.78486508526217,-28.36513491473781,1.0,1.0,26381.15544483698,26381.15544483698,275.5828826891609,2.4328826891609197,275.5828826891609,275.5828826891609,77329.04331144132,77328.87249511345,0.17081632786721457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828826891609,2.4328826891609197,1.0,0.002,0.12946168350913562,0.004909399798140267,0.0001999713763258009,0.0018000286262008917,0.09998568816290046,0.09998568816290046,0.0,2.5266923969757826e-12,1.0,1.000001243205345,0.0006136924618544981,0.09268414825289949,0.0,1.1507029326575872e-07,0.1477992723374039,0.0,1600121.9546897737,266.6366613690759,7.456559956153797e-07,1.0,1284425.9638415668,2598.4600485668116,,,,,,,,,,,,,,,,,2.0,16539.287779128008,1552.7243531116396,0.37218951239956927,6.17534620354742,2.941917171018735
3644.0,-30.120767756965986,5.002720516716955,35.059747661719356,24.096028552763187,4.9938899413401625,-26.609301987135105,-40.12508812649173,1.4824241710726787,-6.513328749775553,-6.51332948024852,40.11945183985813,42253.77041490033,25750.284961284273,25750.284961284273,68004.05537618461,77338.33807329564,77328.84820698806,25750.284961284273,103079.13316827232,103079.13316827232,103079.13316827232,130606.18927442444,126088.46862304452,4517.720651379915,0.0,91555.11936515871,56470.551704995814,38982.85295573655,27527.05610615211,66509.90906188865,20885.896608224328,1552.7232414577807,0.0,0.8785334339140501,2.727401936649159,0.0014947054983599872,1.0,1.0,-6.5127283092766675,334215.43827879336,1559690.097593243,4.666720680605401,1559690.097593243,4.666720680605401,0.758740656017934,0.09268412545390449,4.028046144702076,101325.0,128396.03506614093,1.2671703436085955,1.0,0.0,4.028046144702267,1.2848096689104382,1.2851057686756064,3.1351306284284073,0.0,16539.28411402754,0.0,0.0,22729.411748566337,2317.75496714641,19319.998343987492,1970.0915546070771,0.85,0.849999927745869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.954610696826,4632.441516551485,6.169277666626412,5.002720516716955,-3.70661400343771,8.709334520154664,2.9419209965510786,3.5,0.840548856157451,0.6,0.00023044997082250748,0.9997172583753959,0.00023051514704968014,199.0220147533005,0.0,0.0,0.0,0.03943536517402355,7.774670641809368e-05,0.0001527032644044138,0.0006150957954676208,0.09268412544002104,0.09268412544002104,0.09268412544002104,0.0926842358755722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.31664036267,595.5769553907486,0.0,0.09268412544002104,0.09268412545390449,0.09268412545390449,0.3721894591970008,0.3721894591970008,0.5,9.997470845601635,0.000595791933108103,0.000595791933108103,1.233502189279534e-11,7.304729479074012e-07,0.0006011709718336533,1.233502189279534e-11,27527.05610615211,20885.896608224328,0.758740656017934,1.022465018150989,0.6353003787087191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219289180997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58650379118063,260.58650379118063,-12.563496208819345,244.78488327484038,276.3881243075199,127936.70650739821,127934.51546223101,2.1910451671984696,0.0,nan,276.3881243075199,3.238124307519911,270.0674761009849,-3.0825238990150865,263.7468278944489,-9.40317210555105,257.4261796879126,-15.723820312087355,251.10553148137697,-22.044468518623006,244.78488327484038,-28.365116725159595,1.0,1.0,26381.15544483698,26381.15544483698,275.58288977561693,2.4328897756169567,275.58288977561693,275.58288977561693,77329.01938687672,77328.84820698806,0.17117988866812084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58288977561693,2.4328897756169567,1.0,0.002,0.12946157078716955,0.0049094020733656055,0.00019997120627871878,0.001800028796485547,0.09998560313935939,0.09998560313935939,0.0,2.7642658127768893e-12,1.0,1.0000012178430164,0.0006011709594986314,0.09268412545390449,0.0,1.1272243241514129e-07,0.1447836150934916,0.0,1600121.9662523721,266.6366712502244,7.304606128855085e-07,1.0,1284425.930060428,2598.460185289404,,,,,,,,,,,,,,,,,2.0,16539.28411402754,1552.7232414577807,0.3721894591970008,6.17534620354742,2.9419209965510786
3645.0,-30.1207495505435,5.0027181420116165,35.059746040585075,24.09602893693375,4.993896242409618,-26.609284971247998,-40.125066752638645,1.4824316626759995,-6.513318884249259,-6.513319600881602,40.11944854791736,42253.75538317149,25750.284924135154,25750.284924135154,68004.04030730664,77338.3141778493,77328.82412251673,25750.284924135154,103079.10904665188,103079.10904665188,103079.10904665188,130606.14650684806,126088.42554765464,4517.720959193419,0.0,91555.09064962853,56470.53185317691,38982.84310716847,27527.037460196185,66509.88056736466,20885.883699911887,1552.7221357574606,0.0,0.8785334999274669,2.727402941085333,0.0014947054983599872,1.0,1.0,-6.51272982987598,334215.56862571125,1559689.955298556,4.666718434787388,1559689.955298556,4.666718434787388,0.7587407010330357,0.09268410263871077,4.028046144702076,101325.0,128396.02281740043,1.2671702227229256,1.0,0.0,4.028046144700255,1.2848096338625588,1.2851057336196496,3.1351307139505558,0.0,16539.280451060917,0.0,0.0,22729.40461966832,2317.754240201121,19319.990814018667,1970.0907867639478,0.85,0.8499998630540722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.957863990358,4632.441516551485,6.169272849227457,5.0027181420116165,-3.7066050517705538,8.70932319378217,2.941924818240551,3.5,0.8405499480687288,0.6,0.00023044997082250748,0.9997153621016063,0.00023051558429396793,199.02199984365944,0.0,0.0,0.0,0.03943536517402355,7.774689467044626e-05,0.00015270307615206124,0.0006150950371784578,0.09268410262040029,0.09268410262040029,0.09268410262040029,0.09268421097243686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.28505158523,595.5769655019727,0.0,0.09268410262040029,0.09268410263871077,0.09268410263871077,0.3721894058034708,0.3721894058034708,0.5,9.997474095859292,0.0005910261745611933,0.0005910261745611933,6.764366844436154e-12,7.166323712226585e-07,0.0005897710056501637,6.764366844436154e-12,27527.037460196185,20885.883699911887,0.7587407010330357,1.0224652296349956,0.6353004248801003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522191808377722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5865164374986,260.5865164374986,-12.563483562501403,244.7849013592508,276.3881315157454,127936.65562634035,127934.47959213053,2.1760342098552754,0.0,nan,276.3881315157454,3.2381315157454083,270.06748548444745,-3.082514515552532,263.7468394531484,-9.403160546851552,257.4261934218493,-15.723806578150686,251.10554739055013,-22.04445260944985,244.7849013592508,-28.36509864074918,1.0,1.0,26381.15544483698,26381.15544483698,275.58289686863736,2.4328968686373855,275.58289686863736,275.58289686863736,77328.99543887975,77328.82412251673,0.17131636301928665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58289686863736,2.4328968686373855,1.0,0.002,0.1294614602021217,0.004909404334256347,0.00019997103952541423,0.0018000289626533984,0.09998551976270711,0.09998551976270711,0.0,2.1788126858268697e-12,1.0,1.0000011947523766,0.0005897709988857969,0.09268410263871077,0.0,1.1058486672467242e-07,0.14203806656417317,0.0,1600121.9777985977,266.6366811157507,7.166256068558141e-07,1.0,1284425.8963372542,2598.460321777407,,,,,,,,,,,,,,,,,2.0,16539.280451060917,1552.7221357574606,0.3721894058034708,6.17534620354742,2.941924818240551
3646.0,-30.120727306069618,5.0027157554591195,35.059744410679,24.096027539949887,4.9939000527794555,-26.609264570187868,-40.12504485491661,1.482437316893661,-6.513309714153422,-6.51331040048664,40.119445052914855,42253.75464437459,25750.286350966755,25750.286350966755,68004.04099534135,77338.29302144318,77328.79518420434,25750.286350966755,103079.08153517109,103079.08153517109,103079.08153517109,130606.1000359133,126088.37883508435,4517.721200828957,0.0,91555.06202808306,56470.52365099815,38982.82041898324,27527.018500742215,66509.83891972546,20885.870523684873,1552.7210314096633,0.0,0.8785335630359216,2.7274038767185913,0.0014947054983599872,1.0,1.0,-6.512745570191726,334215.6900140954,1559689.8042264981,4.666716287798215,1559689.8042264981,4.666716287798215,0.7587407449565133,0.09268407975030023,4.028046144702076,101325.0,128396.01357516894,1.2671701315091926,1.0,0.0,4.028046144703352,1.2848096074105002,1.2851057071614949,3.135130778497599,0.0,16539.27679020435,0.0,0.0,22729.397514102882,2317.7535156350928,19319.98962408661,1970.0906654246467,0.85,0.850000076425218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.961113992561,4632.441516551485,6.1692683874420595,5.0027157554591195,-3.706596618570581,8.7093123740297,2.9419286360656356,3.5,0.8405510388758959,0.6,0.00023044997082250748,0.9997130452534321,0.00023051611851687633,199.0219816271721,0.0,0.0,0.0,0.03943536517402355,7.774708753726414e-05,0.00015270288328524334,0.0006150942603020156,0.0926840797214009,0.0926840797214009,0.0926840797214009,0.09268418350541266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.2531347671,595.5769757099066,0.0,0.0926840797214009,0.09268407975030023,0.09268407975030023,0.37218935203344755,0.37218935203344755,0.5,9.997477210481623,0.000582470188987827,0.000582470188987827,-2.1600499167107046e-11,6.863332373541198e-07,0.0005648302949339268,-2.1600499167107046e-11,27527.018500742215,20885.870523684873,0.7587407449565133,1.022465880234943,0.6353008115892909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190720454524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58652915310785,260.58652915310785,-12.56347084689213,244.7849200324532,276.38813827376254,127936.59442558138,127934.40646844944,2.187957131951684,0.0,nan,276.38813827376254,3.2381382737625586,270.0674946255001,-3.082505374499874,263.74685097723875,-9.403149022761227,257.42620732897717,-15.723792671022807,251.10556368071542,-22.044436319284557,244.7849200324532,-28.36507996754679,1.0,1.0,26381.15544483698,26381.15544483698,275.5829027211422,2.432902721142227,275.5829027211422,275.5829027211422,77328.96956101156,77328.79518420434,0.17437680721923243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829027211422,2.432902721142227,1.0,0.002,0.12946135429434144,0.004909406454796508,0.00019997087971771312,0.0018000291229139335,0.09998543985885655,0.09998543985885655,0.0,2.6316466367193314e-12,1.0,1.0000011442348504,0.000564830316534426,0.09268407975030023,0.0,1.0590835180384306e-07,0.1360314263691554,0.0,1600121.9885060333,266.63669028584656,6.863548378532869e-07,1.0,1284425.8649318276,2598.4604488847813,,,,,,,,,,,,,,,,,2.0,16539.27679020435,1552.7210314096633,0.37218935203344755,6.17534620354742,2.9419286360656356
3647.0,-30.120709022437605,5.002713367553815,35.05974276113645,24.09602712085473,4.993905253068998,-26.60924759488651,-40.12502348106352,1.4824438255194483,-6.5133000173395885,-6.513300657847776,40.11944122641962,42253.73994988269,25750.286508302062,25750.286508302062,68004.02645818476,77338.27029244987,77328.7634048093,25750.286508302062,103079.04991311136,103079.04991311136,103079.04991311136,130606.04764192073,126088.32634783082,4517.721294089904,0.0,91555.03400206234,56470.503659501446,38982.81149173433,27526.99772880936,66509.80922054368,20885.85607352109,1552.71982828063,0.0,0.8785336303413248,2.72740486768692,0.0014947054983599872,1.0,1.0,-6.51277362040895,334215.8185578531,1559689.638825798,4.66671399802644,1559689.638825798,4.66671399802644,0.7587407925587994,0.09268405585199337,4.028046144702076,101325.0,128396.00294103516,1.267170026558452,1.0,0.0,4.0280461447050735,1.2848095769612755,1.2851056767052529,3.1351308527983384,0.0,16539.27321085029,0.0,0.0,22729.39055638201,2317.7528061450153,19319.983082129245,1970.0899983306476,0.85,0.8500000488004521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.964357581537,4632.441516551485,6.16926363099617,5.002713367553815,-3.70658777967749,8.709301147231304,2.941932446358985,3.5,0.8405521275311385,0.6,0.00023044997082250748,0.9997111409466182,0.0002305165576171296,199.02196665430742,0.0,0.0,0.0,0.03943536517402355,7.774727579047032e-05,0.00015270269503203716,0.0006150935020094141,0.09268405582036773,0.09268405582036773,0.09268405582036773,0.0926841524651388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.22064943117,595.5769860864478,0.0,0.09268405582036773,0.09268405585199337,0.09268405585199337,0.3721892974493514,0.3721892974493514,0.5,9.997480110527569,0.0005678713824295301,0.0005678713824295301,2.8762769943568856e-11,6.405081762750342e-07,0.0005270374388146593,2.8762769943568856e-11,27526.99772880936,20885.85607352109,0.7587407925587994,1.0224661182335724,0.6353008743382663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189391238136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58654169169085,260.58654169169085,-12.563458308309123,244.7849385158853,276.3881448674966,127936.53152774558,127934.37403142943,2.157496316123074,0.0,nan,276.3881448674966,3.238144867496601,270.0675035971742,-3.082496402825768,263.7468623268519,-9.40313767314808,257.4262210565297,-15.723778943470279,251.10557978620784,-22.044420213792137,244.7849385158853,-28.365061484114676,1.0,1.0,26381.15544483698,26381.15544483698,275.5829087872045,2.4329087872044965,275.5829087872045,275.5829087872045,77328.94641150998,77328.7634048093,0.18300670068128966,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829087872045,2.4329087872044965,1.0,0.002,0.12946125547271492,0.004909408643075781,0.0001999707310784459,0.0018000292716273266,0.09998536553922295,0.09998536553922295,0.0,2.7057726718904274e-12,1.0,1.000001067684993,0.0005270374100518893,0.09268405585199337,0.0,9.882198555525736e-08,0.12692951098460434,0.0,1600121.9998086698,266.6366999826604,6.404794135050906e-07,1.0,1284425.8316751828,2598.4605834846234,,,,,,,,,,,,,,,,,2.0,16539.27321085029,1552.71982828063,0.3721892974493514,6.17534620354742,2.941932446358985
3648.0,-30.12068664709192,5.002710975877976,35.05974110100244,24.09602719070392,4.9939106919800045,-26.60922691318728,-40.125001583341486,1.482450958071627,-6.513290454872674,-6.513291065977346,40.11943762176328,42253.73957050355,25750.286962863054,25750.286962863054,68004.0265333666,77338.24848739109,77328.73445819916,25750.286962863054,103079.02142106222,103079.02142106222,103079.02142106222,130605.9994935464,126088.27816297114,4517.72133057527,0.0,91555.00534000191,56470.496423099416,38982.78768544721,27526.978072484177,66509.7657579314,20885.84241711638,1552.7186819040048,0.0,0.878533695986466,2.727405843103033,0.0014947054983599872,1.0,1.0,-6.512788225755969,334215.9451113931,1559689.483014378,4.6667117647380305,1559689.483014378,4.6667117647380305,0.7587408382467438,0.09268403197858224,4.028046144702076,101325.0,128395.99598152349,1.2671699578734121,1.0,0.0,4.028046144702435,1.2848095435931455,1.2851056433294328,3.1351309342216545,0.0,16539.26955288885,0.0,0.0,22729.38344075836,2317.752080553335,19319.980406291907,1970.089725471176,0.85,0.8500001971741694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.967597435433,4632.441516551485,6.169258951287627,5.002710975877976,-3.706579058095358,8.709290033973334,2.9419362522666503,3.5,0.8405532149333287,0.6,0.00023044997082250748,0.9997088104782675,0.00023051709498514737,199.0219483306524,0.0,0.0,0.0,0.03943536517402355,7.774746865816222e-05,0.00015270250216434527,0.0006150927251294513,0.09268403194545546,0.09268403194545546,0.09268403194545546,0.092684124108785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.1898860971,595.5769959138765,0.0,0.09268403194545546,0.09268403197858224,0.09268403197858224,0.37218924138331094,0.37218924138331094,0.5,9.997482875905929,0.0005514072129244596,0.0005514072129244596,9.094947017729282e-13,6.111046673140663e-07,0.0005028402213724803,9.094947017729282e-13,27526.978072484177,20885.84241711638,0.7587408382467438,1.022466787522207,0.6353012837887604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218829870165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58655447909973,260.58655447909973,-12.563445520900245,244.78495755297033,276.38815140522917,127936.49122970343,127934.29091815205,2.2003115513607034,0.0,nan,276.38815140522917,3.238151405229189,270.06751263477724,-3.0824873652227325,263.74687386432555,-9.403126135674427,257.42623509387374,-15.723764906126235,251.10559632342222,-22.04440367657776,244.78495755297033,-28.36504244702965,1.0,1.0,26381.15544483698,26381.15544483698,275.5829150302248,2.4329150302248195,275.5829150302248,275.5829150302248,77328.92437567866,77328.73445819916,0.1899174794962164,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829150302248,2.4329150302248195,1.0,0.002,0.12946116118810447,0.004909410783992274,0.00019997058938521923,0.001800029413094939,0.09998529469260961,0.09998529469260961,0.0,2.4801580060518358e-12,1.0,1.0000010186733912,0.0005028402204629856,0.09268403197858224,0.0,9.428488197768657e-08,0.12110193486153609,0.0,1600122.0109773849,266.6367095451273,6.111037578193645e-07,1.0,1284425.7989334497,2598.4607160004543,,,,,,,,,,,,,,,,,2.0,16539.26955288885,1552.7186819040048,0.37218924138331094,6.17534620354742,2.9419362522666503
3649.0,-30.12066828923534,5.002708581847748,35.059739433360235,24.096027225628518,4.993916402503604,-26.60920982006315,-40.12498394642023,1.482457933330836,-6.513280826373773,-6.513281415925592,40.11943408484378,42253.74078693209,25750.28724535786,25750.28724535786,68004.02803228995,77338.2255925555,77328.70678070276,25750.28724535786,103078.99402606062,103078.99402606062,103078.99402606062,130605.95269688696,126088.23139100082,4517.721305886141,0.0,91554.97732466375,56470.49251903819,38982.76089513951,27526.958670826334,66509.71956596585,20885.828947569058,1552.7175462808852,0.0,0.8785337616891513,2.727406824328092,0.0014947054983599872,1.0,1.0,-6.512796293063502,334216.07243243203,1559689.3301298695,4.666709529492151,1559689.3301298695,4.666709529492151,0.7587408837033751,0.09268400774825047,4.028046144702076,101325.0,128395.98456792433,1.2671698452299465,1.0,0.0,4.028046144705257,1.2848095109608788,1.2851056106896457,3.1351310138493567,0.0,16539.26597750753,0.0,0.0,22729.37648568954,2317.751371333691,19319.973395311426,1970.0890105501296,0.85,0.8500001488151389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.970832931465,4632.441516551485,6.169254236803782,5.002708581847748,-3.7065702958491795,8.709278877696928,2.9419400530570288,3.5,0.8405543008734367,0.6,0.00023044997082250748,0.9997068984494429,0.0002305175358697015,199.0219332970087,0.0,0.0,0.0,0.03943536517402355,7.774762399849106e-05,0.00015270234682401642,0.0006150920994114386,0.09268400770922536,0.09268400770922536,0.09268400770922536,0.0926840965977436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.15992984246,595.5770054821626,0.0,0.09268400770922536,0.09268400774825047,0.09268400774825047,0.3721891836193816,0.3721891836193816,0.5,9.997485541821058,0.0005346714262373098,0.0005346714262373098,-4.1040948417503387e-11,5.895518029319646e-07,0.0004851228620736947,-4.1040948417503387e-11,27526.958670826334,20885.828947569058,0.7587408837033751,1.0224675201771376,0.635301743304208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186961665478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5865671295598,260.5865671295598,-12.563432870440181,244.7849763515832,276.3881579075357,127936.43336851806,127934.25662156766,2.1767469503552417,0.0,nan,276.3881579075357,3.238157907535708,270.0675215963461,-3.0824784036538517,263.74688528515554,-9.403114714844435,257.4262489739647,-15.723751026035302,251.10561266277352,-22.044387337226453,244.7849763515832,-28.36502364841678,1.0,1.0,26381.15544483698,26381.15544483698,275.58292147825097,2.4329214782509894,275.58292147825097,275.58292147825097,77328.9014833886,77328.70678070276,0.19470268583972938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58292147825097,2.4329214782509894,1.0,0.002,0.1294610702247827,0.004909412920476642,0.00019997045284608225,0.0018000295490348585,0.09998522642304113,0.09998522642304113,0.0,1.880940715681678e-12,1.0,1.0000009827868344,0.0004851229031146431,0.09268400774825047,0.0,9.096278572310049e-08,0.11683494572926498,0.0,1600122.0222347516,266.6367191736262,5.895928438803821e-07,1.0,1284425.7659931595,2598.4608493199303,,,,,,,,,,,,,,,,,2.0,16539.26597750753,1552.7175462808852,0.3721891836193816,6.17534620354742,2.9419400530570288
