time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3650.0,-30.120649859324367,5.002706202089998,35.05973777068619,24.096030194219225,4.993925524677308,-26.609192320923796,-40.12496246779335,1.4824679857906324,-6.513270272665295,-6.513270871628789,40.11943089245296,42253.72636653864,25750.285526499254,25750.285526499254,68004.0118930379,77338.20059493968,77328.68676760654,25750.285526499254,103078.9722941058,103078.9722941058,103078.9722941058,130605.91227248962,126088.19098936881,4517.721283120799,0.0,91554.94856062278,56470.474330253586,38982.749144854664,27526.93997838382,66509.68912323848,20885.81604520696,1552.7164227912745,0.0,0.8785338309253118,2.7274078960623895,0.0014947054983599872,1.0,1.0,-6.512778090045572,334216.211554105,1559689.1921385068,4.666707174035496,1559689.1921385068,4.666707174035496,0.7587409302162914,0.09268398314448907,4.028046144702076,101325.0,128395.97705165172,1.2671697710501033,1.0,0.0,4.028046144699526,1.2848094639325869,1.2851055636505153,3.1351311286055603,0.0,16539.262322388353,0.0,0.0,22729.369344748262,2317.7506431603315,19319.96329137166,1970.08798023501,0.85,0.849999971329413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.974064427955,4632.441516551485,6.169249048754772,5.002706202089998,-3.7065608563641983,8.709267058454197,2.9419438491510395,3.5,0.8405553854717256,0.6,0.00023044997082250748,0.9997049789198962,0.00023051797848550363,199.02191820436036,0.0,0.0,0.0,0.03943536517402355,7.774781317571445e-05,0.00015270215764679303,0.0006150913373968533,0.09268398312266382,0.09268398312266382,0.09268398312266382,0.09268407325942099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.13145912107,595.5770145842619,0.0,0.09268398312266382,0.09268398314448907,0.09268398314448907,0.3721891241246778,0.3721891241246778,0.5,9.997488245179479,0.0005224922314823743,0.0005224922314823743,7.16227077646181e-11,5.989634814795863e-07,0.00049278158320476,7.16227077646181e-11,27526.93997838382,20885.81604520696,0.7587409302162914,1.0224677455194615,0.6353018172772543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218586469408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58657998467163,260.58657998467163,-12.563420015328347,244.78499499854436,276.3881649707987,127936.41706403231,127934.20510303414,2.2119609981686876,0.0,nan,276.3881649707987,3.238164970798721,270.06753097634794,-3.0824690236520382,263.74689698189735,-9.403103018102627,257.4262629874467,-15.723737012553272,251.10562899299475,-22.044371007005225,244.78499499854436,-28.365005001455614,1.0,1.0,26381.15544483698,26381.15544483698,275.58292970722107,2.432929707221092,275.58292970722107,275.58292970722107,77328.88270587056,77328.68676760654,0.1959382640197873,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58292970722107,2.432929707221092,1.0,0.002,0.12946097782541235,0.004909415228033937,0.0001999703144563711,0.0018000296876947463,0.09998515722818554,0.09998515722818554,0.0,2.151117391852031e-12,1.0,1.0000009982995204,0.0004927815115820522,0.09268398314448907,0.0,9.23987934367542e-08,0.11867938771110732,0.0,1600122.0346208357,266.6367297273347,5.988918587718217e-07,1.0,1284425.7299998386,2598.4609949959668,,,,,,,,,,,,,,,,,2.0,16539.262322388353,1552.7164227912745,0.3721891241246778,6.17534620354742,2.9419438491510395
3651.0,-30.120627340451808,5.002703807842085,35.05973611979022,24.09602911155673,4.993929676665041,-26.60917163874271,-40.12494057007132,1.4824739749545028,-6.513261280351003,-6.513261892875767,40.11942790753443,42253.726567950514,25750.28727806447,25750.28727806447,68004.01384601498,77338.1794568582,77328.66483102988,25750.28727806447,103078.95210909435,103078.95210909435,103078.95210909435,130605.87552742445,126088.15419236026,4517.72133506418,0.0,91554.91998441331,56470.46709549987,38982.72543212604,27526.9234183301,66509.64885045614,20885.804583798476,1552.7154377948175,0.0,0.8785338908942735,2.7274088085859542,0.0014947054983599872,1.0,1.0,-6.512757920844422,334216.3300184071,1559689.0631150182,4.6667051338548236,1559689.0631150182,4.6667051338548236,0.7587409703000327,0.09268395937367295,4.028046144702076,101325.0,128395.96725265932,1.2671696743415675,1.0,0.0,4.02804614470098,1.2848094359135607,1.2851055356250318,3.135131196976261,0.0,16539.258669324594,0.0,0.0,22729.362250437905,2317.7499197420025,19319.96176477803,1970.0878245657823,0.85,0.8500001694682748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.977296191336,4632.441516551485,6.169244691762232,5.002703807842085,-3.706552604231909,8.709256412073994,2.941947645560531,3.5,0.8405564701601518,0.6,0.00023044997082250748,0.999702633518346,0.00023051851930354887,199.0218997631771,0.0,0.0,0.0,0.03943536517402355,7.774800604463878e-05,0.0001527019647778687,0.0006150905605119261,0.09268395933946498,0.09268395933946498,0.09268395933946498,0.09268405179986991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.1036457303,595.577023482782,0.0,0.09268395933946498,0.09268395937367295,0.09268395937367295,0.372189063420874,0.372189063420874,0.5,9.997491020295351,0.00051555129357439,0.00051555129357439,4.6497916628140956e-11,6.125247864474659e-07,0.0005039720313675389,4.6497916628140956e-11,27526.9234183301,20885.804583798476,0.7587409703000327,1.0224683940057908,0.6353022049921818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522184763417247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58659292711377,260.58659292711377,-12.563407072886207,244.78501418251736,276.38817167170896,127936.35766014925,127934.13067228612,2.2269878631676128,0.0,nan,276.38817167170896,3.238171671708983,270.0675401738731,-3.0824598261268648,263.74690867603306,-9.403091323966919,257.42627717819454,-15.723722821805438,251.10564568035562,-22.044354319644356,244.78501418251736,-28.36498581748262,1.0,1.0,26381.15544483698,26381.15544483698,275.5829361481188,2.432936148118813,275.5829361481188,275.5829361481188,77328.85584967317,77328.66483102988,0.19101864329422824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829361481188,2.432936148118813,1.0,0.002,0.12946088332912245,0.004909417259987856,0.00019997017218416495,0.0018000298303430817,0.09998508609208248,0.09998508609208248,0.0,2.5272466411263572e-12,1.0,1.0000010209660315,0.0005039719848696222,0.09268395937367295,0.0,9.44970410305548e-08,0.12137442801226733,0.0,1600122.0451825229,266.636738719649,6.124782885308377e-07,1.0,1284425.6993509666,2598.4611190413984,,,,,,,,,,,,,,,,,2.0,16539.258669324594,1552.7154377948175,0.372189063420874,6.17534620354742,2.941947645560531
3652.0,-30.120608840724955,5.002701432182124,35.059734465403615,24.096032080147438,4.993938620669718,-26.609154094588366,-40.12491909144444,1.4824838740185355,-6.513250522911619,-6.513251134458343,40.11942450438634,42253.712402874036,25750.28503201007,25750.28503201007,68003.9974348841,77338.15522146199,77328.64247366661,25750.28503201007,103078.92750567668,103078.92750567668,103078.92750567668,130605.83109380768,126088.10980088422,4517.721292923458,0.0,91554.89188229278,56470.44906162148,38982.71424519033,27526.903588131005,66509.61783332133,20885.790876015864,1552.7142549135856,0.0,0.8785339620904045,2.7274099022090357,0.0014947054983599872,1.0,1.0,-6.512747951718268,334216.4719634969,1559688.9160132846,4.666702711719229,1559688.9160132846,4.666702711719229,0.7587410189143597,0.09268393389080856,4.028046144702076,101325.0,128395.95578338405,1.2671695611486213,1.0,0.0,4.028046144701975,1.2848093896029031,1.2851054893037015,3.13513130998134,0.0,16539.255098790698,0.0,0.0,22729.355273824553,2317.7492083254274,19319.951815019544,1970.0868099727782,0.85,0.8499999926204979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.980520855636,4632.441516551485,6.169239387521494,5.002701432182124,-3.7065430061487943,8.709244438330918,2.9419514336325605,3.5,0.8405575524664458,0.6,0.00023044997082250748,0.9997007067261372,0.00023051896359781014,199.02188461336013,0.0,0.0,0.0,0.03943536517402355,7.774819522272227e-05,0.00015270177559978523,0.0006150897984938765,0.09268393386967264,0.09268393386967264,0.09268393386967264,0.09268402586686614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.07388013793,595.5770329956314,0.0,0.09268393386967264,0.09268393389080856,0.09268393389080856,0.3721890020632496,0.3721890020632496,0.5,9.997493780840644,0.0005091991097287973,0.0005091991097287973,2.660272002685815e-11,6.115467385825468e-07,0.0005031827400898692,2.660272002685815e-11,27526.903588131005,20885.790876015864,0.7587410189143597,1.0224686240914482,0.6353022882910766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221834178053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58660601126843,260.58660601126843,-12.563393988731548,244.78503315521127,276.3881788673245,127936.33503736732,127934.08366504835,2.2513723189385644,0.0,nan,276.3881788673245,3.238178867324507,270.0675497249046,-3.0824502750953684,263.7469205824793,-9.4030794175207,257.42629144005656,-15.723708559943418,251.10566229763427,-22.04433770236571,244.78503315521127,-28.36496684478871,1.0,1.0,26381.15544483698,26381.15544483698,275.5829443199999,2.432944319999933,275.5829443199999,275.5829443199999,77328.83727594047,77328.64247366661,0.1948022738652071,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829443199999,2.432944319999933,1.0,0.002,0.12946078898029148,0.004909419615152997,0.00019997003087118234,0.0018000299721016764,0.09998501543559117,0.09998501543559117,0.0,2.9728585045074585e-12,1.0,1.0000010193674405,0.0005031827134871492,0.09268393389080856,0.0,9.434903120761005e-08,0.12118431692706828,0.0,1600122.0577927914,266.63674947708836,6.1152013586252e-07,1.0,1284425.6626271934,2598.4612676738147,,,,,,,,,,,,,,,,,2.0,16539.255098790698,1552.7142549135856,0.3721890020632496,6.17534620354742,2.9419514336325605
3653.0,-30.120590272776262,5.002699042487411,35.059732821549005,24.096030613314383,4.993942760168658,-26.60913696948258,-40.12489771759135,1.482489456875093,-6.513241524485579,-6.513242149451272,40.11942150014008,42253.69876849079,25750.286731524007,25750.286731524007,68003.9855000148,77338.13252722973,77328.62024068067,25750.286731524007,103078.90697220468,103078.90697220468,103078.90697220468,130605.7939144171,126088.07255946602,4517.721354951082,0.0,91554.86334437554,56470.42958563718,38982.70417637595,27526.88694221242,66509.59111858837,20885.77935305768,1552.7132657005882,0.0,0.8785340221666693,2.727410815371285,0.0014947054983599872,1.0,1.0,-6.5127278973006355,334216.5905104475,1559688.786154499,4.6667006678884295,1559688.786154499,4.6667006678884295,0.7587410591289705,0.09268390980131384,4.028046144702076,101325.0,128395.94192003678,1.2671694243280216,1.0,0.0,4.028046144702391,1.2848093634847024,1.2851054631794816,3.135131373713744,0.0,16539.251448490544,0.0,0.0,22729.3481890206,2317.748485876482,19319.946203572425,1970.0862377644175,0.85,0.8500000106868404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.983746894734,4632.441516551485,6.169235026533372,5.002699042487411,-3.7065347518103144,8.709233794297726,2.9419552233215427,3.5,0.8405586352347265,0.6,0.00023044997082250748,0.9996987728324886,0.000230519409531297,199.02186940767723,0.0,0.0,0.0,0.03943536517402355,7.774838347840755e-05,0.00015270158734409994,0.0006150890401912891,0.09268390976006534,0.09268390976006534,0.09268390976006534,0.09268400418855234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.04569481534,595.577042014157,0.0,0.09268390976006534,0.09268390980131384,0.09268390980131384,0.3721889401505774,0.3721889401505774,0.5,9.997496613717036,0.0005069705694040749,0.0005069705694040749,6.59383658785373e-12,6.249657076295989e-07,0.0005142521506513731,6.59383658785373e-12,27526.88694221242,20885.77935305768,0.7587410591289705,1.0224688553378998,0.6353023384725267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522182312357002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866187807998,260.5866187807998,-12.563381219200153,244.78505192314768,276.3881856384514,127936.25540077232,127934.05816534626,2.1972354260711615,0.0,nan,276.3881856384514,3.238185638451398,270.0675588953926,-3.082441104607369,263.7469321523299,-9.403067847670059,257.4263054092687,-15.72369459073127,251.1056786662087,-22.044321333791288,244.78505192314768,-28.3649480768523,1.0,1.0,26381.15544483698,26381.15544483698,275.58295073285996,2.432950732859979,275.58295073285996,275.58295073285996,77328.80914848654,77328.62024068067,0.188907805873896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58295073285996,2.432950732859979,1.0,0.002,0.12946069255563744,0.004909421652436843,0.00019996988562291356,0.0018000301162837907,0.09998494281145677,0.09998494281145677,0.0,1.9067043950660167e-12,1.0,1.000001041788781,0.0005142521440575365,0.09268390980131384,0.0,9.642458127740831e-08,0.1238502037434195,0.0,1600122.0683614307,266.6367584755144,6.249591137930111e-07,1.0,1284425.6319569503,2598.461391805739,,,,,,,,,,,,,,,,,2.0,16539.251448490544,1552.7132657005882,0.3721889401505774,6.17534620354742,2.9419552233215427
3654.0,-30.120571714480192,5.002696654501667,35.05973116406349,24.096030368842207,4.993948270764138,-26.609119715956204,-40.12487627388907,1.4824962722437802,-6.513231732798602,-6.513232333530076,40.11941781898473,42253.68501703363,25750.286518161247,25750.286518161247,68003.97153519488,77338.10923490007,77328.59111242062,25750.286518161247,103078.87763058186,103078.87763058186,103078.87763058186,130605.7443190719,126088.02303392353,4517.721285148377,0.0,91554.83476944409,56470.410551592504,38982.69357539065,27526.866688490038,66509.56026388069,20885.76528188481,1552.71208522725,0.0,0.8785340893158519,2.72741181349729,0.0014947054983599872,1.0,1.0,-6.512738030403455,334216.72002049617,1559688.6270358986,4.666698383432909,1559688.6270358986,4.666698383432909,0.7587411062159826,0.09268388420982208,4.028046144702076,101325.0,128395.93551728607,1.267169361137785,1.0,0.0,4.028046144702471,1.2848093316004583,1.2851054312878893,3.1351314515161786,0.0,16539.247800173758,0.0,0.0,22729.34109502753,2317.747762490507,19319.94384654292,1970.0859974142975,0.85,0.8500001722781801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.986965957528,4632.441516551485,6.169230217577844,5.002696654501667,-3.706525873074932,8.7092225275766,2.9419590048172743,3.5,0.8405597156620784,0.6,0.00023044997082250748,0.9996968399482213,0.00023051985523375615,199.02185420990136,0.0,0.0,0.0,0.03943536517402355,7.774857234973117e-05,0.0001527013984727763,0.0006150882794088821,0.09268388416365926,0.09268388416365926,0.09268388416365926,0.09268397472700012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487968.01479660464,595.5770518816897,0.0,0.09268388416365926,0.09268388420982208,0.09268388420982208,0.3721888781101711,0.3721888781101711,0.5,9.997499330340597,0.0005008983864058791,0.0005008983864058791,-8.185452315956354e-12,6.00731482336414e-07,0.0004943031266293474,-8.185452315956354e-12,27526.866688490038,20885.76528188481,0.7587411062159826,1.02246911970828,0.63530242643899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218120283229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866314166797,260.5866314166797,-12.563368583320255,244.78507053435226,276.38819229900696,127936.19636454356,127934.02212643254,2.1742381109970492,0.0,nan,276.38819229900696,3.2381922990069825,270.06756794607685,-3.082432053923128,263.7469435931451,-9.403056406854887,257.4263192402135,-15.723680759786475,251.1056948872836,-22.044305112716387,244.78507053435226,-28.36492946564772,1.0,1.0,26381.15544483698,26381.15544483698,275.5829571789159,2.432957178915899,275.5829571789159,275.5829571789159,77328.7852658913,77328.59111242062,0.19415347068570554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829571789159,2.432957178915899,1.0,0.002,0.1294605998713454,0.004909423828786412,0.00019996974649365837,0.0018000302557091518,0.09998487324682918,0.09998487324682918,0.0,2.202809983031795e-12,1.0,1.0000010013818958,0.0004943031348147997,0.09268388420982208,0.0,9.268403432005815e-08,0.11904574624833508,0.0,1600122.079806236,266.6367682672014,6.0073966778873e-07,1.0,1284425.5984503673,2598.4615274172315,,,,,,,,,,,,,,,,,2.0,16539.247800173758,1552.71208522725,0.3721888781101711,6.17534620354742,2.9419590048172743
3655.0,-30.12055308759049,5.0026942813098465,35.05972951092985,24.096033302508317,4.993957354204844,-26.609102043411138,-40.12485860204322,1.4825063095421585,-6.513221199646068,-6.513221813556012,40.11941462915566,42253.68697079026,25750.284738681916,25750.284738681916,68003.97170947217,77338.08438849075,77328.57112002112,25750.284738681916,103078.85585870304,103078.85585870304,103078.85585870304,130605.70382847564,126087.98257162489,4517.7212568507575,0.0,91554.80606117586,56470.40864151849,38982.663799619295,27526.847969772596,66509.51176939189,20885.75236036093,1552.7109608223502,0.0,0.8785341584098707,2.727412882699206,0.0014947054983599872,1.0,1.0,-6.512716665543962,334216.8588201415,1559688.489155218,4.666696032813123,1559688.489155218,4.666696032813123,0.7587411527573265,0.09268385885484408,4.028046144702076,101325.0,128395.92800101345,1.2671692869579418,1.0,0.0,4.028046144701619,1.2848092846431087,1.2851053843197178,3.1351315660993038,0.0,16539.24415228253,0.0,0.0,22729.333967932354,2317.7470357290567,19319.933757842187,1970.0849686531271,0.85,0.8499999949448447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.990182067082,4632.441516551485,6.169225037786174,5.0026942813098465,-3.706516460150062,8.70921074145991,2.941962782845721,3.5,0.8405607950987773,0.6,0.00023044997082250748,0.9996948999238345,0.00023052030258438366,199.0218389559551,0.0,0.0,0.0,0.03943536517402355,7.774872799970742e-05,0.00015270124282280005,0.0006150876524435953,0.09268385883290349,0.09268385883290349,0.09268385883290349,0.09268395123271579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.98600312625,595.5770610888787,0.0,0.09268385883290349,0.09268385885484408,0.09268385885484408,0.3721888155284388,0.3721888155284388,0.5,9.997502103215137,0.000497955815660589,0.000497955815660589,3.467448550509289e-12,6.139099468782661e-07,0.000505148012052814,3.467448550509289e-12,27526.847969772596,20885.75236036093,0.7587411527573265,1.0224698678478052,0.6353029190365472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522180093884536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866442742477,260.5866442742477,-12.563355725752274,244.78508906165044,276.3881994868444,127936.18066704374,127933.96828334386,2.2123836998563355,0.0,nan,276.3881994868444,3.238199486844451,270.06757740180706,-3.0824225981929203,263.7469553167669,-9.403044683233077,257.4263332317275,-15.723666768272494,251.10571114668969,-22.04428885331029,244.78508906165044,-28.36491093834954,1.0,1.0,26381.15544483698,26381.15544483698,275.58296538595766,2.4329653859576865,275.58296538595766,275.58296538595766,77328.76644198138,77328.57112002112,0.19532196025829762,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58296538595766,2.4329653859576865,1.0,0.002,0.12946050515433247,0.004909426142947207,0.00019996960451396193,0.001800030398427153,0.09998480225698096,0.09998480225698096,0.0,2.941114799620559e-12,1.0,1.0000010233484098,0.0005051480085853655,0.09268385885484408,0.0,9.471747837817205e-08,0.12165755044829245,0.0,1600122.0921737417,266.6367788003539,6.139064794297155e-07,1.0,1284425.5625404068,2598.4616727559464,,,,,,,,,,,,,,,,,2.0,16539.24415228253,1552.7109608223502,0.3721888155284388,6.17534620354742,2.941962782845721
3656.0,-30.12053439391876,5.002691906686764,35.05972787737784,24.096034245472424,4.993964141234389,-26.60908454040414,-40.12483712341634,1.4825142873123787,-6.513211520186303,-6.513212169749976,40.11941188812992,42253.67361590871,25750.28491855659,25750.28491855659,68003.9585344653,77338.06060363629,77328.55466523486,25750.28491855659,103078.83958379144,103078.83958379144,103078.83958379144,130605.67144895901,126087.95008548109,4517.7213634779155,0.0,91554.77745540033,56470.39046602333,38982.652210418884,27526.83186516756,66509.48407558644,20885.74126930048,1552.7099813498016,0.0,0.8785342210529029,2.7274138625370274,0.0014947054983599872,1.0,1.0,-6.512677645238966,334216.98605947447,1559688.3706749212,4.66669390165996,1559688.3706749212,4.66669390165996,0.7587411937415611,0.0926838346229755,4.028046144702076,101325.0,128395.91497280763,1.2671691583795472,1.0,0.0,4.028046144702544,1.2848092473208228,1.2851053469888305,3.1351316571714043,0.0,16539.24050638407,0.0,0.0,22729.32686628195,2317.7463115622513,19319.930232458333,1970.0846091640199,0.85,0.8500001054196936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.993398586025,4632.441516551485,6.16922032681693,5.002691906686764,-3.7065077099453214,8.709199616632086,2.9419665613570243,3.5,0.8405618746734355,0.6,0.00023044997082250748,0.9996929529480588,0.000230520751539679,199.021823647322,0.0,0.0,0.0,0.03943536517402355,7.774891717941465e-05,0.00015270105364309283,0.000615086890419005,0.09268383459519174,0.09268383459519174,0.09268383459519174,0.0926839326722654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.95856256265,595.5770698781279,0.0,0.09268383459519174,0.0926838346229755,0.0926838346229755,0.3721887527650579,0.3721887527650579,0.5,9.997505045632604,0.0005017929123027898,0.0005017929123027898,-5.5138116294983774e-12,6.495636739600741e-07,0.0005345245110106589,-5.5138116294983774e-12,27526.83186516756,20885.74126930048,0.7587411937415611,1.022470095500672,0.6353029827729293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178980838154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58665711050367,260.58665711050367,-12.563342889496312,244.78510751095584,276.3882067100501,127936.13545317955,127933.9267366563,2.208716523240791,0.0,nan,276.3882067100501,3.2382067100501217,270.0675868702339,-3.082413129766053,263.746967030412,-9.403032969587969,257.4263471905942,-15.723652809405792,251.10572735077577,-22.04427264922421,244.78510751095584,-28.364892489044138,1.0,1.0,26381.15544483698,26381.15544483698,275.58297312609994,2.4329731260999665,275.58297312609994,275.58297312609994,77328.74217868668,77328.55466523486,0.18751345181954093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58297312609994,2.4329731260999665,1.0,0.002,0.12946040492865726,0.004909428316781267,0.00019996945366525072,0.0018000305484760803,0.09998472683262535,0.09998472683262535,0.0,2.141330949362308e-12,1.0,1.0000010828509769,0.0005345245165244705,0.0926838346229755,0.0,1.0022568461687054e-07,0.12873242804568255,0.0,1600122.103572561,266.6367884798137,6.495691877717036e-07,1.0,1284425.5296213122,2598.4618059896943,,,,,,,,,,,,,,,,,2.0,16539.24050638407,1552.7099813498016,0.3721887527650579,6.17534620354742,2.9419665613570243
3657.0,-30.120515712427117,5.002689523536274,35.05972624267071,24.09603277863937,4.993968301258105,-26.60906731105981,-40.12481571463866,1.4825198998847953,-6.513202281166059,-6.513202926395266,40.11940858798643,42253.66037790628,25750.285943322117,25750.285943322117,68003.9463212284,77338.03799394495,77328.52906634923,25750.285943322117,103078.81500967135,103078.81500967135,103078.81500967135,130605.62866859949,126087.90723609223,4517.721432507264,0.0,91554.74896481234,56470.37134874917,38982.64179562575,27526.81365892813,66509.45545455388,20885.72863959653,1552.7089115290355,0.0,0.8785342836530677,2.727414802198753,0.0014947054983599872,1.0,1.0,-6.5126719677269875,334217.10801537166,1559688.2280253938,4.666691771965363,1559688.2280253938,4.666691771965363,0.7587412367585229,0.09268380989189004,4.028046144702076,101325.0,128395.90578625223,1.2671690677152947,1.0,0.0,4.028046144700348,1.2848092210636086,1.2851053207255652,3.1351317212430363,0.0,16539.236862444373,0.0,0.0,22729.31979322793,2317.745590311465,19319.92459114317,1970.0840339099666,0.85,0.8500001217326104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.996611368742,4632.441516551485,6.169215823794848,5.002689523536274,-3.706499267040352,8.709188790576626,2.941970335481244,3.5,0.8405629529946411,0.6,0.00023044997082250748,0.9996910072449433,0.00023052120020325726,199.02180834866573,0.0,0.0,0.0,0.03943536517402355,7.774910574432625e-05,0.00015270086507818123,0.0006150861308708398,0.0926838098471392,0.0926838098471392,0.0926838098471392,0.09268390734892666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.92850190477,595.5770794919916,0.0,0.0926838098471392,0.09268380989189004,0.09268380989189004,0.3721886905625529,0.3721886905625529,0.5,9.99750797069846,0.0005042937877419718,0.0005042937877419718,-1.1596057447604835e-11,6.452291927416809e-07,0.0005309586682642475,-1.1596057447604835e-11,27526.81365892813,20885.72863959653,0.7587412367585229,1.0224703518689264,0.6353030571236347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177863801395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5866696893955,260.5866696893955,-12.5633303106045,244.78512587046333,276.38821350832666,127936.0604040753,127933.895971665,2.1644324103025556,0.0,nan,276.38821350832666,3.2382135083266803,270.0675959807562,-3.082404019243768,263.7469784531803,-9.403021546819673,257.42636092560934,-15.723639074390633,251.1057433980371,-22.04425660196287,244.78512587046333,-28.364874129536645,1.0,1.0,26381.15544483698,26381.15544483698,275.58297940790476,2.4329794079047815,275.58297940790476,275.58297940790476,77328.714519049,77328.52906634923,0.1854526997631183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58297940790476,2.4329794079047815,1.0,0.002,0.1294603053714826,0.004909430416944094,0.000199969303684538,0.0018000306983785585,0.099984651842269,0.099984651842269,0.0,2.06309665531923e-12,1.0,1.0000010756284095,0.000530958679860305,0.09268380989189004,0.0,9.955705542026032e-08,0.12787362049446532,0.0,1600122.1143978643,266.6367977188339,6.452407887991285e-07,1.0,1284425.498069145,2598.4619336910814,,,,,,,,,,,,,,,,,2.0,16539.236862444373,1552.7089115290355,0.3721886905625529,6.17534620354742,2.941970335481244
3658.0,-30.120496964596352,5.002687156860151,35.0597246034375,24.096035363059514,4.993976938267594,-26.60904957430995,-40.124794201087184,1.4825295474861007,-6.5131916972825366,-6.513192340080419,40.1194051874331,42253.64710033764,25750.28395515729,25750.28395515729,68003.93105549493,77338.01342677478,77328.50621521473,25750.28395515729,103078.79017037203,103078.79017037203,103078.79017037203,130605.58410430295,126087.86264908087,4517.721455222089,0.0,91554.7203060851,56470.353977643324,38982.6292538242,27526.79393393093,66509.42318775514,20885.714998038886,1552.707737552486,0.0,0.8785343539067967,2.7274158783397557,0.0014947054983599872,1.0,1.0,-6.512663305881745,334217.2476890193,1559688.0810355905,4.666689381892226,1559688.0810355905,4.666689381892226,0.7587412848793149,0.09268378440232623,4.028046144702076,101325.0,128395.89470670967,1.2671689583687114,1.0,0.0,4.028046144702561,1.2848091759293807,1.2851052755809353,3.1351318313774845,0.0,16539.23321888379,0.0,0.0,22729.31267843177,2317.7448648041654,19319.91489413518,1970.08304509034,0.85,0.849999961172085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4173.999818590931,4632.441516551485,6.169210607165319,5.002687156860151,-3.706489807996609,8.709176964856761,2.9419741030753244,3.5,0.8405640294500927,0.6,0.00023044997082250748,0.9996890546366265,0.0002305216504608755,199.0217929956854,0.0,0.0,0.0,0.03943536517402355,7.774929523249476e-05,0.00015270067559001272,0.0006150853676037531,0.09268378437596438,0.09268378437596438,0.09268378437596438,0.09268388125361464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.89804581896,595.5770892295216,0.0,0.09268378437596438,0.09268378440232623,0.09268378440232623,0.3721886287671999,0.3721886287671999,0.5,9.997510877070118,0.0005054254118022072,0.0005054254118022072,-1.0714984455262311e-10,6.427978860301664e-07,0.0005290341986778913,-1.0714984455262311e-10,27526.79393393093,20885.714998038886,0.7587412848793149,1.0224706183892291,0.635303165704147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522176747492623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58668247074746,260.58668247074746,-12.563317529252515,244.78514420865895,276.38822073283575,127936.04098510223,127933.84171575798,2.1992693442467193,0.0,nan,276.38822073283575,3.238220732835771,270.0676054280013,-3.082394571998691,263.7469901231636,-9.403009876836393,257.4263748183301,-15.723625181669888,251.10575951349531,-22.044240486504663,244.78514420865895,-28.36485579134103,1.0,1.0,26381.15544483698,26381.15544483698,275.5829873505586,2.4329873505586193,275.5829873505586,275.5829873505586,77328.69539222901,77328.50621521473,0.18917701428290457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829873505586,2.4329873505586193,1.0,0.002,0.12946020617519696,0.004909432761544974,0.00019996915481319125,0.001800030847812949,0.09998457740659562,0.09998457740659562,0.0,2.626140190725712e-12,1.0,1.0000010717306569,0.0005290343058277358,0.09268378440232623,0.0,9.919620803593365e-08,0.1274101353285651,0.0,1600122.1268026843,266.63680830271744,6.42905035874719e-07,1.0,1284425.4619330913,2598.462079944896,,,,,,,,,,,,,,,,,2.0,16539.23321888379,1552.707737552486,0.3721886287671999,6.17534620354742,2.9419741030753244
3659.0,-30.12047815211244,5.002684788473348,35.05972298017049,24.096036131400638,4.993983561402466,-26.609031980761177,-40.1247727573849,1.4825373896477905,-6.513182066880688,-6.513182737565623,40.11940236991061,42253.63417149132,25750.284170087736,25750.284170087736,68003.91834157906,77337.98979490904,77328.48848956358,25750.284170087736,103078.77265965131,103078.77265965131,103078.77265965131,130605.55018469573,126087.82856880929,4517.721615886449,0.0,91554.69173877646,56470.336113725556,38982.617361167664,27526.777525044425,66509.39488621209,20885.70368535634,1552.7067445747027,0.0,0.8785344166175811,2.7274168540958357,0.0014947054983599872,1.0,1.0,-6.512630807336336,334217.3743850337,1559687.9592479626,4.666687248434699,1559687.9592479626,4.666687248434699,0.7587413261997014,0.09268376039825953,4.028046144702076,101325.0,128395.88190120822,1.2671688319882382,1.0,0.0,4.028046144701437,1.2848091392415162,1.2851052388846158,3.1351319209015145,0.0,16539.22957727492,0.0,0.0,22729.305586331127,2317.7441416111647,19319.9115050543,1970.0826995002678,0.85,0.8500000772866921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.00302666091,4632.441516551485,6.169205917104298,5.002684788473348,-3.7064810928626297,8.709165881335977,2.9419778716672544,3.5,0.8405651061906442,0.6,0.00023044997082250748,0.9996870952987518,0.00023052210227205003,199.02177758976168,0.0,0.0,0.0,0.03943536517402355,7.774948410586584e-05,0.00015270048671664162,0.0006150846068130988,0.09268376036517757,0.09268376036517757,0.09268376036517757,0.09268386175530792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.8697639554,595.5770982886095,0.0,0.09268376036517757,0.09268376039825953,0.09268376039825953,0.37218856725047145,0.37218856725047145,0.5,9.997513917262081,0.0005112646649649832,0.0005112646649649832,-1.3244516594568267e-11,6.706849262627657e-07,0.0005519302292782413,-1.3244516594568267e-11,27526.777525044425,20885.70368535634,0.7587413261997014,1.022470862318382,0.6353032416515163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522175627219946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58669524054613,260.58669524054613,-12.563304759453843,244.78516252227612,276.3882279588156,127935.99558085189,127933.79829944603,2.1972814058527157,0.0,nan,276.3882279588156,3.238227958815628,270.0676148715086,-3.082385128491353,263.74700178419914,-9.402998215800835,257.42638869689245,-15.723611303107532,251.10577560958495,-22.044224390415025,244.78516252227612,-28.364837477723853,1.0,1.0,26381.15544483698,26381.15544483698,275.58299490238255,2.4329949023825748,275.58299490238255,275.58299490238255,77328.67117782129,77328.48848956358,0.18268825771519914,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58299490238255,2.4329949023825748,1.0,0.002,0.1294601026848241,0.004909434940354314,0.0001999689989047576,0.0018000310024483984,0.09998449945237879,0.09998449945237879,0.0,1.3531558686052936e-12,1.0,1.0000011181067552,0.0005519302425227579,0.09268376039825953,0.0,1.034892757775057e-07,0.13292425745342026,0.0,1600122.138132738,266.6368179331193,6.706981707793602e-07,1.0,1284425.429154588,2598.46221260966,,,,,,,,,,,,,,,,,2.0,16539.22957727492,1552.7067445747027,0.37218856725047145,6.17534620354742,2.9419778716672544
3660.0,-30.120455112352445,5.002682424550464,35.05972136249588,24.096037598233693,4.993990440878978,-26.609010557041948,-40.12475071996448,1.4825458851208653,-6.513172125843482,-6.513172807653246,40.11939928464603,42253.63603143864,25750.283630913433,25750.283630913433,68003.91966235207,77337.96775727632,77328.46796739286,25750.283630913433,103078.75159830629,103078.75159830629,103078.75159830629,130605.51122075047,126087.78944330697,4517.72177744349,0.0,91554.66315849999,56470.33143085008,38982.590808499896,27526.759622444177,66509.35043094408,20885.69131814728,1552.7056725137427,0.0,0.8785344821184056,2.7274178633405617,0.0014947054983599872,1.0,1.0,-6.512611686442369,334217.505399092,1559687.8258872936,4.6666850200585905,1559687.8258872936,4.6666850200585905,0.7587413703833834,0.0926837360132738,4.028046144702076,101325.0,128395.8769460359,1.2671687830844895,1.0,0.0,4.028046144702575,1.2848090994972776,1.2851051991312177,3.135132017883573,0.0,16539.225937586194,0.0,0.0,22729.298491011104,2317.7434180898786,19319.90745931636,1970.0822869498109,0.85,0.8500001646314304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.006230932168,4632.441516551485,6.169201051998117,5.002682424550464,-3.7064721314474056,8.70915455599787,2.941981635798669,3.5,0.8405661816567626,0.6,0.00023044997082250748,0.9996846956917319,0.0002305226556089744,199.02175872203927,0.0,0.0,0.0,0.03943536517402355,7.774967820907282e-05,0.00015270029261343465,0.0006150838249564243,0.09268373598725005,0.09268373598725005,0.09268373598725005,0.09268383896870015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.83994892426,595.5771078331466,0.0,0.09268373598725005,0.0926837360132738,0.0926837360132738,0.37218850652087815,0.37218850652087815,0.5,9.997517006911023,0.0005176561804205448,0.0005176561804205448,-4.462208380573429e-11,6.818097517680144e-07,0.0005611212108647123,-4.462208380573429e-11,27526.759622444177,20885.69131814728,0.7587413703833834,1.0224715656027912,0.6353036942573981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217450308411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58670840849385,260.58670840849385,-12.563291591506129,244.78518154828058,276.3882352687068,127935.97095746655,127933.70516712028,2.2657903462856135,0.0,nan,276.3882352687068,3.2382352687068305,270.06762452462226,-3.0823754753777166,263.7470137805354,-9.402986219464594,257.4264030364514,-15.723596963548573,251.10579229236652,-22.04420770763346,244.78518154828058,-28.3648184517194,1.0,1.0,26381.15544483698,26381.15544483698,275.5830024580731,2.4330024580731333,275.5830024580731,275.5830024580731,77328.64944295697,77328.46796739286,0.18147556410986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830024580731,2.4330024580731333,1.0,0.002,0.1294599974722845,0.004909437192207845,0.0001999688404707044,0.00180003116190897,0.0999844202353522,0.0999844202353522,0.0,2.3796745823867482e-12,1.0,1.000001136723359,0.0005611212554867961,0.0926837360132738,0.0,1.0521261057988032e-07,0.13513774893028757,0.0,1600122.1498031886,266.6368278741565,6.818543738518201e-07,1.0,1284425.3952589387,2598.4623497958737,,,,,,,,,,,,,,,,,2.0,16539.225937586194,1552.7056725137427,0.37218850652087815,6.17534620354742,2.941981635798669
3661.0,-30.120436168423364,5.00268006305353,35.05971975057837,24.0960385411978,4.993997046680298,-26.608992846911512,-40.124729241337604,1.4825537247428855,-6.513162303480044,-6.513162994991278,40.11939621543836,42253.62356396359,25750.283340657294,25750.283340657294,68003.90690462089,77337.94486143238,77328.44724304209,25750.283340657294,103078.73058369938,103078.73058369938,103078.73058369938,130605.47249063909,126087.7505161771,4517.721974461989,0.0,91554.63526731794,56470.31396812622,38982.57922132413,27526.74190693972,66509.32112826385,20885.679078027144,1552.7046122352208,0.0,0.8785345469236567,2.7274188606941685,0.0014947054983599872,1.0,1.0,-6.512593915620016,334217.6348671697,1559687.6932203716,4.6666828153464985,1559687.6932203716,4.6666828153464985,0.758741414026979,0.09268371193734164,4.028046144702076,101325.0,128395.86408485835,1.2671686561545359,1.0,0.0,4.028046144701308,1.2848090628212987,1.2851051624467864,3.1351321073786105,0.0,16539.222383210985,0.0,0.0,22729.29156676519,2317.742712013296,19319.895086304947,1970.0810252537765,0.85,0.8499998792111291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.009432987909,4632.441516551485,6.1691962498092145,5.00268006305353,-3.706463259522003,8.709143322575533,2.941985397329388,3.5,0.8405672563798251,0.6,0.00023044997082250748,0.9996827226730058,0.0002305231105788423,199.02174320847777,0.0,0.0,0.0,0.03943536517402355,7.774986739091672e-05,0.00015270010343159076,0.0006150830629232274,0.09268371191104675,0.09268371191104675,0.09268371191104675,0.09268381640788752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.80999316566,595.5771174242368,0.0,0.09268371191104675,0.09268371193734164,0.09268371193734164,0.372188446648246,0.372188446648246,0.5,9.997520141856052,0.0005244033268922976,0.0005244033268922976,-2.8990143619012088e-12,6.915112180649885e-07,0.0005690793712460618,-2.8990143619012088e-12,27526.74190693972,20885.679078027144,0.758741414026979,1.0224718242646729,0.6353037867049806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173126348554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58672150497245,260.58672150497245,-12.563278495027532,244.78520044719767,276.38824256274677,127935.91985628914,127933.66636362467,2.253492664453728,0.0,nan,276.38824256274677,3.238242562746791,270.0676341396376,-3.0823658603623585,263.74702571652716,-9.402974283472815,257.42641729341767,-15.723582706582306,251.1058088703079,-22.04419112969208,244.78520044719767,-28.36479955280231,1.0,1.0,26381.15544483698,26381.15544483698,275.58300987312293,2.4330098731229555,275.58300987312293,275.58300987312293,77328.6263401165,77328.44724304209,0.17909707441867795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58300987312293,2.4330098731229555,1.0,0.002,0.12945989076746756,0.004909439425909626,0.00019996867968345619,0.0018000313225750829,0.0999843398417281,0.0999843398417281,0.0,2.2585388420592878e-12,1.0,1.000001152842721,0.0005690793741450761,0.09268371193734164,0.0,1.0670477214590944e-07,0.13705431556537728,0.0,1600122.1613323693,266.63683769651993,6.915141170793504e-07,1.0,1284425.3617632724,2598.4624853632586,,,,,,,,,,,,,,,,,2.0,16539.222383210985,1552.7046122352208,0.372188446648246,6.17534620354742,2.941985397329388
3662.0,-30.120417241040084,5.00267769141556,35.05971813479452,24.096036969590955,4.994001001465969,-26.60897541678982,-40.124707797635324,1.4825591772152176,-6.5131532008491035,-6.51315387897078,40.11939288040206,42253.61119954617,25750.284562433917,25750.284562433917,68003.8957619801,77337.92250456761,77328.42064144289,25750.284562433917,103078.7052038768,103078.7052038768,103078.7052038768,130605.4288432732,126087.70669149968,4517.7221517735225,0.0,91554.60684680773,56470.29554178421,38982.5681166928,27526.72363939639,66509.2917560892,20885.666396622368,1552.703542477647,0.0,0.8785346089668338,2.727419787534659,0.0014947054983599872,1.0,1.0,-6.512595834772185,334217.75514335284,1559687.5490628674,4.66668070460196,1559687.5490628674,4.66668070460196,0.7587414568557913,0.09268368803842755,4.028046144702076,101325.0,128395.85517668346,1.2671685682376852,1.0,0.0,4.028046144700612,1.2848090373130858,1.2851051369326947,3.1351321696225822,0.0,16539.218747550618,0.0,0.0,22729.28451110863,2317.7419925365575,19319.894099151417,1970.0809245921307,0.85,0.8500000996383797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.0126323111235,4632.441516551485,6.1691918139155595,5.00267769141556,-3.706454918655257,8.709132610070817,2.9419891556520636,3.5,0.840568330186304,0.6,0.00023044997082250748,0.9996807513817317,0.00023052356515216059,199.02172770846838,0.0,0.0,0.0,0.03943536517402355,7.77500562655732e-05,0.0001526999145569343,0.0006150823021273956,0.09268368799568774,0.09268368799568774,0.09268368799568774,0.09268379059361555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.77902938036,595.5771273300902,0.0,0.09268368799568774,0.09268368803842755,0.09268368803842755,0.37218838767222384,0.37218838767222384,0.5,9.997523219251551,0.0005278451358208258,0.0005278451358208258,1.8189894035458565e-12,6.781216939089063e-07,0.0005580441986126061,1.8189894035458565e-12,27526.72363939639,20885.666396622368,0.7587414568557913,1.0224721082788264,0.6353038813659849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217199435863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58673430046946,260.58673430046946,-12.563265699530518,244.7852192151754,276.38824938576295,127935.83941096034,127933.6377075953,2.2017033650049975,0.0,nan,276.38824938576295,3.2382493857629697,270.0676433516455,-3.082356648354505,263.74703731752874,-9.402962682471241,257.4264312834105,-15.723568716589455,251.10582524929345,-22.04417475070653,244.7852192151754,-28.364780784824575,1.0,1.0,26381.15544483698,26381.15544483698,275.583015911589,2.4330159115889956,275.583015911589,275.583015911589,77328.59917510205,77328.42064144289,0.1785336591565283,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583015911589,2.4330159115889956,1.0,0.002,0.12945978613148615,0.004909441523163952,0.00019996852180546526,0.0018000314799516196,0.09998426090273263,0.09998426090273263,0.0,1.7570849289438861e-12,1.0,1.000001130490908,0.0005580441967936167,0.09268368803842755,0.0,1.0463561068287322e-07,0.1343966288486659,0.0,1600122.1719848118,266.6368467991509,6.781198749195028e-07,1.0,1284425.3306457165,2598.462611305686,,,,,,,,,,,,,,,,,2.0,16539.218747550618,1552.703542477647,0.37218838767222384,6.17534620354742,2.9419891556520636
3663.0,-30.120398249454343,5.002675372893608,35.059716534868706,24.09604632938283,4.994017207646704,-26.60895670374297,-40.124686144385464,1.4825756597489779,-6.5131406001071355,-6.51314132260563,40.11939010463565,42253.59831593803,25750.278159953068,25750.278159953068,68003.8764758911,77337.89473790412,77328.41245875359,25750.278159953068,103078.69061870666,103078.69061870666,103078.69061870666,130605.39551313217,126087.6731355241,4517.7223776080655,0.0,91554.57796128081,56470.28153046295,38982.55158979762,27526.704894425508,66509.25648422312,20885.65358499756,1552.7023675582882,0.0,0.8785346875136624,2.727421063324146,0.0014947054983599872,1.0,1.0,-6.512546690190675,334217.92081077455,1559687.4290800332,4.666678032393983,1559687.4290800332,4.666678032393983,0.7587415081137139,0.09268366333564128,4.028046144702076,101325.0,128395.84187009712,1.2671684369118887,1.0,0.0,4.0280461446986005,1.2848089602031205,1.2851050598049585,3.1351323577827994,0.0,16539.21511219025,0.0,0.0,22729.27734000734,2317.7412612877324,19319.882025449933,1970.0796934172154,0.85,0.8499998366179334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.015825678082,4632.441516551485,6.169185560232,5.002675372893608,-3.7064439667721536,8.709119339665762,2.9419929069796984,3.5,0.8405694019941995,0.6,0.00023044997082250748,0.99967877340797,0.00023052402126824055,199.02171215588479,0.0,0.0,0.0,0.03943536517402355,7.775024698634108e-05,0.00015269972383616642,0.0006150815338953419,0.09268366336275177,0.09268366336275177,0.09268366336275177,0.09268377210114795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.74988323665,595.5771366722977,0.0,0.09268366336275177,0.09268366333564128,0.09268366333564128,0.3721883292126,0.3721883292126,0.5,9.99752648059699,0.0005366759500589069,0.0005366759500589069,-2.955857780762017e-11,7.224984983622562e-07,0.000594632414959051,-2.955857780762017e-11,27526.704894425508,20885.65358499756,0.7587415081137139,1.0224723605506327,0.6353040245753031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217086335757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867479693111,260.5867479693111,-12.563252030688886,244.78523799848742,276.3882579401333,127935.90440011724,127933.55242192901,2.3519781882333346,0.0,nan,276.3882579401333,3.2382579401333373,270.0676539518051,-3.0823460481948928,263.74704996347697,-9.40295003652301,257.4264459751466,-15.7235540248534,251.10584198681715,-22.044158013182823,244.78523799848742,-28.36476200151256,1.0,1.0,26381.15544483698,26381.15544483698,275.58302752129407,2.4330275212940933,275.58302752129407,275.58302752129407,77328.59114378288,77328.41245875359,0.17868502928467933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58302752129407,2.4330275212940933,1.0,0.002,0.12945967463483674,0.004909444279619094,0.00019996835474420227,0.0018000316482184994,0.09998417737210114,0.09998417737210114,0.0,2.9627016985556143e-12,1.0,1.0000012046010023,0.0005946324445176288,0.09268366333564128,0.0,1.1149604093757454e-07,0.14320833446809492,0.0,1600122.1868209227,266.63685939989284,7.225280569400638e-07,1.0,1284425.2877846644,2598.462784777711,,,,,,,,,,,,,,,,,2.0,16539.21511219025,1552.7023675582882,0.3721883292126,6.17534620354742,2.9419929069796984
