time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.12037919898626,5.002673012729241,35.05971497918154,24.096041928883665,4.994017948781043,-26.608939484209767,-40.12466850746421,1.4825782337572952,-6.513133101941548,-6.513133886132436,40.11938818316926,42253.60225971519,25750.283199197445,25750.283199197445,68003.88545891264,77337.87387684752,77328.40025806248,25750.283199197445,103078.68345725993,103078.68345725993,103078.68345725993,130605.37742975964,126087.65446740256,4517.722962357078,0.0,91554.54967951441,56470.27806138097,38982.524020148274,27526.693972499706,66509.21799264799,20885.646095812746,1552.701686296106,0.0,0.8785347350880158,2.7274218184424934,0.0014947054983599872,1.0,1.0,-6.51248843245105,334218.01892740215,1559687.3460246979,4.666676413887453,1559687.3460246979,4.666676413887453,0.758741537094079,0.09268364294019396,4.028046144702076,101325.0,128395.83763871406,1.2671683951513848,1.0,0.0,4.02804614470136,1.2848089481611806,1.2851050477602435,3.135132387166993,0.0,16539.21147874698,0.0,0.0,22729.270318795217,2317.7405453233487,19319.879438259777,1970.0794295972405,0.85,0.8499999853617757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.019029318665,4632.441516551485,6.169182032550705,5.002673012729241,-3.706436890586324,8.709109903315564,2.941996670377936,3.5,0.8405704772508388,0.6,0.00023044997082250748,0.9996767893058499,0.0002305244787993188,199.02169655508365,0.0,0.0,0.0,0.03943536517402355,7.775040233180182e-05,0.00015269956849070566,0.0006150809081566576,0.09268364291166442,0.09268364291166442,0.09268364291166442,0.0926837621148835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.7233519135,595.5771452061001,0.0,0.09268364291166442,0.09268364294019396,0.09268364294019396,0.372188271932955,0.372188271932955,0.5,9.99753005646554,0.0005557506184459271,0.0005557506184459271,-9.038103598868474e-12,7.841908882255666e-07,0.0006454536813862433,-9.038103598868474e-12,27526.693972499706,20885.646095812746,0.758741537094079,1.0224730873610615,0.6353044515481442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522169728520289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867609521437,260.5867609521437,-12.563239047856257,244.78525666392488,276.3882652403617,127935.77867235625,127933.54473441812,2.233937938152365,0.0,nan,276.3882652403617,3.238265240361727,270.06766352507447,-3.082336474925512,263.7470618097885,-9.4029381902115,257.4264600944999,-15.723539905500104,251.1058583792127,-22.044141620787286,244.78525666392488,-28.364743336075094,1.0,1.0,26381.15544483698,26381.15544483698,275.58303354626224,2.4330335462622656,275.58303354626224,275.58303354626224,77328.55392890041,77328.40025806248,0.15367083792807534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58303354626224,2.4330335462622656,1.0,0.002,0.12945955360956726,0.004909446136915567,0.00019996817086038343,0.0018000318302909934,0.09998408543019172,0.09998408543019172,0.0,1.1513767370074923e-12,1.0,1.0000013075401644,0.0006454536904243469,0.09268364294019396,0.0,1.2102521513198248e-07,0.15544784370293585,0.0,1600122.195699637,266.63686689805843,7.841999263291655e-07,1.0,1284425.2624001885,2598.4628875166013,,,,,,,,,,,,,,,,,2.0,16539.21147874698,1552.701686296106,0.372188271932955,6.17534620354742,2.941996670377936
3665.0,-30.120360089158385,5.002670668323515,35.059713392863614,24.096042592451,4.994024400522994,-26.60892164019015,-40.124646993912734,1.4825859510440131,-6.513122645247847,-6.51312337462454,40.11938418728111,42253.59038258582,25750.281279979572,25750.281279979572,68003.87166256539,77337.85051490241,77328.36832241884,25750.281279979572,103078.64960239842,103078.64960239842,103078.64960239842,130605.32118071694,126087.5979803745,4517.723200342442,0.0,91554.5211937907,56470.26105940629,38982.51126042712,27526.671578318517,66509.18283874563,20885.630529984937,1552.7003865967642,0.0,0.8785348072001373,2.727422887686219,0.0014947054983599872,1.0,1.0,-6.512523089598687,334218.15761557815,1559687.1733017606,4.666673960592327,1559687.1733017606,4.666673960592327,0.7587415888826741,0.09268361832705042,4.028046144702076,101325.0,128395.82505591695,1.2671682709688326,1.0,0.0,4.028046144701285,1.2848089120575297,1.285105011648272,3.1351324752654834,0.0,16539.207847116377,0.0,0.0,22729.263246948798,2317.739824195704,19319.876174693385,1970.0790968060842,0.85,0.8500001062413189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.022218974495,4632.441516551485,6.169176858456228,5.002670668323515,-3.7064274938449544,8.70909816216847,2.942000417349841,3.5,0.8405715478142403,0.6,0.00023044997082250748,0.9996747990256895,0.0002305249377568689,199.02168090567412,0.0,0.0,0.0,0.03943536517402355,7.775059182289093e-05,0.00015269937899961656,0.0006150801448778066,0.09268361830530784,0.09268361830530784,0.09268361830530784,0.09268372847622106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.68809187016,595.5771564766703,0.0,0.09268361830530784,0.09268361832705042,0.09268361832705042,0.3721882168894415,0.3721882168894415,0.5,9.997533362140226,0.0005608680520481357,0.0005608680520481357,-1.1823431123048067e-11,7.293766657312517e-07,0.0006002850258255421,-1.1823431123048067e-11,27526.671578318517,20885.630529984937,0.7587415888826741,1.0224734203612709,0.6353046087640478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168590164681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867738982405,260.5867738982405,-12.563226101759483,244.7852752950867,276.3882725013932,127935.7293937395,127933.50177691145,2.2276168280567505,0.0,nan,276.3882725013932,3.238272501393226,270.06767306013273,-3.0823269398672437,263.7470736188719,-9.402926381128054,257.4264741776099,-15.723525822390059,251.1058747363486,-22.04412526365138,244.7852752950867,-28.36472470491327,1.0,1.0,26381.15544483698,26381.15544483698,275.58304036311705,2.4330403631170725,275.58304036311705,275.58304036311705,77328.53196404598,77328.36832241884,0.163641627135803,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58304036311705,2.4330403631170725,1.0,0.002,0.12945944105396548,0.004909448527816243,0.00019996800132297316,0.0018000320017111666,0.09998400066148658,0.09998400066148658,0.0,3.034139779700684e-12,1.0,1.0000012160505778,0.0006002850376489732,0.09268361832705042,0.0,1.1255588696228749e-07,0.1445696206076005,0.0,1600122.2078803314,266.63687735475213,7.293884891623748e-07,1.0,1284425.2265191549,2598.4630327383406,,,,,,,,,,,,,,,,,2.0,16539.207847116377,1552.7003865967642,0.3721882168894415,6.17534620354742,2.942000417349841
3666.0,-30.12034099883895,5.002668310028588,35.05971179839722,24.096040706522786,4.994027968080081,-26.60890410214794,-40.12462555021045,1.4825910713873094,-6.51311378337823,-6.513114485073194,40.11938078009393,42253.57861229015,25750.28296234298,25750.28296234298,68003.86157463313,77337.82843986046,77328.33977876997,25750.28296234298,103078.62274111295,103078.62274111295,103078.62274111295,130605.27593541212,126087.55245215617,4517.723483255954,0.0,91554.49283202305,56470.24300444562,38982.49980841937,27526.653194299175,66509.15300271855,20885.617750465877,1552.6993167554474,0.0,0.8785348682912353,2.7274237916989588,0.0014947054983599872,1.0,1.0,-6.5125370329337215,334218.2749042172,1559687.0260258862,4.666671882238854,1559687.0260258862,4.666671882238854,0.7587416313579063,0.09268359560289788,4.028046144702076,101325.0,128395.81664882685,1.2671681879973042,1.0,0.0,4.0280461447025395,1.284808888103116,1.2851049876883378,3.1351325337179587,0.0,16539.20421730996,0.0,0.0,22729.256205875627,2317.739106206057,19319.866534886478,1970.078113819345,0.85,0.8499999454400182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.025409326947,4632.441516551485,6.1691725461956795,5.002668310028588,-3.70641932669716,8.709087636725748,2.942004165141996,3.5,0.8405726186119988,0.6,0.00023044997082250748,0.9996728107815881,0.00023052539624672955,199.02166527224284,0.0,0.0,0.0,0.03943536517402355,7.77507806991743e-05,0.00015269919012333318,0.0006150793840754216,0.09268359557042162,0.09268359557042162,0.09268359557042162,0.09268370178057421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.656249919,595.5771666645657,0.0,0.09268359557042162,0.09268359560289788,0.09268359560289788,0.37218816258554027,0.37218816258554027,0.5,9.997536549316496,0.0005609801592072472,0.0005609801592072472,1.7621459846850485e-11,7.016949439275777e-07,0.0005774521394528165,1.7621459846850485e-11,27526.653194299175,20885.617750465877,0.7587416313579063,1.0224737273658182,0.6353047167893273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216744826223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5867865503085,260.5867865503085,-12.563213449691489,244.78529386861567,276.3882792319997,127935.64754204576,127933.47051834203,2.1770237037165776,0.0,nan,276.3882792319997,3.2382792319997407,270.06768215932505,-3.082317840674932,263.74708508664764,-9.402914913352333,257.42648801396973,-15.723511986030246,251.10589094129313,-22.04410905870685,244.78529386861567,-28.36470613138431,1.0,1.0,26381.15544483698,26381.15544483698,275.5830459504371,2.4330459504371333,275.5830459504371,275.5830459504371,77328.50528744262,77328.33977876997,0.16550867265323177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830459504371,2.4330459504371333,1.0,0.002,0.12945933277990304,0.004909450598844043,0.00019996783773236897,0.0018000321646623372,0.09998391886618448,0.09998391886618448,0.0,2.3947059613060873e-12,1.0,1.0000011698022842,0.0005774521218313566,0.09268359560289788,0.0,1.0827460347405321e-07,0.13907062880788376,0.0,1600122.2182300463,266.63688621662175,7.016773224677308e-07,1.0,1284425.1961745624,2598.4631555523983,,,,,,,,,,,,,,,,,2.0,16539.20421730996,1552.6993167554474,0.37218816258554027,6.17534620354742,2.942004165141996
3667.0,-30.120317582976913,5.002665949004407,35.05971018292294,24.096040392201417,4.994032828942133,-26.60888254178722,-40.12459970600901,1.4825977877481717,-6.5131043620592095,-6.513105015930839,40.11937698490695,42253.566229962446,25750.283284550726,25750.283284550726,68003.84951451317,77337.80752453352,77328.30776446377,25750.283284550726,103078.59104901449,103078.59104901449,103078.59104901449,130605.22373639932,126087.50011675025,4517.723619649073,0.0,91554.46440438581,56470.22310979748,38982.49032732037,27526.632687384837,66509.1230147052,20885.603476446686,1552.6981323395264,0.0,0.8785349339957331,2.7274247548918815,0.0014947054983599872,1.0,1.0,-6.512566961287632,334218.3998395605,1559686.8619785055,4.666669646935129,1559686.8619785055,4.666669646935129,0.7587416780556067,0.09268357200343683,4.028046144702076,101325.0,128395.80568063646,1.2671680797496814,1.0,0.0,4.028046144703899,1.2848088566820823,1.2851049562600627,3.135132610390146,0.0,16539.200587749725,0.0,0.0,22729.249148449715,2317.7383865488946,19319.864277371886,1970.0778836169218,0.85,0.850000110042774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.028592784895,4632.441516551485,6.169167918270113,5.002665949004407,-3.7064107262532007,8.709076675257608,2.942007904836898,3.5,0.8405736870962566,0.6,0.00023044997082250748,0.9996703720409277,0.0002305259586237618,199.02164609654463,0.0,0.0,0.0,0.03943536517402355,7.775100833564985e-05,0.00015269896248685762,0.0006150784671451938,0.0926835719677012,0.0926835719677012,0.0926835719677012,0.09268367074346474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.6236109681,595.5771770925962,0.0,0.0926835719677012,0.09268357200343683,0.09268357200343683,0.3721881084296893,0.3721881084296893,0.5,9.997539512630677,0.0005529813871589795,0.0005529813871589795,1.546140993013978e-11,6.538716093018593e-07,0.0005380546431865696,1.546140993013978e-11,27526.632687384837,20885.603476446686,0.7587416780556067,1.0224740070543028,0.635304817064272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522166307525675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58679947261186,260.58679947261186,-12.563200527388119,244.78531315388756,276.38828579133394,127935.60318885717,127933.37966615378,2.2235227033649334,0.0,nan,276.38828579133394,3.238285791333965,270.06769126384756,-3.082308736152413,263.7470967363569,-9.402903263643054,257.4265022088675,-15.723497791132502,251.10590768137754,-22.044092318622432,244.78531315388756,-28.36468684611242,1.0,1.0,26381.15544483698,26381.15544483698,275.58305171582583,2.4330517158258544,275.58305171582583,275.58305171582583,77328.4835852313,77328.30776446377,0.17582076753024012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58305171582583,2.4330517158258544,1.0,0.002,0.12945923189243277,0.004909452745570727,0.0001999676857895721,0.0018000323164865356,0.09998384289478605,0.09998384289478605,0.0,2.276107687743112e-12,1.0,1.000001090002196,0.0005380546277251597,0.09268357200343683,0.0,1.0088739624827943e-07,0.1295823104567614,0.0,1600122.2292068955,266.63689563794077,6.538561478919291e-07,1.0,1284425.1638516379,2598.4632863733646,,,,,,,,,,,,,,,,,2.0,16539.200587749725,1552.6981323395264,0.3721881084296893,6.17534620354742,2.942007904836898
3668.0,-30.120298373455718,5.002663584016871,35.059708555593886,24.09604025250303,4.994038128619043,-26.60886472324859,-40.12457822738213,1.4826044784147925,-6.513095013276256,-6.5130956353296305,40.11937341190832,42253.55477192226,25750.283761781935,25750.283761781935,68003.8385337042,77337.78540632698,77328.2787934689,25750.283761781935,103078.56255525083,103078.56255525083,103078.56255525083,130605.17579988383,126087.4520988276,4517.723701056224,0.0,91554.43665451488,56470.206020121805,38982.478482658975,27526.613244632998,66509.09172729198,20885.58996300361,1552.6970007359957,0.0,0.8785349983758808,2.7274257088692875,0.0014947054983599872,1.0,1.0,-6.512583765611566,334218.52360635495,1559686.7075356676,4.666667456686746,1559686.7075356676,4.666667456686746,0.7587417230514466,0.09268354857210932,4.028046144702076,101325.0,128395.79471244608,1.2671679715020585,1.0,0.0,4.028046144703077,1.284808825381255,1.2851049249520219,3.1351326867690146,0.0,16539.197045480865,0.0,0.0,22729.242259285606,2317.737684049661,19319.853059199817,1970.076739681728,0.85,0.8499998741184192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.031772194489,4632.441516551485,6.169163333475004,5.002663584016871,-3.706402196303767,8.709065780320639,2.9420116397779847,3.5,0.8405747542222813,0.6,0.00023044997082250748,0.999668371391615,0.00023052641997836087,199.0216303655023,0.0,0.0,0.0,0.03943536517402355,7.775119752048668e-05,0.0001526987733020208,0.0006150777050999411,0.09268354854172117,0.09268354854172117,0.09268354854172117,0.09268364240589984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.5927517699,595.5771869527512,0.0,0.09268354854172117,0.09268354857210932,0.09268354857210932,0.3721880535250522,0.3721880535250522,0.5,9.997542329648828,0.0005413772918245741,0.0005413772918245741,-1.5290879673557356e-11,6.220533919076843e-07,0.0005118697180819254,-1.5290879673557356e-11,27526.613244632998,20885.58996300361,0.7587417230514466,1.022474322947322,0.6353049436485317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164908317812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58681227351434,260.58681227351434,-12.563187726485637,244.7853322989331,276.3882922480942,127935.54206554941,127933.33943210558,2.2026334438400674,0.0,nan,276.3882922480942,3.2382922480942398,270.0677002582638,-3.082299741736165,263.7471082684309,-9.40289173156907,257.4265162785982,-15.723483721401749,251.10592428876592,-22.044075711234058,244.7853322989331,-28.364667701066878,1.0,1.0,26381.15544483698,26381.15544483698,275.5830577447558,2.4330577447558426,275.5830577447558,275.5830577447558,77328.46156561578,77328.2787934689,0.18277214688714594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830577447558,2.4330577447558426,1.0,0.002,0.12945913591545025,0.004909454856980096,0.00019996754139529487,0.001800032461303457,0.09998377069764743,0.09998377069764743,0.0,2.6987518123022802e-12,1.0,1.000001036964395,0.0005118697333728051,0.09268354857210932,0.0,9.597760666830765e-08,0.12327605009776957,0.0,1600122.2401216212,266.6369049867237,6.220686827873578e-07,1.0,1284425.1318310485,2598.4634159707125,,,,,,,,,,,,,,,,,2.0,16539.197045480865,1552.6970007359957,0.3721880535250522,6.17534620354742,2.9420116397779847
3669.0,-30.120279104415776,5.002661270784815,35.059706953424055,24.096050101239257,4.994054880280516,-26.608845705943004,-40.124556539207674,1.4826214797148791,-6.513082539518791,-6.513083218320857,40.11937088154064,42253.54282683789,25750.27752825532,25750.27752825532,68003.82035509321,77337.75758293185,77328.27380557699,25750.27752825532,103078.5513338323,103078.5513338323,103078.5513338323,130605.14706420999,126087.4231750138,4517.723889196182,0.0,91554.40782041453,56470.19305584703,38982.46084951945,27526.59573037768,66509.05657989712,20885.5780282555,1552.695887862765,0.0,0.87853507523533,2.7274269703388794,0.0014947054983599872,1.0,1.0,-6.512524629875884,334218.6874363051,1559686.5981602448,4.666664841885861,1559686.5981602448,4.666664841885861,0.7587417722419879,0.09268352489082068,4.028046144702076,101325.0,128395.7853031863,1.2671678786398846,1.0,0.0,4.0280461447008715,1.2848087458443804,1.285104845396817,3.1351328808513292,0.0,16539.193419725507,0.0,0.0,22729.235100951435,2317.7369541027197,19319.85394380025,1970.0768298858686,0.85,0.8500001807360219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.034947234949,4632.441516551485,6.169157147405618,5.002661270784815,-3.7063913601556866,8.709052630940501,2.942015369588419,3.5,0.8405758198824055,0.6,0.00023044997082250748,0.9996663645478306,0.0002305268827632754,199.0216145857214,0.0,0.0,0.0,0.03943536517402355,7.775138855146078e-05,0.0001526985822710467,0.0006150769356183624,0.09268352492282939,0.09268352492282939,0.09268352492282939,0.09268362695209541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.56576228084,595.5771956056498,0.0,0.09268352492282939,0.09268352489082068,0.09268352489082068,0.37218799746303083,0.37218799746303083,0.5,9.99754538980136,0.0005403431543982151,0.0005403431543982151,2.0520474208751693e-11,6.788020527892513e-07,0.0005585884449601508,2.0520474208751693e-11,27526.59573037768,20885.5780282555,0.7587417722419879,1.0224745899590446,0.6353050997810928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163760458797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58682602159064,260.58682602159064,-12.563173978409338,244.78535144363838,276.38830059954074,127935.61438309678,127933.24877108759,2.3656120091785677,0.0,nan,276.38830059954074,3.2383005995407643,270.0677107683638,-3.082289231636196,263.7471209371814,-9.402879062818556,257.42653110600025,-15.723468893999723,251.1059412748194,-22.044058725180577,244.78535144363838,-28.3646485563616,1.0,1.0,26381.15544483698,26381.15544483698,275.5830695847125,2.433069584712541,275.5830695847125,275.5830695847125,77328.45445772966,77328.27380557699,0.18065215267415624,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830695847125,2.433069584712541,1.0,0.002,0.12945903117726143,0.004909457556736829,0.0001999673847161167,0.0018000326181244277,0.09998369235805835,0.09998369235805835,0.0,2.8405442061008035e-12,1.0,1.0000011315938888,0.0005585884244396766,0.09268352489082068,0.0,1.0473753028418432e-07,0.13452751170355842,0.0,1600122.2548264365,266.6369174604812,6.787815323150426e-07,1.0,1284425.0894454448,2598.4635875185286,,,,,,,,,,,,,,,,,2.0,16539.193419725507,1552.695887862765,0.37218799746303083,6.17534620354742,2.942015369588419
3670.0,-30.120259781539236,5.0026589106879795,35.05970539689966,24.09604489747437,4.994054662556319,-26.608828337129506,-40.12453886736182,1.4826232181467252,-6.513075392865517,-6.513076132183171,40.11936899624981,42253.54778283299,25750.28319375779,25750.28319375779,68003.83097659078,77337.73732915834,77328.26119944284,25750.28319375779,103078.54439320063,103078.54439320063,103078.54439320063,130605.12965963455,126087.40525108913,4517.724408545411,0.0,91554.37964680206,56470.19010047729,38982.432829249745,27526.58526643391,66509.01809568366,20885.570847114337,1552.6952367915085,0.0,0.8785351207746708,2.727427689855409,0.0014947054983599872,1.0,1.0,-6.512467654519128,334218.7809300747,1559686.5166680752,4.666663292612491,1559686.5166680752,4.666663292612491,0.7587417997895414,0.09268350502724976,4.028046144702076,101325.0,128395.77773123758,1.267167803910561,1.0,0.0,4.028046144702823,1.2848087377115067,1.2851048372620688,3.1351329006968043,0.0,16539.189795802828,0.0,0.0,22729.22810658954,2317.7362408762974,19319.847703224,1970.0761935241903,0.85,0.8500001677409753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.03813220907,4632.441516551485,6.169153797387494,5.0026589106879795,-3.706384560745375,8.709043471433354,2.94201911107011,3.5,0.8405768888771743,0.6,0.00023044997082250748,0.9996643521014078,0.00023052734684204305,199.02159876185522,0.0,0.0,0.0,0.03943536517402355,7.775154420665022e-05,0.00015269842661585727,0.0006150763086320767,0.09268350499844703,0.09268350499844703,0.09268350499844703,0.09268361734326569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.5403950393,595.5772037626595,0.0,0.09268350499844703,0.09268350502724976,0.09268350502724976,0.37218794147678386,0.37218794147678386,0.5,9.99754876050003,0.0005514154574939312,0.0005514154574939312,-1.375610736431554e-11,7.393176701953053e-07,0.0006084776640591372,-1.375610736431554e-11,27526.58526643391,20885.570847114337,0.7587417997895414,1.02247534129517,0.635305541904778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522162609043436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58683900684764,260.58683900684764,-12.563160993152337,244.7853704430962,276.38830757059685,127935.47756099793,127933.24320599753,2.234355000388135,0.0,nan,276.38830757059685,3.2383075705968736,270.0677201451008,-3.082279854899184,263.74713271959854,-9.402867280401438,257.426545294097,-15.723454705902952,251.10595786859656,-22.044042131403415,244.7853704430962,-28.364629556903765,1.0,1.0,26381.15544483698,26381.15544483698,275.5830752124392,2.4330752124392347,275.5830752124392,275.5830752124392,77328.41579349767,77328.26119944284,0.15459405482397415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830752124392,2.4330752124392347,1.0,0.002,0.12945891708561874,0.004909459321852107,0.00019996721139819632,0.0018000327899045153,0.09998360569909816,0.09998360569909816,0.0,1.302711410966495e-12,1.0,1.0000012326453445,0.0006084776778152445,0.09268350502724976,0.0,1.1409194383886431e-07,0.14654255241053332,0.0,1600122.2632914411,266.63692460713446,7.393314263026696e-07,1.0,1284425.065257018,2598.46368541668,,,,,,,,,,,,,,,,,2.0,16539.189795802828,1552.6952367915085,0.37218794147678386,6.17534620354742,2.94201911107011
3671.0,-30.120240403826052,5.002656571625844,35.05970380668992,24.096046189684444,4.994061751956249,-26.608810188248384,-40.12451731888575,1.4826315358500757,-6.513064725282447,-6.513065405467537,40.1193649103568,42253.536805120035,25750.280636729643,25750.280636729643,68003.81744184968,77337.71386304432,77328.22881297552,25750.280636729643,103078.50944970516,103078.50944970516,103078.50944970516,130605.071791348,126087.34725616837,4517.724535179625,0.0,91554.35120768736,56470.17414762345,38982.41895562656,27526.562341642846,66508.9812972694,20885.554911437837,1552.693906896442,0.0,0.8785351943941856,2.7274287810348814,0.0014947054983599872,1.0,1.0,-6.512505649735601,334218.9224579806,1559686.3400544378,4.666660788036405,1559686.3400544378,4.666660788036405,0.7587418527682139,0.09268348024003967,4.028046144702076,101325.0,128395.7640905947,1.2671676692878826,1.0,0.0,4.028046144701264,1.2848086987989495,1.285104798340544,3.1351329956494913,0.0,16539.18617360097,0.0,0.0,22729.22104631424,2317.7355209285784,19319.834849682917,1970.0748828277667,0.85,0.8499998662653603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.04130186492,4632.441516551485,6.169148500093824,5.002656571625844,-3.70637501263529,8.709031584261135,2.9420228345588724,3.5,0.8405779527311064,0.6,0.00023044997082250748,0.999662333948226,0.00023052781223869022,199.0215828930848,0.0,0.0,0.0,0.03943536517402355,7.775173400793227e-05,0.0001526982368145752,0.0006150755441037543,0.0926834802180731,0.0926834802180731,0.0926834802180731,0.09268358280625344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.50580000883,595.5772148125434,0.0,0.0926834802180731,0.09268348024003967,0.09268348024003967,0.3721878868254429,0.3721878868254429,0.5,9.997551837959321,0.0005492164870588567,0.0005492164870588567,-1.34718902700115e-11,6.801851100135536e-07,0.000559755731956102,-1.34718902700115e-11,27526.562341642846,20885.554911437837,0.7587418527682139,1.0224757035128675,0.6353057283536351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216145441127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5868520372495,260.5868520372495,-12.563147962750463,244.78538939961587,276.38831467488086,127935.43667421353,127933.19455109359,2.242123119935004,0.0,nan,276.38831467488086,3.2383146748808826,270.0677296198325,-3.082270380167472,263.7471445647755,-9.402855435224467,257.42655950972295,-15.723440490277028,251.10597445466937,-22.044025545330612,244.78538939961587,-28.36461060038411,1.0,1.0,26381.15544483698,26381.15544483698,275.58308219234567,2.433082192345694,275.58308219234567,275.58308219234567,77328.3954906234,77328.22881297552,0.16667764788144268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58308219234567,2.433082192345694,1.0,0.002,0.1294588121290432,0.004909461718761411,0.00019996705368694628,0.0018000329490877461,0.09998352684347314,0.09998352684347314,0.0,2.774692368229248e-12,1.0,1.0000011339584756,0.0005597557454279922,0.09268348024003967,0.0,1.0495637191385571e-07,0.13480859100154635,0.0,1600122.2757131897,266.63693527471753,6.801985819038237e-07,1.0,1284425.0286413506,2598.463833611774,,,,,,,,,,,,,,,,,2.0,16539.18617360097,1552.693906896442,0.3721878868254429,6.17534620354742,2.9420228345588724
3672.0,-30.120221050226352,5.002654217675398,35.05970221288491,24.096044373605423,4.994065330008878,-26.608792412201854,-40.12449580533428,1.4826366919879996,-6.513055976075577,-6.513056636947463,40.11936162684837,42253.52595619871,25750.28244233097,25750.28244233097,68003.80839852968,77337.69196032274,77328.20178929357,25750.28244233097,103078.48423162453,103078.48423162453,103078.48423162453,130605.02883852254,126087.30409712942,4517.724741393123,0.0,91554.32291581263,56470.156911703096,38982.40667123282,27526.54460689801,66508.95127813083,20885.542591901343,1552.692870861763,0.0,0.8785352543596177,2.7274296726375566,0.0014947054983599872,1.0,1.0,-6.5125128342949665,334219.03815022315,1559686.1981251556,4.6666587479798665,1559686.1981251556,4.6666587479798665,0.758741894057692,0.0926834576388884,4.028046144702076,101325.0,128395.75568350464,1.2671675863163547,1.0,0.0,4.028046144703501,1.2848086746770868,1.285104774213122,3.135133054510588,0.0,16539.182553141774,0.0,0.0,22729.214022592638,2317.7348047082987,19319.834160381364,1970.0748125385699,0.85,0.850000098603393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.0444735723795,4632.441516551485,6.1691442449563665,5.002654217675398,-3.7063669477916408,8.709021165467039,2.9420265604596083,3.5,0.8405790172741738,0.6,0.00023044997082250748,0.9996603183108029,0.00023052827705706593,199.02156704406391,0.0,0.0,0.0,0.03943536517402355,7.775192350202197e-05,0.00015269804732048552,0.0006150747808128168,0.09268345760280057,0.09268345760280057,0.09268345760280057,0.09268355758782904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.47546148114,595.577224517588,0.0,0.09268345760280057,0.0926834576388884,0.0926834576388884,0.3721878320983783,0.3721878320983783,0.5,9.997554837348188,0.0005449726556321366,0.0005449726556321366,3.745981302927248e-11,6.608718763345678e-07,0.000543802652487102,3.745981302927248e-11,27526.54460689801,20885.542591901343,0.758741894057692,1.0224760290407764,0.6353058519822478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522160296502544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58686478318407,260.58686478318407,-12.563135216815908,244.78540828491805,276.38832128144725,127935.354724045,127933.16154902389,2.193175021081269,0.0,nan,276.38832128144725,3.23832128144727,270.0677386821471,-3.082261317852897,263.74715608283674,-9.402843917163239,257.42657348353106,-15.723426516468919,251.10599088422435,-22.044009115775623,244.78540828491805,-28.36459171508193,1.0,1.0,26381.15544483698,26381.15544483698,275.58308783448035,2.433087834480375,275.58308783448035,275.58308783448035,77328.36886768762,77328.20178929357,0.167078394049895,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58308783448035,2.433087834480375,1.0,0.002,0.12945871016381283,0.004909463740337869,0.0001999668997914347,0.0018000331020244604,0.09998344989571735,0.09998344989571735,0.0,1.8158950905455828e-12,1.0,1.0000011016452526,0.000543802615027289,0.0926834576388884,0.0,1.0196508039377828e-07,0.13096649825322484,0.0,1600122.285942746,266.6369440239244,6.608344165215385e-07,1.0,1284424.9987098149,2598.463954754097,,,,,,,,,,,,,,,,,2.0,16539.182553141774,1552.692870861763,0.3721878320983783,6.17534620354742,2.9420265604596083
3673.0,-30.1202016420666,5.002651876330144,35.05970060818506,24.096046399232023,4.994073245722405,-26.60877415328675,-40.12447425685821,1.482645756474975,-6.5130457547342075,-6.5130463932934415,40.11935812433948,42253.515034923046,25750.280917439482,25750.280917439482,68003.79595236253,77337.66815502054,77328.17638416792,25750.280917439482,103078.4573016074,103078.4573016074,103078.4573016074,130604.98197924785,126087.25714220556,4517.724837042292,0.0,91554.29445950068,56470.14133751017,38982.39235776724,27526.524677640446,66508.91703540768,20885.52878299876,1552.6916951683145,0.0,0.8785353231454258,2.727430714225419,0.0014947054983599872,1.0,1.0,-6.512520971661729,334219.1733047189,1559686.046728652,4.666656407849568,1559686.046728652,4.666656407849568,0.7587419417302574,0.09268343383732318,4.028046144702076,101325.0,128395.74555045564,1.2671674863109366,1.0,0.0,4.028046144701005,1.2848086322708698,1.285104731797132,3.1351331579883586,0.0,16539.178932845425,0.0,0.0,22729.206958047962,2317.7340843252246,19319.825049473868,1970.0738834845608,0.85,0.8499999619490948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.0476381363915,4632.441516551485,6.169139202478373,5.002651876330144,-3.7063577687976506,8.709009645127795,2.9420302779706002,3.5,0.8405800794201715,0.6,0.00023044997082250748,0.9996582969954668,0.00023052874318668564,199.0215511503653,0.0,0.0,0.0,0.03943536517402355,7.775211330416043e-05,0.00015269785751834705,0.0006150740162810447,0.09268343382014715,0.09268343382014715,0.09268343382014715,0.0926835300601516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.4446022383,595.5772343812168,0.0,0.09268343382014715,0.09268343383732318,0.09268343383732318,0.3721877770270188,0.3721877770270188,0.5,9.997557725079515,0.0005373695731236694,0.0005373695731236694,3.814193405560218e-11,6.385592428159725e-07,0.0005254216317212013,3.814193405560218e-11,27526.524677640446,20885.52878299876,0.7587419417302574,1.0224763683365798,0.6353060148675753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159140034894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58687769566376,260.58687769566376,-12.563122304336218,244.78542716080796,276.38832823051644,127935.32718150363,127933.10534914963,2.2218323539651044,0.0,nan,276.38832823051644,3.2383282305164585,270.0677480165806,-3.0822519834193827,263.7471678026331,-9.402832197366877,257.4265875886937,-15.723412411306299,251.10600737475096,-22.043992625249018,244.78542716080796,-28.36457283919202,1.0,1.0,26381.15544483698,26381.15544483698,275.58309513900065,2.4330951390006703,275.58309513900065,275.58309513900065,77328.35002408052,77328.17638416792,0.17363991259480827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58309513900065,2.4330951390006703,1.0,0.002,0.1294586116455551,0.004909466020854161,0.00019996675182650618,0.0018000332509396516,0.09998337591325308,0.09998337591325308,0.0,2.766157528727442e-12,1.0,1.000001064414304,0.0005254215935792672,0.09268343383732318,0.0,9.85185509734527e-08,0.12653968626209697,0.0,1600122.2978939598,266.63695424526577,6.385211008819169e-07,1.0,1284424.963743072,2598.464096275493,,,,,,,,,,,,,,,,,2.0,16539.178932845425,1552.6916951683145,0.3721877770270188,6.17534620354742,2.9420302779706002
3674.0,-30.120177876049272,5.002649519130671,35.059699006143404,24.096045072097354,4.994076914202668,-26.608752397027203,-40.124448377732165,1.4826514351782436,-6.513037073712894,-6.513037704667353,40.11935499219529,42253.50395126085,25750.28283337068,25750.28283337068,68003.78678463152,77337.64799414092,77328.1514558819,25750.28283337068,103078.43428925259,103078.43428925259,103078.43428925259,130604.94194224954,126087.2169590864,4517.724983163133,0.0,91554.26615988283,56470.1221169932,38982.38226987736,27526.507652996945,66508.88992287431,20885.516970381246,1552.6906947403495,0.0,0.8785353821021221,2.727431597539342,0.0014947054983599872,1.0,1.0,-6.512518497961594,334219.28794145456,1559685.9113424404,4.666654402111143,1559685.9113424404,4.666654402111143,0.7587419818622483,0.09268341123211228,4.028046144702076,101325.0,128395.73625254809,1.2671673945477235,1.0,0.0,4.028046144701809,1.284808605704302,1.2851047052244415,3.135133222814923,0.0,16539.175314287222,0.0,0.0,22729.19993240405,2317.7333679089243,19319.819341689203,1970.0733014525047,0.85,0.8499999735646551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.050802596069,4632.441516551485,6.169134984498794,5.002649519130671,-3.706349769764365,8.708999288895036,2.9420339953609074,3.5,0.8405811415316878,0.6,0.00023044997082250748,0.9996558218252513,0.00023052931398101956,199.02153168794052,0.0,0.0,0.0,0.03943536517402355,7.775234125186471e-05,0.00015269762957064278,0.0006150730980971733,0.09268341119881945,0.09268341119881945,0.09268341119881945,0.0926835065789863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.41565797845,595.5772436402697,0.0,0.09268341119881945,0.09268341123211228,0.09268341123211228,0.3721877212610953,0.3721877212610953,0.5,9.997560587091028,0.0005306046899704597,0.0005306046899704597,-2.1998403099132702e-11,6.309544460236793e-07,0.0005192067057464556,-2.1998403099132702e-11,27526.507652996945,20885.516970381246,0.7587419818622483,1.0224766473097167,0.6353061072024998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522157980307213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5868907544654,260.5868907544654,-12.563109245534577,244.78544674310703,276.3883347658212,127935.26654746065,127933.01953775629,2.247009704353328,0.0,nan,276.3883347658212,3.2383347658212074,270.06775716128243,-3.082242838717548,263.7471795567351,-9.402820443264886,257.42660195219526,-15.723398047804722,251.10602434765124,-22.043975652348735,244.78544674310703,-28.364553256892947,1.0,1.0,26381.15544483698,26381.15544483698,275.5831009436589,2.4331009436589284,275.5831009436589,275.5831009436589,77328.32456634069,77328.1514558819,0.17311045878159348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831009436589,2.4331009436589284,1.0,0.002,0.12945851429269395,0.004909468009329849,0.00019996660502254437,0.0018000333971069083,0.09998330251127219,0.09998330251127219,0.0,2.1294524303605566e-12,1.0,1.0000010518260716,0.0005192067277448587,0.09268341123211228,0.0,9.735322294813875e-08,0.1250429069680894,0.0,1600122.3080604689,266.6369629262871,6.309764444267785e-07,1.0,1284424.9340846299,2598.464216312555,,,,,,,,,,,,,,,,,2.0,16539.175314287222,1552.6906947403495,0.3721877212610953,6.17534620354742,2.9420339953609074
3675.0,-30.120158357480054,5.0026472150669665,35.05969741868086,24.096054571587615,4.9940930085270985,-26.608733220876807,-40.12442668955771,1.482667869777887,-6.513024597451874,-6.513025268541519,40.11935220697723,42253.49291995135,25750.276426067056,25750.276426067056,68003.76934601841,77337.62129842916,77328.14290925898,25750.276426067056,103078.41933532603,103078.41933532603,103078.41933532603,130604.90829724845,126087.1831679639,4517.725129284539,0.0,91554.23808650752,56470.10969934145,38982.36487462898,27526.488961922416,66508.8538365514,20885.50419021827,1552.6895252382717,0.0,0.8785354600335691,2.7274328611707666,0.0014947054983599872,1.0,1.0,-6.512473002674483,334219.4520234969,1559685.7909508357,4.66665175084179,1559685.7909508357,4.66665175084179,0.7587420327782934,0.0926833870659789,4.028046144702076,101325.0,128395.72305731398,1.267167264320888,1.0,0.0,4.028046144701003,1.2848085288186377,1.285104628321058,3.1351334104279367,0.0,16539.171783678365,0.0,0.0,22729.19296292697,2317.732657220047,19319.811809408948,1970.0725333736748,0.85,0.8499999028087368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.053959661032,4632.441516551485,6.16912878341376,5.0026472150669665,-3.7063389283340733,8.70898614340104,2.9420377040662835,3.5,0.8405822011617953,0.6,0.00023044997082250748,0.9996537890209058,0.00023052978276430868,199.02151570383123,0.0,0.0,0.0,0.03943536517402355,7.775253228543762e-05,0.00015269743853706986,0.0006150723286051264,0.09268338709623256,0.09268338709623256,0.09268338709623256,0.09268348793109352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.38760732574,595.57725262575,0.0,0.09268338709623256,0.0926833870659789,0.0926833870659789,0.37218766486389865,0.37218766486389865,0.5,9.99756361172824,0.0005304536564949558,0.0005304536564949558,-1.8474111129762605e-11,6.710896514050546e-07,0.0005522658670429337,-1.8474111129762605e-11,27526.488961922416,20885.50419021827,0.7587420327782934,1.0224769398844376,0.63530628604413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522156560177557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869046764754,260.5869046764754,-12.563095323524578,244.78546628269078,276.3883430702584,127935.32833718414,127932.93279646692,2.395540717228581,0.0,nan,276.3883430702584,3.238343070258395,270.06776771274684,-3.0822322872531345,263.74719235523077,-9.402807644769211,257.4266169977197,-15.723383002280286,251.1060416402059,-22.04395835979409,244.78546628269078,-28.3645337173092,1.0,1.0,26381.15544483698,26381.15544483698,275.58311239102096,2.433112391020984,275.58311239102096,275.58311239102096,77328.31761319228,77328.14290925898,0.1747039332985878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58311239102096,2.433112391020984,1.0,0.002,0.1294584107403351,0.004909470709855671,0.00019996645018284707,0.0018000335529273484,0.09998322509142353,0.09998322509142353,0.0,3.1101952610579353e-12,1.0,1.0000011187880142,0.0005522658855170448,0.0926833870659789,0.0,1.0355192319300702e-07,0.13300466772565664,0.0,1600122.3227445101,266.6369754025481,6.711081255161844e-07,1.0,1284424.8916338678,2598.464388124158,,,,,,,,,,,,,,,,,2.0,16539.171783678365,1552.6895252382717,0.37218766486389865,6.17534620354742,2.9420377040662835
3676.0,-30.12013878936096,5.002644865027914,35.059695872802855,24.096049402747326,4.9940927990728134,-26.608715630517416,-40.12440521093083,1.4826696402297725,-6.513017465969199,-6.5130181917585155,40.119350233952645,42253.48305230223,25750.28198659453,25750.28198659453,68003.76503889676,77337.60120829892,77328.12903363866,25750.28198659453,103078.4110202332,103078.4110202332,103078.4110202332,130604.8891391502,126087.16352869516,4517.725610455039,0.0,91554.20998038216,56470.091824387455,38982.35350666079,27526.478118917003,66508.83162557779,20885.496735540626,1552.688856346477,0.0,0.8785355058560433,2.7274335798230296,0.0014947054983599872,1.0,1.0,-6.512420889898806,334219.54539497034,1559685.7056665139,4.666650191936936,1559685.7056665139,4.666650191936936,0.7587420608373252,0.09268336700946471,4.028046144702076,101325.0,128395.71542968915,1.267167189042084,1.0,0.0,4.028046144703648,1.2848085205359685,1.28510462003648,3.135133430638943,0.0,16539.168168771168,0.0,0.0,22729.185985319375,2317.7319457020876,19319.805536648764,1970.071893730149,0.85,0.8499998877710488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.057127025149,4632.441516551485,6.169125434310181,5.002644865027914,-3.70633214472038,8.708977009748294,2.9420414248722837,3.5,0.8405832642492239,0.6,0.00023044997082250748,0.9996517510605488,0.0002305302527385351,199.02149967914727,0.0,0.0,0.0,0.03943536517402355,7.775272147370232e-05,0.00015269724934880515,0.0006150715665460662,0.09268336697692897,0.09268336697692897,0.09268336697692897,0.09268347725881668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.3621169126,595.5772608185066,0.0,0.09268336697692897,0.09268336700946471,0.09268336700946471,0.3721876086409924,0.3721876086409924,0.5,9.997566919976112,0.0005412721057496128,0.0005412721057496128,2.006572685786523e-11,7.25789334410365e-07,0.0005973018597273949,2.006572685786523e-11,27526.478118917003,20885.496735540626,0.7587420608373252,1.0224772165858353,0.6353063498420035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215539385281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58691782708877,260.58691782708877,-12.563082172911209,244.78548564766564,276.38835000651113,127935.18991372095,127932.92710598449,2.2628077364574173,0.0,nan,276.38835000651113,3.238350006511155,270.067777134743,-3.0822228652569947,263.7472042629719,-9.4027957370281,257.42663139120504,-15.723368608794942,251.10605851943592,-22.043941480564058,244.78548564766564,-28.36451435233434,1.0,1.0,26381.15544483698,26381.15544483698,275.5831178625254,2.433117862525421,275.5831178625254,275.5831178625254,77328.27963128072,77328.12903363866,0.15059764205943793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831178625254,2.433117862525421,1.0,0.002,0.12945829874391143,0.004909472463018911,0.0001999662800974344,0.0018000337209465491,0.09998314004871721,0.09998314004871721,0.0,1.0439834760567201e-12,1.0,1.0000012100090891,0.0005973018396616681,0.09268336700946471,0.0,1.1199631545534463e-07,0.14385085263665648,0.0,1600122.3311833076,266.6369825340308,7.257692686835071e-07,1.0,1284424.8674771176,2598.4644858941524,,,,,,,,,,,,,,,,,2.0,16539.168168771168,1552.688856346477,0.3721876086409924,6.17534620354742,2.9420414248722837
