time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3677.0,-30.120119171432673,5.002642521424956,35.059694284918095,24.096048180386447,4.9940970130572016,-26.608697552983376,-40.124387469235785,1.4826753946094475,-6.5130076745311385,-6.513008321809764,40.119345929724155,42253.488772439174,25750.28118883734,25750.28118883734,68003.76996127651,77337.57918256917,77328.091018371,25750.28118883734,103078.37220720833,103078.37220720833,103078.37220720833,130604.82715636594,126087.10148557952,4517.72567078642,0.0,91554.18171809369,56470.09130796967,38982.32267791558,27526.454949157604,66508.77762707318,20885.4805706019,1552.6875352569887,0.0,0.8785355756655646,2.7274345841630807,0.0014947054983599872,1.0,1.0,-6.512475663451255,334219.67561832094,1559685.5196160807,4.666647816980238,1559685.5196160807,4.666647816980238,0.7587421122399585,0.0926833422494987,4.028046144702076,101325.0,128395.70602042942,1.2671670961799104,1.0,0.0,4.028046144699346,1.2848084936153696,1.285104593109677,3.1351334963294097,0.0,16539.164555507235,0.0,0.0,22729.178968942837,2317.7312302307964,19319.80424604174,1970.071762124858,0.85,0.8500000933795422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.06027931247,4632.441516551485,6.169120584209387,5.002642521424956,-3.7063232566900597,8.708965778115015,2.942045127968948,3.5,0.8405843222768423,0.6,0.00023044997082250748,0.9996497079172103,0.0002305307239099329,199.02148361367622,0.0,0.0,0.0,0.03943536517402355,7.775287774660662e-05,0.00015269709307590086,0.0006150709370715965,0.0926833422089151,0.0926833422089151,0.0926833422089151,0.09268343989415695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.32717250666,595.577271971287,0.0,0.0926833422089151,0.0926833422494987,0.0926833422494987,0.3721875537234681,0.3721875537234681,0.5,9.99756985090521,0.0005359911821187779,0.0005359911821187779,-2.7910118660656735e-11,6.472786253652885e-07,0.0005326583585087974,-2.7910118660656735e-11,27526.454949157604,20885.4805706019,0.7587421122399585,1.022478120746498,0.6353069516532415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154224567418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869307532196,260.5869307532196,-12.563069246780401,244.7855049185958,276.3883565878423,127935.1144782344,127932.89029700663,2.224181227784782,0.0,nan,276.3883565878423,3.238356587842304,270.0677862539946,-3.0822137460053796,263.7472159201434,-9.402784079856588,257.42664558629514,-15.72335441370484,251.10607525244626,-22.043924747553717,244.7855049185958,-28.364495081404186,1.0,1.0,26381.15544483698,26381.15544483698,275.5831233344658,2.433123334465847,275.5831233344658,275.5831233344658,77328.2557352165,77328.091018371,0.16471684550924692,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831233344658,2.433123334465847,1.0,0.002,0.12945819886865365,0.00490947468326567,0.00019996612988279377,0.0018000338728373876,0.09998306494139689,0.09998306494139689,0.0,2.7201812850818907e-12,1.0,1.0000010790728677,0.000532658386418916,0.0926833422494987,0.0,9.987540883453544e-08,0.12828245539162483,0.0,1600122.3425502614,266.63699232546884,6.473065354839491e-07,1.0,1284424.8337861788,2598.4646222520096,,,,,,,,,,,,,,,,,2.0,16539.164555507235,1552.6875352569887,0.3721875537234681,6.17534620354742,2.942045127968948
3678.0,-30.120099580554957,5.002640187981869,35.05969268894586,24.096050240937643,4.994104919004634,-26.608679130601065,-40.12436588583512,1.4826844685933294,-6.51299763039782,-6.512998260159285,40.119342520276334,42253.47849163749,25750.279970925316,25750.279970925316,68003.75846256281,77337.55552128435,77328.06634520694,25750.279970925316,103078.34631613226,103078.34631613226,103078.34631613226,130604.78192469296,126087.05616732164,4517.72575737132,0.0,91554.15332780957,56470.07629631066,38982.30781277657,27526.435608560696,66508.74342133726,20885.467173762518,1552.6863920414878,0.0,0.8785356431121221,2.7274356071923123,0.0014947054983599872,1.0,1.0,-6.512480064914541,334219.80837218935,1559685.3722418223,4.666645522413042,1559685.3722418223,4.666645522413042,0.7587421586566463,0.09268331860375484,4.028046144702076,101325.0,128395.69588738043,1.2671669961744922,1.0,0.0,4.028046144702601,1.2848084511647355,1.2851045506492595,3.135133599915594,0.0,16539.16094389342,0.0,0.0,22729.171920790184,2317.730511519243,19319.79512558872,1970.0708320974768,0.85,0.8499999556920533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.063429916821,4632.441516551485,6.169115635944817,5.002640187981869,-3.7063142222752106,8.708954410257078,2.9420488290904356,3.5,0.8405853797401245,0.6,0.00023044997082250748,0.9996476675955986,0.0002305311944325314,199.02146757036002,0.0,0.0,0.0,0.03943536517402355,7.775306785852315e-05,0.00015269690296398434,0.0006150701712920241,0.0926833185827956,0.0926833185827956,0.0926833185827956,0.0926834135329451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.29695289134,595.5772816314743,0.0,0.0926833185827956,0.09268331860375484,0.09268331860375484,0.37218749836888804,0.37218749836888804,0.5,9.997572699307849,0.0005288047510134675,0.0005288047510134675,1.261923898709938e-11,6.297614731920476e-07,0.0005181952447514959,1.261923898709938e-11,27526.435608560696,20885.467173762518,0.7587421586566463,1.0224784737211847,0.6353071238161715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522153052305886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58694382885557,260.58694382885557,-12.56305617114441,244.78552414147146,276.3883635162381,127935.08476837164,127932.8348618735,2.2499064981523427,0.0,nan,276.3883635162381,3.2383635162381097,270.0677956412863,-3.082204358713682,263.74722776633183,-9.402772233668145,257.42665989137976,-15.72334010862022,251.10609201642586,-22.043907983574115,244.78552414147146,-28.36447585852852,1.0,1.0,26381.15544483698,26381.15544483698,275.58313054166365,2.4331305416636724,275.58313054166365,275.58313054166365,77328.23736368043,77328.06634520694,0.1710184734838549,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58313054166365,2.4331305416636724,1.0,0.002,0.12945810170500327,0.004909476921432656,0.00019996598393542684,0.001800034018431472,0.09998299196771342,0.09998299196771342,0.0,2.366898777667048e-12,1.0,1.0000010497776037,0.0005181952321322569,0.09268331860375484,0.0,9.71634971561242e-08,0.12479920534769856,0.0,1600122.3543005136,266.63700236960216,6.297488539530605e-07,1.0,1284424.7994405632,2598.4647612595695,,,,,,,,,,,,,,,,,2.0,16539.16094389342,1552.6863920414878,0.37218749836888804,6.17534620354742,2.9420488290904356
3679.0,-30.12007986263909,5.002637850043129,35.05969110280474,24.0960506600328,4.994110986265824,-26.608660777748668,-40.124340530578024,1.4826919009893627,-6.512988354794743,-6.512988995087235,40.11933961220028,42253.4530854025,25750.280518114712,25750.280518114712,68003.7336035172,77337.5327282119,77328.04635370856,25750.280518114712,103078.32687182327,103078.32687182327,103078.32687182327,130604.74589093056,126087.01996837747,4517.725922553093,0.0,91554.12500775055,56470.04536337838,38982.31071596908,27526.419019107278,66508.72973507635,20885.455711592174,1552.6853982613861,0.0,0.8785357043382683,2.727436548860176,0.0014947054983599872,1.0,1.0,-6.512462046117207,334219.9306142381,1559685.24654028,4.666643439467688,1559685.24654028,4.666643439467688,0.7587421995245613,0.09268329597939465,4.028046144702076,101325.0,128395.6837499921,1.2671668763877828,1.0,0.0,4.028046144702667,1.2848084163939106,1.2851045158704213,3.1351336847618483,0.0,16539.157332391624,0.0,0.0,22729.164890071566,2317.7297945854666,19319.79214837198,1970.0705285058589,0.85,0.8500000876323947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.066579803586,4632.441516551485,6.169111111621609,5.002637850043129,-3.7063057918453586,8.708943641888489,2.9420525293708124,3.5,0.8405864369630892,0.6,0.00023044997082250748,0.9996456140479464,0.0002305316680071527,199.0214514230126,0.0,0.0,0.0,0.03943536517402355,7.775329119443064e-05,0.00015269667962807684,0.000615069271684683,0.09268329595831809,0.09268329595831809,0.09268329595831809,0.09268339267077305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2689002301,595.5772906115741,0.0,0.09268329595831809,0.09268329597939465,0.09268329597939465,0.37218744236168505,0.37218744236168505,0.5,9.997575601131112,0.0005250934614764446,0.0005250934614764446,-8.36735125631094e-11,6.402925123438763e-07,0.0005269489700481245,-8.36735125631094e-11,27526.419019107278,20885.455711592174,0.7587421995245613,1.0224783103570898,0.6353068725520742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522151881660943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869568712103,260.5869568712103,-12.563043128789673,244.78554333025787,276.3883704121623,127935.03217067677,127932.78799085843,2.244179818344503,0.0,nan,276.3883704121623,3.2383704121623396,270.0678049957808,-3.082195004219159,263.74723957940125,-9.402760420598725,257.42667416302,-15.723325836979996,251.10610874663928,-22.043891253360698,244.78554333025787,-28.36445666974211,1.0,1.0,26381.15544483698,26381.15544483698,275.58313749390766,2.4331374939076795,275.58313749390766,275.58313749390766,77328.21404286796,77328.04635370856,0.16768915939610451,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58313749390766,2.4331374939076795,1.0,0.002,0.1294580029003243,0.0049094790221990555,0.00019996583512580784,0.0018000341670980674,0.09998291756290392,0.09998291756290392,0.0,2.2238751638814502e-12,1.0,1.000001067508689,0.000526949053721637,0.09268329597939465,0.0,9.880485383215166e-08,0.12690740144231072,0.0,1600122.3651900534,266.63701164520523,6.403761858564394e-07,1.0,1284424.7678145375,2598.464889260098,,,,,,,,,,,,,,,,,2.0,16539.157332391624,1552.6853982613861,0.37218744236168505,6.17534620354742,2.9420525293708124
3680.0,-30.120060173958908,5.002635513567824,35.05968951701357,24.096051253750943,4.994117198219911,-26.60864243674269,-40.12431894717736,1.4826994605885384,-6.51297878394746,-6.512979420718047,40.119336449945386,42253.443249983386,25750.280339335062,25750.280339335062,68003.72358931846,77337.50988357309,77328.02372983457,25750.280339335062,103078.30406916964,103078.30406916964,103078.30406916964,130604.70513574364,126086.97908827433,4517.7260474693185,0.0,91554.0967069357,56470.03007166529,38982.29626141156,27526.40106657401,66508.69732798557,20885.44328661949,1552.684332282115,0.0,0.8785357682064338,2.7274375221727816,0.0014947054983599872,1.0,1.0,-6.512455418210948,334220.0569391876,1559685.109851071,4.6666412666396635,1559685.109851071,4.6666412666396635,0.758742242987268,0.09268327274674784,4.028046144702076,101325.0,128395.67138989938,1.267166754403152,1.0,0.0,4.028046144699089,1.2848083810279958,1.285104480496356,3.1351337710602194,0.0,16539.153724087853,0.0,0.0,22729.15786413049,2317.729078138864,19319.784550059067,1970.069753693572,0.85,0.8500000160827845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.06972522371,4632.441516551485,6.169106419983192,5.002635513567824,-3.7062971299779015,8.708932643545726,2.942056224405929,3.5,0.8405874926874083,0.6,0.00023044997082250748,0.9996435635496134,0.00023053214088050296,199.0214352996094,0.0,0.0,0.0,0.03943536517402355,7.775348130728195e-05,0.00015269648951522552,0.0006150685059013451,0.09268327272193684,0.09268327272193684,0.09268327272193684,0.09268336885289195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2397059282,595.5772999504616,0.0,0.09268327272193684,0.09268327274674784,0.09268327274674784,0.3721873860737027,0.3721873860737027,0.5,9.997578484804828,0.0005214237018549284,0.0005214237018549284,-2.893330020015128e-11,6.367706077980984e-07,0.0005240025071202581,-2.893330020015128e-11,27526.40106657401,20885.44328661949,0.758742242987268,1.0224786580010763,0.6353070342306036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150703425074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.586969896831,260.586969896831,-12.563030103168956,244.78556248741825,276.3883773062424,127934.98163029793,127932.74032989914,2.241300398802853,0.0,nan,276.3883773062424,3.2383773062423984,270.067814342478,-3.0821856575219613,263.74725137871434,-9.402748621285639,257.426688414949,-15.723311585050965,251.10612545118403,-22.04387454881595,244.78556248741825,-28.36443751258173,1.0,1.0,26381.15544483698,26381.15544483698,275.58314445090775,2.4331444509077755,275.58314445090775,275.58314445090775,77328.19132841479,77328.02372983457,0.16759858021396212,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58314445090775,2.4331444509077755,1.0,0.002,0.12945790464777363,0.004909481176838475,0.0001999656872962052,0.00180003431475636,0.09998284364810259,0.09998284364810259,0.0,2.0525651490965746e-12,1.0,1.0000010615405512,0.0005240025360535583,0.09268327274674784,0.0,9.825235398322231e-08,0.126197753741016,0.0,1600122.3764054228,266.6370212160525,6.367995410982985e-07,1.0,1284424.7351322053,2598.4650215358465,,,,,,,,,,,,,,,,,2.0,16539.153724087853,1552.684332282115,0.3721873860737027,6.17534620354742,2.942056224405929
3681.0,-30.120040436957026,5.00263317803246,35.059687932295944,24.09605177761989,4.99412337860165,-26.608624055400945,-40.12430113563312,1.4827069966370974,-6.512969251492677,-6.512969886172658,40.11933330935056,42253.44926769629,25750.28022690741,25750.28022690741,68003.7294946037,77337.48707277495,77328.00129515157,25750.28022690741,103078.28152205897,103078.28152205897,103078.28152205897,130604.66476655817,126086.9385990598,4517.726167498382,0.0,91554.06840748433,56470.03060075176,38982.26422970286,27526.383244499204,66508.64747420207,20885.430953090916,1552.683273470994,0.0,0.8785358317762058,2.7274384914130176,0.0014947054983599872,1.0,1.0,-6.5124476112853245,334220.18273810984,1559684.9740994372,4.666639103963342,1559684.9740994372,4.666639103963342,0.7587422861761035,0.09268324949602494,4.028046144702076,101325.0,128395.6679936577,1.2671667208848527,1.0,0.0,4.028046144701179,1.2848083457722594,1.2851044452324945,3.135133857089743,0.0,16539.15011585566,0.0,0.0,22729.150838527916,2317.728361726779,19319.781468659014,1970.0694394782126,0.85,0.8500001432482149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.072867701086,4632.441516551485,6.169101748597323,5.00263317803246,-3.7062884998664094,8.70892167789887,2.9420599159859506,3.5,0.8405885474245574,0.6,0.00023044997082250748,0.9996415080233213,0.00023053261491531738,199.02141913663738,0.0,0.0,0.0,0.03943536517402355,7.77536381968516e-05,0.00015269633262565588,0.000615067873942919,0.09268324947000851,0.09268324947000851,0.09268324947000851,0.0926833452929785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.2106618882,595.5773092415457,0.0,0.09268324947000851,0.09268324949602494,0.09268324949602494,0.37218732951596223,0.37218732951596223,0.5,9.99758135903731,0.0005181567066756543,0.0005181567066756543,-2.1884716261411086e-11,6.346799636958167e-07,0.0005222748873165983,-2.1884716261411086e-11,27526.383244499204,20885.430953090916,0.7587422861761035,1.0224795132239242,0.6353076009264196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522149526936363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869829102832,260.5869829102832,-12.563017089716766,244.78558162676245,276.38838419380323,127934.93119159718,127932.69198509508,2.2392065021086984,0.0,nan,276.38838419380323,3.238384193803256,270.0678236803936,-3.08217631960639,263.7472631669888,-9.402736833011204,257.42670265357987,-15.723297346420111,251.1061421401713,-22.043857859828677,244.78558162676245,-28.364418373237527,1.0,1.0,26381.15544483698,26381.15544483698,275.5831513899717,2.4331513899717265,275.5831513899717,275.5831513899717,77328.16842865205,77328.00129515157,0.16713350047939457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831513899717,2.4331513899717265,1.0,0.002,0.12945780671901583,0.004909483322998497,0.0001999655399503525,0.0018000344619803375,0.09998276997517624,0.09998276997517624,0.0,1.930689982887479e-12,1.0,1.0000010580412948,0.0005222749092013146,0.09268324949602494,0.0,9.792840063434527e-08,0.1257816568594888,0.0,1600122.387577896,266.6370307485073,6.347018484120781e-07,1.0,1284424.7025859717,2598.4651532607654,,,,,,,,,,,,,,,,,2.0,16539.15011585566,1552.683273470994,0.37218732951596223,6.17534620354742,2.9420599159859506
3682.0,-30.120016214269835,5.002630844489652,35.05968634918644,24.096052965056174,4.9941297651604115,-26.608601616337637,-40.124275151733286,1.482715166804462,-6.512959670127032,-6.512960304461159,40.11933018629631,42253.43961824004,25750.279987552563,25750.279987552563,68003.7196057926,77337.46598013333,77327.97926907534,25750.279987552563,103078.2592566279,103078.2592566279,103078.2592566279,130604.62470600514,126086.89842184825,4517.726284156886,0.0,91554.04009359244,56470.01372998335,38982.25151512121,27526.365449377234,66508.61696449845,20885.418642115397,1552.6822147703974,0.0,0.878535895534774,2.727439465424791,0.0014947054983599872,1.0,1.0,-6.512438319650471,334220.3091593582,1559684.8391048172,4.666636934864274,1559684.8391048172,4.666636934864274,0.7587423294413871,0.09268322619013067,4.028046144702076,101325.0,128395.65463139531,1.2671665890095762,1.0,0.0,4.028046144701616,1.2848083075499406,1.2851044070013669,3.135133950358198,0.0,16539.146509247796,0.0,0.0,22729.14380934035,2317.7276449491264,19319.77325665112,1970.0686020864534,0.85,0.8500000448196303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.076007103365,4632.441516551485,6.16909705135489,5.002630844489652,-3.7062798355500854,8.708910680039738,2.9420636039553956,3.5,0.840589601130113,0.6,0.00023044997082250748,0.9996389853378764,0.00023053319668661756,199.02139930026365,0.0,0.0,0.0,0.03943536517402355,7.775386707157272e-05,0.00015269610375093478,0.000615066952024981,0.09268322616453421,0.09268322616453421,0.09268322616453421,0.09268332192167625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.1817118781,595.5773185029119,0.0,0.09268322616453421,0.09268322619013067,0.09268322619013067,0.3721872727320239,0.3721872727320239,0.5,9.997584231359795,0.0005154680915779863,0.0005154680915779863,-1.6143530956469476e-11,6.343341283354675e-07,0.0005219848106889913,-1.6143530956469476e-11,27526.365449377234,20885.418642115397,0.7587423294413871,1.0224798335844545,0.6353077472772355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221483475604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5869963403115,260.5869963403115,-12.56300365968849,244.78560152820427,276.38839115241836,127934.90204789556,127932.59116164704,2.310886248495436,0.0,nan,276.38839115241836,3.2383911524183873,270.06783322757434,-3.082166772425637,263.74727530273424,-9.40272469726574,257.4267173778899,-15.723282622110105,251.10615945304784,-22.04384054695214,244.78560152820427,-28.36439847179571,1.0,1.0,26381.15544483698,26381.15544483698,275.58315842347366,2.433158423473685,275.58315842347366,275.58315842347366,77328.14756046048,77327.97926907534,0.16829138514003716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58315842347366,2.433158423473685,1.0,0.002,0.12945770884472332,0.004909485477970931,0.00019996539270800818,0.001800034609270886,0.09998269635400409,0.09998269635400409,0.0,1.9788940451570536e-12,1.0,1.0000010574538096,0.0005219848268325222,0.09268322619013067,0.0,9.78739920270698e-08,0.1257117698990836,0.0,1600122.398810204,266.63704032987295,6.34350271866424e-07,1.0,1284424.6698787403,2598.465285637298,,,,,,,,,,,,,,,,,2.0,16539.146509247796,1552.6822147703974,0.3721872727320239,6.17534620354742,2.9420636039553956
3683.0,-30.119996383069033,5.002628499432411,35.059684761070876,24.09605149822312,4.994133441444251,-26.608583400617675,-40.124253603257216,1.4827204589924516,-6.51295085484071,-6.512951472210907,40.119326875996805,42253.430435916074,25750.281374710376,25750.281374710376,68003.71181062645,77337.44503220708,77327.95234676913,25750.281374710376,103078.23372147951,103078.23372147951,103078.23372147951,130604.58120068563,126086.85483196049,4517.726368725144,0.0,91554.01260339642,56469.9980071036,38982.23844032536,27526.34747920612,66508.58591953148,20885.40615836246,1552.6811657361168,0.0,0.878535955946729,2.727440363472749,0.0014947054983599872,1.0,1.0,-6.512443468156391,334220.4256922968,1559684.6960167442,4.6666348796188855,1559684.6960167442,4.6666348796188855,0.7587423712550188,0.0926832029399377,4.028046144702076,101325.0,128395.64594592471,1.267166503290646,1.0,0.0,4.0280461447005935,1.284808282791612,1.2851043822373325,3.1351340107724073,0.0,16539.142993161066,0.0,0.0,22729.136984642955,2317.726949023668,19319.76793736109,1970.0680596698253,0.85,0.8500000660128266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.079143702189,4632.441516551485,6.169092747932716,5.002628499432411,-3.7062717426153236,8.708900242047735,2.9420672886333694,3.5,0.8405906538952485,0.6,0.00023044997082250748,0.9996369200113818,0.0002305336729858713,199.02138306015638,0.0,0.0,0.0,0.03943536517402355,7.775405687809737e-05,0.00015269591394441012,0.0006150661874755411,0.09268320289997997,0.09268320289997997,0.09268320289997997,0.09268329619288498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.15221201204,595.577327933899,0.0,0.09268320289997997,0.0926832029399377,0.0926832029399377,0.37218721578684283,0.37218721578684283,0.5,9.9975870299208,0.0005107912339781251,0.0005107912339781251,-6.87805368215777e-12,6.1737017631458e-07,0.000508004054495359,-6.87805368215777e-12,27526.34747920612,20885.40615836246,0.7587423712550188,1.022480193653552,0.6353079057648039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146900144526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5870094655605,260.5870094655605,-12.56299053443945,244.78562127001192,276.38839766110874,127934.81696812235,127932.5585248136,2.258443308770742,0.0,nan,276.38839766110874,3.2383976611087633,270.06784238288765,-3.0821576171123297,263.7472871046714,-9.402712895328591,257.4267318264513,-15.72326817354866,251.10617654823216,-22.04382345176782,244.78562127001192,-28.36437872998806,1.0,1.0,26381.15544483698,26381.15544483698,275.58316414106673,2.4331641410667544,275.58316414106673,275.58316414106673,77328.12191484048,77327.95234676913,0.16956807134556584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58316414106673,2.4331641410667544,1.0,0.002,0.1294576135920257,0.004909487485004915,0.00019996524920704926,0.0018000347525999301,0.09998262460352463,0.09998262460352463,0.0,1.8069794792408e-12,1.0,1.0000010291356067,0.0005080040613734127,0.0926832029399377,0.0,9.525253211577004e-08,0.12234469924614769,0.0,1600122.4091206328,266.63704914515927,6.173770543682622e-07,1.0,1284424.6397297848,2598.4654076597044,,,,,,,,,,,,,,,,,2.0,16539.142993161066,1552.6811657361168,0.37218721578684283,6.17534620354742,2.9420672886333694
3684.0,-30.11997650636354,5.002626153149776,35.059683155440766,24.096050939429574,4.9941384019734425,-26.608565015529862,-40.12423201985655,1.482726911137304,-6.512941526693339,-6.512942108016274,40.11932319432125,42253.421334965016,25750.281516858013,25750.281516858013,68003.70285182304,77337.42285580421,77327.9219737658,25750.281516858013,103078.20349062381,103078.20349062381,103078.20349062381,130604.53099871107,126086.80467141353,4517.726327297534,0.0,91553.98438792735,56469.98286707837,38982.223912054425,27526.327508087263,66508.55142014168,20885.392264783568,1552.6800091077914,0.0,0.8785360206505253,2.7274413158388873,0.0014947054983599872,1.0,1.0,-6.51246374149315,334220.5492427708,1559684.5368767693,4.666632678363074,1559684.5368767693,4.666632678363074,0.7587424170059526,0.09268317872834897,4.028046144702076,101325.0,128395.635367467,1.2671663988893855,1.0,0.0,4.028046144702091,1.2848082526066837,1.2851043520454477,3.1351340844283753,0.0,16539.139389905646,0.0,0.0,22729.129979889767,2317.726234737629,19319.756958932277,1970.06694018164,0.85,0.8499998449578128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.082274031865,4632.441516551485,6.169088155510907,5.002626153149776,-3.7062632516573575,8.708889404807133,2.942070965948584,3.5,0.8405917045567383,0.6,0.00023044997082250748,0.9996348499503972,0.0002305341503789535,199.02136678278714,0.0,0.0,0.0,0.03943536517402355,7.775424699267908e-05,0.0001526957238298284,0.0006150654216852332,0.09268317868750417,0.09268317868750417,0.09268317868750417,0.09268326634010225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.1217305856,595.5773376658623,0.0,0.09268317868750417,0.09268317872834897,0.09268317872834897,0.3721871584442745,0.3721871584442745,0.5,9.997589659574814,0.0005009304420013905,0.0005009304420013905,-7.065636964398436e-11,5.813229222439986e-07,0.0004783665231116174,-7.065636964398436e-11,27526.327508087263,20885.392264783568,0.7587424170059526,1.0224805893340891,0.6353080984736174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522145715140176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58702246233133,260.58702246233133,-12.562977537668644,244.78564090074494,276.38840402391753,127934.7515694457,127932.51523325908,2.2363361866547224,0.0,nan,276.38840402391753,3.2384040239175533,270.06785139928155,-3.0821486007184262,263.7472987746489,-9.402701225351052,257.426746150015,-15.723253849984985,251.10619352538018,-22.0438064746198,244.78564090074494,-28.36435909925504,1.0,1.0,26381.15544483698,26381.15544483698,275.583169991391,2.4331699913910256,275.583169991391,275.583169991391,77328.09903677095,77327.9219737658,0.17706300514691975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583169991391,2.4331699913910256,1.0,0.002,0.1294575238966558,0.004909489566957743,0.00019996511450874702,0.0018000348877151946,0.09998255725437351,0.09998255725437351,0.0,2.2239415170544063e-12,1.0,1.0000009691044813,0.00047836659376798707,0.09268317872834897,0.0,8.969538690746829e-08,0.11520696214698034,0.0,1600122.4200051494,266.63705847330664,5.813935786136426e-07,1.0,1284424.607765284,2598.465537030183,,,,,,,,,,,,,,,,,2.0,16539.139389905646,1552.6800091077914,0.3721871584442745,6.17534620354742,2.942070965948584
3685.0,-30.11995658394099,5.0026238191642465,35.059681549885106,24.096053558774315,4.994146843184536,-26.608546241227618,-40.124210401531286,1.4827365000291728,-6.512931437304189,-6.512932019870675,40.11931998479915,42253.412182733475,25750.2800369635,25750.2800369635,68003.69221969697,77337.39916607861,77327.90056628575,25750.2800369635,103078.18060324926,103078.18060324926,103078.18060324926,130604.48960675002,126086.76331099831,4517.726295751713,0.0,91553.95605161623,56469.969066481535,38982.207761260775,27526.309003500755,66508.51676476153,20885.3794720567,1552.6789049516199,0.0,0.878536087480966,2.7274423413273152,0.0014947054983599872,1.0,1.0,-6.512452751769274,334220.68234792456,1559684.3981437795,4.666630404757968,1559684.3981437795,4.666630404757968,0.758742462325789,0.09268315461778817,4.028046144702076,101325.0,128395.6243992766,1.2671662906417627,1.0,0.0,4.028046144701419,1.2848082077471834,1.285104307175609,3.1351341938926107,0.0,16539.135788222877,0.0,0.0,22729.122945136416,2317.725517392424,19319.751814176045,1970.0664155625057,0.85,0.849999881685276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.085400718239,4632.441516551485,6.169083179882382,5.0026238191642465,-3.7062542125099576,8.708878031674203,2.9420746389857095,3.5,0.840592753995917,0.6,0.00023044997082250748,0.9996327751328503,0.00023053462887096804,199.0213504679822,0.0,0.0,0.0,0.03943536517402355,7.775443741532117e-05,0.00015269553340718631,0.0006150646546540439,0.092683154588351,0.092683154588351,0.092683154588351,0.09268324232863659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.09352907876,595.5773466795621,0.0,0.092683154588351,0.09268315461778817,0.09268315461778817,0.3721871001332129,0.3721871001332129,0.5,9.997592289911779,0.0004929612331352473,0.0004929612331352473,7.838707460905425e-11,5.825664857184165e-07,0.00047926810140097587,7.838707460905425e-11,27526.309003500755,20885.3794720567,0.758742462325789,1.0224809622536588,0.6353082919016586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144527416907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587035674565,260.587035674565,-12.562964325434962,244.7856604801378,276.38841086899214,127934.72827636999,127932.45486578406,2.2734105859463556,0.0,nan,276.38841086899214,3.238410868992162,270.0678607912195,-3.082139208780461,263.7473107134502,-9.402689286549787,257.4267606356811,-15.723239364318886,251.1062105579095,-22.043789442090485,244.7856604801378,-28.36433951986217,1.0,1.0,26381.15544483698,26381.15544483698,275.5831776028928,2.4331776028928402,275.5831776028928,275.5831776028928,77328.0812167026,77327.90056628575,0.18065041684894823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831776028928,2.4331776028928402,1.0,0.002,0.12945743403099572,0.00490949177804751,0.00019996497984503357,0.0018000350215947234,0.09998248992251678,0.09998248992251678,0.0,1.4397567339730077e-12,1.0,1.0000009709304198,0.00047926802301390126,0.09268315461778817,0.0,8.986439185355683e-08,0.11542403316396067,0.0,1600122.4318351066,266.6370685626958,5.824880986438075e-07,1.0,1284424.5733288429,2598.4656764054153,,,,,,,,,,,,,,,,,2.0,16539.135788222877,1552.6789049516199,0.3721871001332129,6.17534620354742,2.9420746389857095
3686.0,-30.11993661789319,5.002621469761425,35.05967995280589,24.09605198716747,4.994150620901661,-26.608527894013214,-40.12418881813062,1.48274189702337,-6.512922851985024,-6.512923442390469,40.119317018804324,42253.403466493764,25750.281899138357,25750.281899138357,68003.68536563212,77337.37757530536,77327.87798178186,25750.281899138357,103078.15988092021,103078.15988092021,103078.15988092021,130604.4525971458,126086.72626374385,4517.726333401952,0.0,91553.9279049176,56469.95379611268,38982.19345422769,27526.292716225602,66508.48617045328,20885.368185453786,1552.677941898549,0.0,0.8785361452037608,2.7274432131402597,0.0014947054983599872,1.0,1.0,-6.512437661790898,334220.79551848903,1559684.2699401323,4.666628440999719,1559684.2699401323,4.666628440999719,0.7587425012429201,0.09268313146506156,4.028046144702076,101325.0,128395.61560245388,1.2671662038238725,1.0,0.0,4.028046144704194,1.2848081824985462,1.285104281921153,3.1351342555032597,0.0,16539.13218811853,0.0,0.0,22729.11595745613,2317.7248048473366,19319.750882784727,1970.0663205870228,0.85,0.8500001020253942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.088527232081,4632.441516551485,6.16907900518676,5.002621469761425,-3.706246319706518,8.708867789467943,2.9420783118219913,3.5,0.8405938033777118,0.6,0.00023044997082250748,0.999630695776616,0.0002305351084116822,199.0213341174544,0.0,0.0,0.0,0.03943536517402355,7.775462753076355e-05,0.00015269534329174394,0.0006150638888602691,0.09268313143180802,0.09268313143180802,0.09268313143180802,0.09268322055692317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0662882522,595.5773553928046,0.0,0.09268313143180802,0.09268313146506156,0.09268313146506156,0.37218704107513917,0.37218704107513917,0.5,9.997594965248886,0.0004884328695879958,0.0004884328695879958,9.606537787476555e-12,5.904054205529974e-07,0.00048578059954706987,9.606537787476555e-12,27526.292716225602,20885.368185453786,0.7587425012429201,1.0224813295456285,0.635308453092788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522143336962035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58704864309874,260.58704864309874,-12.562951356901237,244.785679982665,276.38841730353204,127934.64832974922,127932.4168523214,2.2314774278190495,0.0,nan,276.38841730353204,3.23841730353206,270.0678698393577,-3.0821301606422935,263.74732237518447,-9.40267762481551,257.4267749110135,-15.723225088986453,251.10622744683943,-22.04377255316055,244.785679982665,-28.36432001733499,1.0,1.0,26381.15544483698,26381.15544483698,275.5831835675587,2.4331835675587286,275.5831835675587,275.5831835675587,77328.05431512652,77327.87798178186,0.1763333446579054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831835675587,2.4331835675587286,1.0,0.002,0.1294573429464198,0.004909493724608796,0.00019996484267755947,0.0018000351598483127,0.09998242133877973,0.09998242133877973,0.0,2.5258723064525146e-12,1.0,1.0000009841218067,0.0004857805899405321,0.09268313146506156,0.0,9.108550388071444e-08,0.11699245679153357,0.0,1600122.4419114895,266.63707714801495,5.903958140152099e-07,1.0,1284424.544049807,2598.4657949069947,,,,,,,,,,,,,,,,,2.0,16539.13218811853,1552.677941898549,0.37218704107513917,6.17534620354742,2.9420783118219913
3687.0,-30.119916684771937,5.0026191364303525,35.05967834997059,24.096054466813825,4.994158915647622,-26.608509124730197,-40.12416716488076,1.4827513551324498,-6.51291259034889,-6.512913174647032,40.11931365798187,42253.394360618855,25750.279956388138,25750.279956388138,68003.674317007,77337.35397843852,77327.85504037394,25750.279956388138,103078.13499676208,103078.13499676208,103078.13499676208,130604.40836392032,126086.68208932749,4517.726274592824,0.0,91553.89959797225,56469.93997823574,38982.177355262786,27526.273367158232,66508.45072242102,20885.354796302447,1552.676793145212,0.0,0.8785362135808462,2.727444256962003,0.0014947054983599872,1.0,1.0,-6.512432394460689,334220.9309908951,1559684.1246673295,4.66662611477741,1559684.1246673295,4.66662611477741,0.7587425481729355,0.09268310675714912,4.028046144702076,101325.0,128395.60903267482,1.2671661389851945,1.0,0.0,4.0280461447028495,1.2848081382508885,1.2851042376632977,3.135134363474515,0.0,16539.128589552223,0.0,0.0,22729.108929993105,2317.724088245538,19319.741376239348,1970.0653511891776,0.85,0.8499999465771054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.091646473934,4632.441516551485,6.169073929687361,5.0026191364303525,-3.7062371492965496,8.708856285726903,2.942081976117414,3.5,0.8405948503192612,0.6,0.00023044997082250748,0.9996286198541622,0.0002305355871624887,199.02131779389347,0.0,0.0,0.0,0.03943536517402355,7.775481826189798e-05,0.0001526951525606095,0.0006150631205864584,0.09268310673100955,0.09268310673100955,0.09268310673100955,0.09268319466940313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0373189931,595.5773646487536,0.0,0.09268310673100955,0.09268310675714912,0.09268310675714912,0.37218698162493574,0.37218698162493574,0.5,9.997597603074382,0.00048320076717800475,0.00048320076717800475,-2.6204816094832495e-11,5.842981636305922e-07,0.00048078018636488196,-2.6204816094832495e-11,27526.273367158232,20885.354796302447,0.7587425481729355,1.0224817083896063,0.6353086547898579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214214390055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58706181988606,260.58706181988606,-12.562938180113917,244.78569945767848,276.3884241820939,127934.6238439151,127932.35653239339,2.267311521728941,0.0,nan,276.3884241820939,3.2384241820939224,270.06787923720964,-3.082120762790339,263.74733429232595,-9.402665707674032,257.426789347446,-15.723210652553973,251.10624440256237,-22.04375559743761,244.78569945767848,-28.3643005423215,1.0,1.0,26381.15544483698,26381.15544483698,275.5831911811973,2.433191181197344,275.5831911811973,275.5831911811973,77328.03598876156,77327.85504037394,0.1809483876277227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831911811973,2.433191181197344,1.0,0.002,0.1294572527982515,0.004909495971061617,0.00019996470765120035,0.0018000352946564884,0.09998235382560017,0.09998235382560017,0.0,2.3076887623041387e-12,1.0,1.0000009739935334,0.00048078021256969805,0.09268310675714912,0.0,9.014789955789236e-08,0.1157881716271116,0.0,1600122.453933138,266.6370874096511,5.84324368446687e-07,1.0,1284424.509000936,2598.465936760939,,,,,,,,,,,,,,,,,2.0,16539.128589552223,1552.676793145212,0.37218698162493574,6.17534620354742,2.942081976117414
3688.0,-30.11989663114113,5.002616788620743,35.05967675492842,24.096052930131577,4.9941627134127895,-26.60849069668514,-40.12414935333652,1.482756778956262,-6.512903978117322,-6.512904570428758,40.11931067774903,42253.40163187634,25750.281707743296,25750.281707743296,68003.68333961963,77337.33242561259,77327.83234323032,25750.281707743296,103078.11405097361,103078.11405097361,103078.11405097361,130604.37107493564,126086.64477000026,4517.726304935378,0.0,91553.87146176427,56469.940668025934,38982.145326375925,27526.25702396203,66508.40235033796,20885.343470432486,1552.6758269163056,0.0,0.87853627150303,2.7274451315006303,0.0014947054983599872,1.0,1.0,-6.512417202351685,334221.0445154003,1559683.9958474117,4.666624144236208,1559683.9958474117,4.666624144236208,0.7587425872050629,0.09268308337521373,4.028046144702076,101325.0,128395.60018017596,1.2671660516178234,1.0,0.0,4.028046144702987,1.2848081128767377,1.2851042122832992,3.1351344253914437,0.0,16539.124990991822,0.0,0.0,22729.10194491722,2317.7233759660253,19319.735924639368,1970.064795280689,0.85,0.849999967946808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.094766508144,4632.441516551485,6.169069738032037,5.002616788620743,-3.706229239993967,8.70884602861471,2.9420856413454763,3.5,0.8405958975272789,0.6,0.00023044997082250748,0.999626531386008,0.0002305360688086006,199.02130137164792,0.0,0.0,0.0,0.03943536517402355,7.775497515396146e-05,0.00015269499566854602,0.000615062488617987,0.09268308333368468,0.09268308333368468,0.09268308333368468,0.09268317282168562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0099660892,595.5773733977445,0.0,0.09268308333368468,0.09268308337521373,0.09268308337521373,0.37218692173610424,0.37218692173610424,0.5,9.997600287377699,0.00048093239144009203,0.00048093239144009203,-1.2050804798491299e-11,5.923114372308191e-07,0.0004873680770742794,-1.2050804798491299e-11,27526.25702396203,20885.343470432486,0.7587425872050629,1.022482587709823,0.6353092261832333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140952806775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5870747692035,260.5870747692035,-12.562925230796452,244.7857188901146,276.3884306482913,127934.54504751174,127932.31687660384,2.2281709078716254,0.0,nan,276.3884306482913,3.2384306482913416,270.0678882966571,-3.082111703342889,263.7473459450201,-9.402654054979905,257.426803593387,-15.723196406612999,251.10626124175113,-22.04373875824885,244.7857188901146,-28.364281109885383,1.0,1.0,26381.15544483698,26381.15544483698,275.5831971595699,2.433197159569943,275.5831971595699,275.5831971595699,77328.00916292478,77327.83234323032,0.17681969446130097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831971595699,2.433197159569943,1.0,0.002,0.12945716141487382,0.004909497918846655,0.0001999645700331991,0.0018000354315589032,0.09998228501659955,0.09998228501659955,0.0,1.592102318037636e-12,1.0,1.0000009873374633,0.0004873680891250842,0.09268308337521373,0.0,9.138313168506625e-08,0.11737473136158239,0.0,1600122.4640412007,266.63709602188266,5.923234880356176e-07,1.0,1284424.4796303436,2598.466055633089,,,,,,,,,,,,,,,,,2.0,16539.124990991822,1552.6758269163056,0.37218692173610424,6.17534620354742,2.9420856413454763
3689.0,-30.119876535775784,5.002614441537695,35.059675145389505,24.09605261581021,4.99416786685432,-26.60847209551316,-40.12412773501126,1.4827634265919498,-6.512894600659877,-6.512895166372946,40.11930706924868,42253.39328496265,25750.281613003044,25750.281613003044,68003.6748979657,77337.3103107749,77327.80335483464,25750.281613003044,103078.08496783768,103078.08496783768,103078.08496783768,130604.3222819671,126086.59607864874,4517.72620331836,0.0,91553.84329742119,56469.92627160996,38982.130028679145,27526.23731412942,66508.36734280856,20885.3297680588,1552.6746816521152,0.0,0.878536336144955,2.727446087805508,0.0014947054983599872,1.0,1.0,-6.512429727166989,334221.1685932046,1559683.8398694384,4.666621945086305,1559683.8398694384,4.666621945086305,0.7587426327004093,0.09268305857903972,4.028046144702076,101325.0,128395.58932333779,1.2671659444691614,1.0,0.0,4.028046144703319,1.2848080817772576,1.285104181176652,3.1351345012790817,0.0,16539.12139551007,0.0,0.0,22729.09495285654,2317.7226629742613,19319.733736201895,1970.0645721221717,0.85,0.8500001331453735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.097879512374,4632.441516551485,6.169065114498762,5.002614441537695,-3.7062207300746404,8.708835171612336,2.9420892983169615,3.5,0.8405969423762747,0.6,0.00023044997082250748,0.9996244385761637,0.00023053655145801938,199.02128491522797,0.0,0.0,0.0,0.03943536517402355,7.775516557825197e-05,0.0001526948052442555,0.0006150617215801577,0.09268305853452659,0.09268305853452659,0.09268305853452659,0.09268314377431826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.98018823366,595.5773829044913,0.0,0.09268305853452659,0.09268305857903972,0.09268305857903972,0.37218686170784643,0.37218686170784643,0.5,9.99760284449381,0.0004744435798329505,0.0004744435798329505,1.5973000699887052e-11,5.657130941472133e-07,0.00046543920598196564,1.5973000699887052e-11,27526.23731412942,20885.3297680588,0.7587426327004093,1.0224829989804105,0.6353094350846584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139754512202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5870876594456,260.5870876594456,-12.562912340554362,244.78573830724773,276.38843701164245,127934.48552609167,127932.26752017725,2.2180059144104938,0.0,nan,276.38843701164245,3.2384370116424748,270.06789727076466,-3.0821027292353165,263.7473575298846,-9.402642470115381,257.4268177890066,-15.7231822109934,251.10627804812748,-22.0437219518725,244.78573830724773,-28.36426169275225,1.0,1.0,26381.15544483698,26381.15544483698,275.5832032099414,2.433203209941439,275.5832032099414,275.5832032099414,77327.98644343513,77327.80335483464,0.1830886004900094,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832032099414,2.433203209941439,1.0,0.002,0.12945707414336963,0.00490949999820269,0.00019996443909528963,0.0018000355630403149,0.09998221954764482,0.09998221954764482,0.0,2.1356046271681084e-12,1.0,1.0000009429201526,0.00046543919000896494,0.09268305857903972,0.0,8.727137363211151e-08,0.11209348586256128,0.0,1600122.4749968925,266.6371053993401,5.656971211465134e-07,1.0,1284424.4475294529,2598.466185555639,,,,,,,,,,,,,,,,,2.0,16539.12139551007,1552.6746816521152,0.37218686170784643,6.17534620354742,2.9420892983169615
3690.0,-30.119856475445328,5.002612108358684,35.059673539179194,24.096055479627125,4.994176547483831,-26.608453173151894,-40.12410227498037,1.4827732447511774,-6.512884478508738,-6.512885054671593,40.119303945805015,42253.368919142646,25750.27994045052,25750.27994045052,68003.64885959317,77337.28662912098,77327.78342831551,25750.27994045052,103078.06336876603,103078.06336876603,103078.06336876603,130604.28249373735,126086.55635712255,4517.726136614798,0.0,91553.81501028001,56469.89729852327,38982.13079084083,27526.219124971318,66508.34991581214,20885.31720487471,1552.6735917601884,0.0,0.8785364027745896,2.727447115549779,0.0014947054983599872,1.0,1.0,-6.512411003115346,334221.3020072705,1559683.7048587766,4.666619678313766,1559683.7048587766,4.666619678313766,0.758742677665016,0.09268303399927581,4.028046144702076,101325.0,128395.57796541473,1.2671658323751762,1.0,0.0,4.028046144702409,1.2848080358451925,1.2851041352340014,3.1351346133605738,0.0,16539.117801532848,0.0,0.0,22729.08793031008,2317.7219468738135,19319.723867762514,1970.0635658214085,0.85,0.8499999615910212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.100989370672,4632.441516551485,6.16906011762137,5.002612108358684,-3.7062116835913503,8.708823791950035,2.94209295159461,3.5,0.8405979861698886,0.6,0.00023044997082250748,0.9996223494197046,0.0002305370332669003,199.02126848750143,0.0,0.0,0.0,0.03943536517402355,7.775538984263038e-05,0.0001526945809798771,0.0006150608182328929,0.09268303397464991,0.09268303397464991,0.09268303397464991,0.0926831206695373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.95254467224,595.5773917409732,0.0,0.09268303397464991,0.09268303399927581,0.09268303399927581,0.37218680108365215,0.37218680108365215,0.5,9.99760544544042,0.0004707198779101418,0.0004707198779101418,8.071765478234738e-12,5.76162847210071e-07,0.00047405155623891915,8.071765478234738e-12,27526.219124971318,20885.31720487471,0.758742677665016,1.0224828753934478,0.6353092351957005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522138553724002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871008188224,260.5871008188224,-12.562899181177556,244.78575773787455,276.3884438997692,127934.46722041274,127932.20290498607,2.2643154266644587,0.0,nan,276.3884438997692,3.2384438997692087,270.06790666739136,-3.082093332608622,263.74736943501165,-9.402630564988328,257.42683220263353,-15.723167797366443,251.10629497025437,-22.04370502974561,244.78575773787455,-28.36424226212543,1.0,1.0,26381.15544483698,26381.15544483698,275.58321101633226,2.4332110163322795,275.58321101633226,275.58321101633226,77327.96880035964,77327.78342831551,0.18537204412859865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58321101633226,2.4332110163322795,1.0,0.002,0.12945698525715646,0.004909502212244134,0.00019996430595405835,0.001800035696430891,0.09998215297702917,0.09998215297702917,0.0,2.3849494427963247e-12,1.0,1.0000009603647193,0.00047405154816715367,0.09268303399927581,0.0,8.888620260880113e-08,0.11416760861077592,0.0,1600122.486878635,266.63711552149124,5.761547754445928e-07,1.0,1284424.4130131344,2598.4663252542105,,,,,,,,,,,,,,,,,2.0,16539.117801532848,1552.6735917601884,0.37218680108365215,6.17534620354742,2.94209295159461
