time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3691.0,-30.119836296032638,5.0026097734030355,35.05967195168635,24.096056317817443,4.994183025537077,-26.608434363874164,-40.12408062173051,1.4827810930054097,-6.512875180827848,-6.512875790589017,40.119301273671475,42253.36078611844,25750.280161280738,25750.280161280738,68003.64094739918,77337.26397247707,77327.76718326414,25750.280161280738,103078.04734454487,103078.04734454487,103078.04734454487,130604.25086963287,126086.52467120774,4517.726198425142,0.0,91553.78680613848,56469.88361826899,38982.11465318832,27526.203525088,66508.31817827633,20885.306456306644,1552.6726448848096,0.0,0.8785364630987009,2.7274480568256405,0.0014947054983599872,1.0,1.0,-6.512374067059227,334221.4242379704,1559683.5893552478,4.666617626058379,1559683.5893552478,4.666617626058379,0.7587427171811509,0.09268301050035466,4.028046144702076,101325.0,128395.56510423718,1.2671657054452226,1.0,0.0,4.028046144706285,1.2848079991288908,1.2851040985092377,3.135134702954154,0.0,16539.11420752361,0.0,0.0,22729.08092836906,2317.7212328745354,19319.715979316275,1970.062761423756,0.85,0.8499998763787486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.104099467972,4632.441516551485,6.16905557400038,5.0026097734030355,-3.70620327842357,8.708813051826606,2.9420966051548376,3.5,0.8405990300442393,0.6,0.00023044997082250748,0.9996202478663377,0.00023053751793683318,199.02125196225927,0.0,0.0,0.0,0.03943536517402355,7.775558057549381e-05,0.00015269439024701367,0.0006150600499521177,0.09268301047244772,0.09268301047244772,0.09268301047244772,0.09268310249818446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.9263133499,595.5774001403454,0.0,0.09268301047244772,0.09268301050035466,0.09268301050035466,0.3721867401828017,0.3721867401828017,0.5,9.997608206138594,0.0004735808832379007,0.0004735808832379007,7.958078640513122e-12,6.097611731092911e-07,0.0005017235297941625,7.958078640513122e-12,27526.203525088,20885.306456306644,0.7587427171811509,1.0224832443532044,0.6353094160772162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522137355029496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587114008991,260.587114008991,-12.562885991008955,244.785777180086,276.38845083789545,127934.419950497,127932.15033671987,2.2696137771061586,0.0,nan,276.38845083789545,3.2384508378954706,270.06791610633417,-3.0820838936658106,263.7473813747717,-9.402618625228286,257.42684664321075,-15.723153356789226,251.10631191164828,-22.0436880883517,244.785777180086,-28.364222819913977,1.0,1.0,26381.15544483698,26381.15544483698,275.5832184010154,2.433218401015438,275.5832184010154,275.5832184010154,77327.94543191428,77327.76718326414,0.17824865014699753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832184010154,2.433218401015438,1.0,0.002,0.12945689118226628,0.004909504292012817,0.00019996416444982318,0.0018000358374554255,0.09998208222491159,0.09998208222491159,0.0,1.9052485283888032e-12,1.0,1.000001016414883,0.0005017235218360838,0.09268301050035466,0.0,9.407477050872349e-08,0.12083192891508586,0.0,1600122.4978268747,266.63712481917213,6.097532150306506e-07,1.0,1284424.3813901327,2598.466453242609,,,,,,,,,,,,,,,,,2.0,16539.11420752361,1552.6726448848096,0.3721867401828017,6.17534620354742,2.9420966051548376
3692.0,-30.119816077385725,5.002607429757589,35.05967036292224,24.09605492083358,4.994186932480362,-26.60841577639901,-40.12405903832985,1.4827866314934428,-6.5128663127122195,-6.512866917598925,40.11929806227855,42253.35294663831,25750.281205479976,25750.281205479976,68003.63415211829,77337.2424953022,77327.74210602937,25750.281205479976,103078.02331150934,103078.02331150934,103078.02331150934,130604.20921702076,126086.48299550197,4517.7262215188,0.0,91553.75872337022,56469.869174705644,38982.099498516196,27526.185905511422,66508.28540402761,20885.294228625666,1552.6716113459477,0.0,0.8785365233549078,2.7274489588555926,0.0014947054983599872,1.0,1.0,-6.51236920714183,334221.54130858177,1559683.4505432285,4.666615576113318,1559683.4505432285,4.666615576113318,0.7587427586342035,0.09268298649880433,4.028046144702076,101325.0,128395.55608471006,1.267165616429411,1.0,0.0,4.028046144701765,1.2848079732183144,1.28510407259269,3.1351347661800593,0.0,16539.110616568665,0.0,0.0,22729.07395656009,2317.720521947871,19319.714905706503,1970.0626519460268,0.85,0.8500000898686164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.107205797298,4632.441516551485,6.169051233211295,5.002607429757589,-3.706195173534554,8.708802603292142,2.9421002542904815,3.5,0.8406000726544233,0.6,0.00023044997082250748,0.9996181422317598,0.00023053800355003765,199.0212354048903,0.0,0.0,0.0,0.03943536517402355,7.775577069352e-05,0.00015269420012898748,0.0006150592841479353,0.0926829864560106,0.0926829864560106,0.0926829864560106,0.092683077812814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.8975703545,595.5774093300498,0.0,0.0926829864560106,0.09268298649880433,0.09268298649880433,0.37218667972592484,0.37218667972592484,0.5,9.997610946915298,0.0004752080627099531,0.0004752080627099531,5.8548721426632255e-12,6.048866794117203e-07,0.0004977104570684787,5.8548721426632255e-12,27526.185905511422,20885.294228625666,0.7587427586342035,1.0224836460451003,0.6353096112755829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136149219491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871269941822,260.5871269941822,-12.562873005817778,244.78579661517927,276.3884573731851,127934.3428859193,127932.10854222807,2.234343691235834,0.0,nan,276.3884573731851,3.238457373185099,270.0679252215835,-3.0820747784164837,263.74739306998237,-9.402606930017612,257.4268609183821,-15.723139081617887,251.10632876678068,-22.0436712332193,244.78579661517927,-28.364203384820712,1.0,1.0,26381.15544483698,26381.15544483698,275.5832243728057,2.433224372805739,275.5832243728057,275.5832243728057,77327.91912824316,77327.74210602937,0.17702221378567629,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832243728057,2.433224372805739,1.0,0.002,0.12945679785992026,0.004909506298884189,0.00019996402394725378,0.0018000359779901643,0.09998201197362688,0.09998201197362688,0.0,1.937418107889055e-12,1.0,1.0000010082864064,0.0004977104512136066,0.09268298649880433,0.0,9.332228932409364e-08,0.11986542090846491,0.0,1600122.5082165243,266.63713368728776,6.048808245395776e-07,1.0,1284424.3511021377,2598.4665758278275,,,,,,,,,,,,,,,,,2.0,16539.110616568665,1552.6716113459477,0.37218667972592484,6.17534620354742,2.9421002542904815
3693.0,-30.11979589690027,5.0026050867564775,35.059668760475205,24.096054676361405,4.994192100494746,-26.608397097160367,-40.12403738507999,1.4827933007573513,-6.512856981296693,-6.512857561270174,40.11929448986692,42253.344896923416,25750.281123613622,25750.281123613622,68003.62602053703,77337.22045383217,77327.7135111352,25750.281123613622,103077.99463474881,103077.99463474881,103077.99463474881,130604.16101279917,126086.43486046877,4517.726152330402,0.0,91553.73060382978,56469.85504693115,38982.08395210959,27526.166378050362,66508.25033015995,20885.2806549852,1552.6704758308972,0.0,0.8785365876007942,2.7274499102842507,0.0014947054983599872,1.0,1.0,-6.512380368613208,334221.6647564318,1559683.296126725,4.666613390437641,1559683.296126725,4.666613390437641,0.7587428037795823,0.09268296175474033,4.028046144702076,101325.0,128395.54517219578,1.2671655087312685,1.0,0.0,4.028046144701692,1.2848079420176581,1.2851040413848431,3.1351348423145997,0.0,16539.107027072354,0.0,0.0,22729.066975622078,2317.719810090304,19319.708202288406,1970.0619683876153,0.85,0.8500000560080025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1103065808775,4632.441516551485,6.169046630851103,5.0026050867564775,-3.706186706468584,8.70879179322506,2.94210389691311,3.5,0.8406011134037457,0.6,0.00023044997082250748,0.9996160405762176,0.00023053848824761472,199.0212188787751,0.0,0.0,0.0,0.03943536517402355,7.775596142724704e-05,0.00015269400939526043,0.0006150585158636813,0.09268296171188355,0.09268296171188355,0.09268296171188355,0.09268304913971295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.86764834495,595.5774188854512,0.0,0.09268296171188355,0.09268296175474033,0.09268296175474033,0.37218661957064364,0.37218661957064364,0.5,9.997613570130682,0.0004722320026644411,0.0004722320026644411,4.433786671143025e-12,5.79973459480243e-07,0.0004771926569446805,4.433786671143025e-12,27526.166378050362,20885.2806549852,0.7587428037795823,1.0224840629990075,0.6353098252798646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134941065268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58713992283845,260.58713992283845,-12.562860077161531,244.78581604932106,276.38846379635623,127934.28332604015,127932.05871020128,2.2246158388862867,0.0,nan,276.38846379635623,3.238463796356257,270.0679342469475,-3.0820657530524613,263.747404697542,-9.402595302457996,257.42687514813576,-15.723124851864213,251.10634559872793,-22.04365440127205,244.78581604932106,-28.36418395067892,1.0,1.0,26381.15544483698,26381.15544483698,275.5832304209746,2.43323042097461,275.5832304209746,275.5832304209746,77327.89666595054,77327.7135111352,0.1831548153422773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832304209746,2.43323042097461,1.0,0.002,0.12945670838496234,0.004909508378439201,0.00019996388958615587,0.0018000361127473254,0.09998194479307794,0.09998194479307794,0.0,2.3334814983067e-12,1.0,1.0000009667272962,0.0004771926525108938,0.09268296175474033,0.0,8.947511973252336e-08,0.11492401974458674,0.0,1600122.5191206834,266.6371430187033,5.799690256935719e-07,1.0,1284424.3191642575,2598.4667050906637,,,,,,,,,,,,,,,,,2.0,16539.107027072354,1552.6704758308972,0.37218661957064364,6.17534620354742,2.94210389691311
3694.0,-30.119775599727085,5.0026027418142816,35.05966715207578,24.09605460651221,4.99419750721501,-26.608378289032306,-40.12401573183013,1.4828001965234432,-6.512847792881075,-6.512848360416464,40.119291113247776,42253.33724136068,25750.28135843687,25750.28135843687,68003.61859979754,77337.19835247754,77327.68730503676,25750.28135843687,103077.96866347363,103077.96866347363,103077.96866347363,130604.11651886694,126086.3904436002,4517.726075266737,0.0,91553.7024738136,56469.84136270975,38982.067901226495,27526.147855393312,66508.21575661981,20885.26779503014,1552.6693919071379,0.0,0.878536650260418,2.7274508457394506,0.0014947054983599872,1.0,1.0,-6.512381382883291,334221.7861525243,1559683.1501714091,4.666611258727573,1559683.1501714091,4.666611258727573,0.7587428471557092,0.0926829373263437,4.028046144702076,101325.0,128395.53386994883,1.2671653971867638,1.0,0.0,4.028046144701625,1.2848079097573635,1.2851040091171138,3.135134921034829,0.0,16539.103437485497,0.0,0.0,22729.059992083367,2317.7190979675393,19319.701271208152,1970.0612616141245,0.85,0.8500000122282791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.113404203337,4632.441516551485,6.169042109039563,5.0026027418142816,-3.7061783594621445,8.708781101276426,2.9421075358240376,3.5,0.8406021530925821,0.6,0.00023044997082250748,0.99961392677327,0.00023053897574876184,199.02120225710533,0.0,0.0,0.0,0.03943536517402355,7.775615216140664e-05,0.00015269381866110085,0.0006150577475776852,0.0926829372844261,0.0926829372844261,0.0926829372844261,0.09268302283603376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.8389449337,595.5774280541674,0.0,0.0926829372844261,0.0926829373263437,0.0926829373263437,0.3721865592113767,0.3721865592113767,0.5,9.997616136969274,0.00046786416442046175,0.00046786416442046175,-3.035438567167148e-11,5.67535380469053e-07,0.0004669775331649362,-3.035438567167148e-11,27526.147855393312,20885.26779503014,0.7587428471557092,1.022484482949445,0.6353100404314341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213373519156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58715283754793,260.58715283754793,-12.562847162452044,244.7858355050104,276.3884701700854,127934.22787469997,127932.00565875028,2.2222159497173126,0.0,nan,276.3884701700854,3.2384701700854066,270.0679432370693,-3.0820567629306765,263.74741630405566,-9.402583695944315,257.4268893710414,-15.72311062895858,251.10636243802534,-22.043637561974634,244.7858355050104,-28.36416449498958,1.0,1.0,26381.15544483698,26381.15544483698,275.58323659002957,2.433236590029594,275.58323659002957,275.58323659002957,77327.87439547785,77327.68730503676,0.18709044108982198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58323659002957,2.433236590029594,1.0,0.002,0.12945662082539192,0.004909510420182282,0.00019996375811972162,0.0018000362440735297,0.0999818790598608,0.0999818790598608,0.0,2.1932512229982937e-12,1.0,1.0000009460365105,0.00046697756351932185,0.0926829373263437,0.0,8.755974183888249e-08,0.11246385904761129,0.0,1600122.529875073,266.6371522071189,5.675657348547247e-07,1.0,1284424.287757204,2598.4668322050684,,,,,,,,,,,,,,,,,2.0,16539.103437485497,1552.6693919071379,0.3721865592113767,6.17534620354742,2.9421075358240376
3695.0,-30.11975526394809,5.002600411559808,35.059665549757845,24.09605764495211,4.994206363950011,-26.60835910115795,-40.12399404365567,1.482810200721256,-6.51283768022779,-6.512838263444501,40.119288071480504,42253.32951147646,25750.27959003592,25750.27959003592,68003.60910151238,77337.17475967608,77327.66860845486,25750.27959003592,103077.94819849078,103077.94819849078,103077.94819849078,130604.07821092707,126086.35218141665,4517.7260295104215,0.0,91553.67423530898,56469.82898533346,38982.05027775058,27526.130012436286,66508.18029018687,20885.255480790704,1552.6683187331075,0.0,0.8785367164998965,2.727451871923167,0.0014947054983599872,1.0,1.0,-6.512358398094875,334221.91937297705,1559683.0186909768,4.666609005229363,1559683.0186909768,4.666609005229363,0.7587428916216976,0.09268291286059113,4.028046144702076,101325.0,128395.52646502845,1.2671653241058816,1.0,0.0,4.028046144702781,1.2848078629549713,1.2851039623039353,3.1351350352400877,0.0,16539.099850908973,0.0,0.0,22729.05298161139,2317.7183830983454,19319.695709019106,1970.0606944286894,0.85,0.8500000296822497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1164980016765,4632.441516551485,6.169037112970768,5.002600411559808,-3.706169333594299,8.708769745154108,2.9421111702444023,3.5,0.8406031914984007,0.6,0.00023044997082250748,0.9996118089546429,0.00023053946417810287,199.0211856038234,0.0,0.0,0.0,0.03943536517402355,7.775634320363582e-05,0.00015269362761887167,0.0006150569780507705,0.09268291283494437,0.09268291283494437,0.09268291283494437,0.09268300063474426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.81153894163,595.5774368173985,0.0,0.09268291283494437,0.09268291286059113,0.09268291286059113,0.3721864984878601,0.3721864984878601,0.5,9.997618770563808,0.00046662443520517627,0.00046662443520517627,1.9326762412674725e-12,5.832167175867653e-07,0.0004798653496322913,1.9326762412674725e-12,27526.130012436286,20885.255480790704,0.7587428916216976,1.0224848853900483,0.6353102629949845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213252234545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5871660579938,260.5871660579938,-12.562833942006193,244.78585501636104,276.38847709962596,127934.21235608558,127931.93753260744,2.2748234781174967,0.0,nan,276.38847709962596,3.2384770996259817,270.06795268297304,-3.082047317026934,263.7474282663203,-9.402571733679679,257.4269038496681,-15.723096150331855,251.10637943301427,-22.04362056698571,244.78585501636104,-28.364144983638937,1.0,1.0,26381.15544483698,26381.15544483698,275.5832445239831,2.4332445239831486,275.5832445239831,275.5832445239831,77327.85692038925,77327.66860845486,0.1883119343983708,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832445239831,2.4332445239831486,1.0,0.002,0.12945653084885658,0.004909512635250384,0.00019996362328827225,0.0018000363788245497,0.09998181164413612,0.09998181164413612,0.0,2.112822070077236e-12,1.0,1.0000009721410417,0.0004798653476996151,0.09268291286059113,0.0,8.997622484718687e-08,0.11556764541329237,0.0,1600122.5417530937,266.6371623197722,5.83214784910524e-07,1.0,1284424.2532910139,2598.466971700795,,,,,,,,,,,,,,,,,2.0,16539.099850908973,1552.6683187331075,0.3721864984878601,6.17534620354742,2.9421111702444023
3696.0,-30.119734891614115,5.002598067288027,35.05966396042198,24.096056282892846,4.99421028755743,-26.608340373696866,-40.12397242533041,1.4828157696391275,-6.512829125680412,-6.512829727293416,40.11928524197015,42253.32220919741,25750.281284204266,25750.281284204266,68003.60349340168,77337.15338143401,77327.64804514177,25750.281284204266,103077.92932934604,103077.92932934604,103077.92932934604,130604.04366330926,126086.31757977075,4517.726083538507,0.0,91553.64619574086,56469.815023499774,38982.03463582343,27526.11433396323,66508.14896978666,20885.244630600504,1552.6673855278298,0.0,0.8785367734802835,2.7274527394046464,0.0014947054983599872,1.0,1.0,-6.512334705795126,334222.03199940553,1559682.8963852788,4.666607066729978,1559682.8963852788,4.666607066729978,0.7587429296125223,0.09268288953824821,4.028046144702076,101325.0,128395.51733414912,1.267165233991109,1.0,0.0,4.02804614470256,1.2848078369020415,1.2851039362450014,3.1351350988133717,0.0,16539.09626578242,0.0,0.0,22729.046020527254,2317.71767326531,19319.69011158206,1970.0601236489586,0.85,0.8500000437384786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.119592243315,4632.441516551485,6.16903294578706,5.002598067288027,-3.7061614912679017,8.70875955855593,2.9421148051873267,3.5,0.8406042300535219,0.6,0.00023044997082250748,0.9996096873339498,0.00023053995348638382,199.02116892060877,0.0,0.0,0.0,0.03943536517402355,7.775653363102325e-05,0.00015269343719148424,0.0006150562110004667,0.09268288949765544,0.09268288949765544,0.09268288949765544,0.092682980418773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.7847066545,595.5774454044807,0.0,0.09268288949765544,0.09268288953824821,0.09268288953824821,0.37218643776504934,0.37218643776504934,0.5,9.997621498060347,0.00046922654422587584,0.00046922654422587584,-3.353761712787673e-12,6.016130100761075e-07,0.0004950214982955004,-3.353761712787673e-12,27526.11433396323,20885.244630600504,0.7587429296125223,1.022485282582355,0.635310452383696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213130719267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58717908344335,260.58717908344335,-12.562820916556632,244.7858745347201,276.38848363216624,127934.13565104248,127931.89438013146,2.241270910999232,0.0,nan,276.38848363216624,3.2384836321662647,270.06796181267754,-3.082038187322439,263.7474399931873,-9.402560006812678,257.4269181736995,-15.723081826300472,251.1063963542094,-22.04360364579057,244.7858745347201,-28.36412546527987,1.0,1.0,26381.15544483698,26381.15544483698,275.5832506811526,2.4332506811526287,275.5832506811526,275.5832506811526,77327.83007965336,77327.64804514177,0.18203451158478856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832506811526,2.4332506811526287,1.0,0.002,0.1294564380306937,0.004909514577364646,0.00019996348342602287,0.0018000365182136158,0.09998174171301143,0.09998174171301143,0.0,1.6396385117689594e-12,1.0,1.000001002840187,0.0004950215016492621,0.09268288953824821,0.0,9.281803317136418e-08,0.11921773024352056,0.0,1600122.5518083891,266.63717087431957,6.016163638378202e-07,1.0,1284424.2241528244,2598.4670896324074,,,,,,,,,,,,,,,,,2.0,16539.09626578242,1552.6673855278298,0.37218643776504934,6.17534620354742,2.9421148051873267
3697.0,-30.119714482069188,5.002595740972757,35.05966236848563,24.096059041935973,4.994218810662334,-26.608321152794502,-40.123950702231355,1.4828254809269579,-6.512818868388706,-6.512819471549154,40.11928198767618,42253.31475790237,25750.27911510775,25750.27911510775,68003.59387301012,77337.12998774358,77327.62678048298,25750.27911510775,103077.90589559074,103077.90589559074,103077.90589559074,130604.0012826178,126086.27522035094,4517.726062266854,0.0,91553.61799148453,56469.80275977815,38982.0169241182,27526.095387027064,66508.11231114526,20885.23153195204,1552.6662558693613,0.0,0.8785368413872413,2.727453781911732,0.0014947054983599872,1.0,1.0,-6.512323172117078,334222.1673143065,1559682.7557179367,4.666604756503755,1559682.7557179367,4.666604756503755,0.7587429760123248,0.09268286478247797,4.028046144702076,101325.0,128395.50614325439,1.2671651235455652,1.0,0.0,4.028046144699951,1.2848077914699678,1.2851038908024572,3.135135209674848,0.0,16539.092682066046,0.0,0.0,22729.03901855773,2317.716959263126,19319.68035056135,1970.0591283018514,0.85,0.8499998761402663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.122679577832,4632.441516551485,6.169027863290334,5.002595740972757,-3.706152348466094,8.708748089438851,2.942118432017939,3.5,0.8406052662908398,0.6,0.00023044997082250748,0.9996075618428881,0.0002305404436893687,199.0211522069244,0.0,0.0,0.0,0.03943536517402355,7.775672498175705e-05,0.00015269324584075045,0.0006150554402308811,0.09268286475819668,0.09268286475819668,0.09268286475819668,0.09268295557627938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.75583362393,595.5774546343641,0.0,0.09268286475819668,0.09268286478247797,0.09268286478247797,0.3721863774443875,0.3721863774443875,0.5,9.997624222778725,0.00047094390259871943,0.00047094390259871943,-7.901235221652314e-12,6.031604584677552e-07,0.000496299432086289,-7.901235221652314e-12,27526.095387027064,20885.23153195204,0.7587429760123248,1.022485701516659,0.6353106905249162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213008985577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58719237087,260.58719237087,-12.562807629129964,244.78589410705428,276.3884906346856,127934.11488340962,127931.82853442004,2.2863489895706044,0.0,nan,276.3884906346856,3.238490634685604,270.0679713291596,-3.082028670840373,263.74745202363334,-9.402547976366634,257.42693271810725,-15.723067281892725,251.10641341258005,-22.043586587419924,244.78589410705428,-28.3641058929457,1.0,1.0,26381.15544483698,26381.15544483698,275.58325847677617,2.4332584767761887,275.58325847677617,275.58325847677617,77327.81210101087,77327.62678048298,0.18532052788941655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58325847677617,2.4332584767761887,1.0,0.002,0.12945634497307404,0.004909516836882553,0.00019996334390063914,0.0018000366586119795,0.09998167195031957,0.09998167195031957,0.0,2.5126185854151828e-12,1.0,1.0000010054287587,0.0004962994399875242,0.09268286478247797,0.0,9.305763324104599e-08,0.1195254751193636,0.0,1600122.5638358258,266.63718113161127,6.031683597029769e-07,1.0,1284424.1891447883,2598.4672313211972,,,,,,,,,,,,,,,,,2.0,16539.092682066046,1552.6662558693613,0.3721863774443875,6.17534620354742,2.942118432017939
3698.0,-30.119694036503066,5.00259341389243,35.05966079485,24.09605998490008,4.9942253137645105,-26.608302101476703,-40.1239290140569,1.4828333783642114,-6.512809591622215,-6.512810227074156,40.11927933210228,42253.30755543081,25750.279216403924,25750.279216403924,68003.58677183473,77337.10751638637,77327.61074516947,25750.279216403924,103077.8899615734,103077.8899615734,103077.8899615734,130603.96980664533,126086.24361598148,4517.726190663848,0.0,91553.5898749187,56469.78991244917,38981.999958299486,27526.079845071923,66508.07980337141,20885.220824562937,1552.665312084816,0.0,0.8785369015419635,2.7274547212136664,0.0014947054983599872,1.0,1.0,-6.51228733086856,334222.2892865638,1559682.6409312205,4.666602710012381,1559682.6409312205,4.666602710012381,0.7587430154280426,0.09268284155872071,4.028046144702076,101325.0,128395.50219025173,1.2671650845324622,1.0,0.0,4.0280461447003715,1.2848077545235883,1.285103853847563,3.1351352998298885,0.0,16539.08909977421,0.0,0.0,22729.032038358197,2317.7162474808624,19319.68139916351,1970.0592352295137,0.85,0.8500001833144075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.125768196008,4632.441516551485,6.169023322824504,5.00259341389243,-3.7061439698348835,8.708737383727314,2.9421220603583125,3.5,0.8406063029595179,0.6,0.00023044997082250748,0.999605432605401,0.00023054093475848356,199.02113546374454,0.0,0.0,0.0,0.03943536517402355,7.775691602528743e-05,0.00015269305479722006,0.000615054670698725,0.09268284153368779,0.09268284153368779,0.09268284153368779,0.09268293750416404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.7291103774,595.5774631945272,0.0,0.09268284153368779,0.09268284155872071,0.09268284155872071,0.3721863174602818,0.3721863174602818,0.5,9.997627102122634,0.00047800171040535133,0.00047800171040535133,-6.480149750132114e-12,6.354519541673653e-07,0.0005228962056094133,-6.480149750132114e-12,27526.079845071923,20885.220824562937,0.7587430154280426,1.022486094514903,0.6353108927569566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522128870295559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872056922798,260.5872056922798,-12.562794307720196,244.78591371140834,276.3884976731508,127934.06700960532,127931.77481317757,2.2921964277303997,0.0,nan,276.3884976731508,3.238497673150846,270.06798088080336,-3.082019119196616,263.7474640884546,-9.402535911545385,257.42694729610537,-15.72305270389461,251.1064305037565,-22.043569496243464,244.78591371140834,-28.364086288591636,1.0,1.0,26381.15544483698,26381.15544483698,275.58326586611645,2.4332658661164714,275.58326586611645,275.58326586611645,77327.7890899433,77327.61074516947,0.17834477382712066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58326586611645,2.4332658661164714,1.0,0.002,0.1294562469285424,0.004909518929826867,0.00019996319625664556,0.0018000368057807534,0.09998159812832277,0.09998159812832277,0.0,2.0373988954269784e-12,1.0,1.0000010593011075,0.000522896212089563,0.09268284155872071,0.0,9.804459042592436e-08,0.1259308404639473,0.0,1600122.5747576684,266.63719040837776,6.354584343171155e-07,1.0,1284424.157588703,2598.4673590388215,,,,,,,,,,,,,,,,,2.0,16539.08909977421,1552.665312084816,0.3721863174602818,6.17534620354742,2.9421220603583125
3699.0,-30.1196735555389,5.002591091174098,35.05965922812565,24.096060962788783,4.994231844040825,-26.6082830155826,-40.12390732588244,1.4828413036827552,-6.512800061885571,-6.512800710655446,40.11927638417817,42253.300475272554,25750.2786898725,25750.2786898725,68003.57916514506,77337.0850574086,77327.59135793538,25750.2786898725,103077.87004780788,103077.87004780788,103077.87004780788,130603.93282138971,126086.20649541591,4517.726325973789,0.0,91553.5617678694,56469.777184106606,38981.98287084755,27526.062773581823,66508.04564442937,20885.209032853283,1552.6642889452949,0.0,0.8785369642810927,2.7274556884200227,0.0014947054983599872,1.0,1.0,-6.512266907744731,334222.414847913,1559682.513507183,4.6666005755984745,1559682.513507183,4.6666005755984745,0.7587430576122166,0.09268281799001614,4.028046144702076,101325.0,128395.48921772202,1.267164956503548,1.0,0.0,4.0280461447041995,1.2848077174467747,1.2851038167622046,3.135135390303214,0.0,16539.085518884316,0.0,0.0,22729.02506052123,2317.7155359395138,19319.673433258344,1970.058422933249,0.85,0.8500000937926414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1288533157485,4632.441516551485,6.169018637126544,5.002591091174098,-3.7061353866969053,8.708726477871004,2.9421256845907022,3.5,0.8406073384544863,0.6,0.00023044997082250748,0.9996032996863937,0.00023054142667877018,199.0211186915795,0.0,0.0,0.0,0.03943536517402355,7.775710706925134e-05,0.00015269286375325616,0.0006150539011648228,0.09268281796538902,0.09268281796538902,0.09268281796538902,0.0926829159159638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.70068630425,595.5774722934533,0.0,0.09268281796538902,0.09268281799001614,0.09268281799001614,0.37218625839134545,0.37218625839134545,0.5,9.99763004101707,0.0004857312951003223,0.0004857312951003223,7.139533408917487e-11,6.487698556156829e-07,0.0005338029106951581,7.139533408917487e-11,27526.062773581823,20885.209032853283,0.7587430576122166,1.022486505297588,0.6353111126008804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522127648583125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58721904718243,260.58721904718243,-12.562780952817548,244.78593334832155,276.38850474604277,127934.01906365088,127931.72110415994,2.297959490923456,0.0,nan,276.38850474604277,3.2385047460427927,270.06799046649917,-3.082009533500809,263.7474761869547,-9.402523813045264,257.42696190741066,-15.72303809258932,251.1064476278656,-22.04355237213437,244.78593334832155,-28.364066651678428,1.0,1.0,26381.15544483698,26381.15544483698,275.58327313961485,2.433273139614869,275.58327313961485,275.58327313961485,77327.76661705397,77327.59135793538,0.1752591185941128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58327313961485,2.433273139614869,1.0,0.002,0.12945614683912376,0.00490952108280892,0.0001999630455658328,0.0018000369567123255,0.09998152278291639,0.09998152278291639,0.0,2.2781581308917165e-12,1.0,1.0000010813927716,0.000533802839299824,0.09268281799001614,0.0,1.0008959751512626e-07,0.12855749372038497,0.0,1600122.585948854,266.6371999381144,6.486984602815937e-07,1.0,1284424.1251040741,2598.467490514579,,,,,,,,,,,,,,,,,2.0,16539.085518884316,1552.6642889452949,0.37218625839134545,6.17534620354742,2.9421256845907022
3700.0,-30.119653039814413,5.002588771768004,35.059657667584574,24.096061870828294,4.9942382683369,-26.608263908997145,-40.12388186585156,1.4828491371244454,-6.512790597873391,-6.512791257027526,40.11927342914893,42253.2778412717,25750.278292749776,25750.278292749776,68003.55613402148,77337.06267004,77327.57161269468,25750.278292749776,103077.84990544445,103077.84990544445,103077.84990544445,130603.89562924064,126086.16913298648,4517.726496254158,0.0,91553.53367532909,56469.74884496074,38981.98314485372,27526.04572379618,66508.0288686499,20885.197252883354,1552.6632683439123,0.0,0.8785370267062856,2.7274566492640306,0.0014947054983599872,1.0,1.0,-6.512248830800843,334222.53957869543,1559682.3857763363,4.666598451865022,1559682.3857763363,4.666598451865022,0.7587430996246645,0.0926827946945498,4.028046144702076,101325.0,128395.47641222057,1.267164830123075,1.0,0.0,4.028046144701266,1.284807680799788,1.2851037801067722,3.1351354797276993,0.0,16539.08193938508,0.0,0.0,22729.01808628625,2317.7148247654654,19319.6655597005,1970.0576200537903,0.85,0.8500000081990866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.131936252564,4632.441516551485,6.169013985664228,5.002588771768004,-3.70612685162474,8.708715623392745,2.942129306260493,3.5,0.8406083732172837,0.6,0.00023044997082250748,0.9996011631523172,0.00023054191943491366,199.02110189095154,0.0,0.0,0.0,0.03943536517402355,7.775733133880632e-05,0.00015269263948370116,0.0006150529977967064,0.0926827946722769,0.0926827946722769,0.0926827946722769,0.09268289422990389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.6719934986,595.5774814794229,0.0,0.0926827946722769,0.0926827946945498,0.0926827946945498,0.3721862003207362,0.3721862003207362,0.5,9.99763302852618,0.0004936621915021533,0.0004936621915021533,-1.2960299500264227e-11,6.59154125060013e-07,0.0005424262266728874,-1.2960299500264227e-11,27526.04572379618,20885.197252883354,0.7587430996246645,1.0224864169155452,0.6353109325299635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212642475571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872324230143,260.5872324230143,-12.562767576985664,244.78595301691482,276.3885118291134,127933.9695239672,127931.6679633324,2.3015606347830815,0.0,nan,276.3885118291134,3.2385118291134063,270.0680000666743,-3.081999933325676,263.7474883042338,-9.40251169576618,257.4269765417948,-15.723023458205205,251.10646477935452,-22.043535220645452,244.78595301691482,-28.36404698308516,1.0,1.0,26381.15544483698,26381.15544483698,275.5832803089044,2.4332803089044432,275.5832803089044,275.5832803089044,77327.744266815,77327.57161269468,0.17265412032429595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832803089044,2.4332803089044432,1.0,0.002,0.1294560451330635,0.004909523230990548,0.0001999628923520128,0.0018000371101069463,0.09998144617600639,0.09998144617600639,0.0,2.4589592514945302e-12,1.0,1.0000010988597172,0.0005424262396331869,0.0926827946945498,0.0,1.0170649246580293e-07,0.1306342693207509,0.0,1600122.597059023,266.6372094021266,6.591670853595133e-07,1.0,1284424.0928343334,2598.467621120628,,,,,,,,,,,,,,,,,2.0,16539.08193938508,1552.6632683439123,0.3721862003207362,6.17534620354742,2.942129306260493
3701.0,-30.119627885574126,5.002586456252786,35.05965611258564,24.09606333766135,4.994244818157984,-26.60824061521195,-40.123859549034364,1.4828575473839993,-6.512781109890568,-6.512781777427976,40.11927046795783,42253.2871262216,25750.277825627472,25750.277825627472,68003.56495184907,77337.04209589421,77327.55181066983,25750.277825627472,103077.8296362973,103077.8296362973,103077.8296362973,130603.85826407031,126086.13156869005,4517.726695380255,0.0,91553.50556887376,56469.750597533915,38981.949968155386,27526.028627773,66507.97859592839,20885.18544116125,1552.6622449309414,0.0,0.8785370892960379,2.727457612786149,0.0014947054983599872,1.0,1.0,-6.512232456330423,334222.6646534754,1559682.2577792148,4.666596322533378,1559682.2577792148,4.666596322533378,0.7587431417581495,0.09268277163936108,4.028046144702076,101325.0,128395.46739269345,1.2671647411072633,1.0,0.0,4.028046144702348,1.2848076414542915,1.2851037407522081,3.1351355757369834,0.0,16539.07836126491,0.0,0.0,22729.011108596744,2317.7141132391534,19319.661599612464,1970.0572162371925,0.85,0.8500000949141703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.135016743076,4632.441516551485,6.169009321054368,5.002586456252786,-3.7061182975158,8.708704753768586,2.942132925058278,3.5,0.8406094071595079,0.6,0.00023044997082250748,0.9995985435639366,0.00023054252360239395,199.0210812917788,0.0,0.0,0.0,0.03943536517402355,7.775752792125379e-05,0.0001526924429012537,0.0006150522059535368,0.09268277161590836,0.09268277161590836,0.09268277161590836,0.09268287248433174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.6430853719,595.5774907351139,0.0,0.09268277161590836,0.09268277163936108,0.09268277163936108,0.37218614327169974,0.37218614327169974,0.5,9.99763605451662,0.0005013765625108135,0.0005013765625108135,8.526512829121202e-13,6.67537392473605e-07,0.0005493210975373586,8.526512829121202e-13,27526.028627773,20885.18544116125,0.7587431417581495,1.0224873223858926,0.6353115523617544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212519885142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872462490639,260.5872462490639,-12.562753750936054,244.78597351376723,276.388518984361,127933.94047541438,127931.56144640382,2.3790290105421956,0.0,nan,276.388518984361,3.238518984361008,270.0680098902413,-3.081990109758692,263.7475007961235,-9.40249920387646,257.42699170200507,-15.723008297994909,251.10648260788557,-22.04351739211441,244.78597351376723,-28.364026486232746,1.0,1.0,26381.15544483698,26381.15544483698,275.58328749759625,2.433287497596268,275.58328749759625,275.58328749759625,77327.72384199408,77327.55181066983,0.17203132425493095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58328749759625,2.433287497596268,1.0,0.002,0.12945594213365894,0.004909525387774361,0.00019996273715115086,0.0018000372649062684,0.09998136857557544,0.09998136857557544,0.0,2.0574193390632267e-12,1.0,1.000001112825467,0.0005493210966847073,0.09268277163936108,0.0,1.0299928031639655e-07,0.1322947538500506,0.0,1600122.6081942942,266.6372188901094,6.675365398223221e-07,1.0,1284424.0604756,2598.46775208685,,,,,,,,,,,,,,,,,2.0,16539.07836126491,1552.6622449309414,0.37218614327169974,6.17534620354742,2.942132925058278
3702.0,-30.1196073050185,5.00258413048112,35.05965455543292,24.09606201052668,4.994248548900513,-26.608221719626414,-40.123837895784504,1.4828629635081478,-6.5127724226706505,-6.512773078418538,40.119267296171664,42253.28056484003,25750.279061766938,25750.279061766938,68003.55962660696,77337.02166564911,77327.52664788144,25750.279061766938,103077.80570964838,103077.80570964838,103077.80570964838,130603.81698417195,126086.09009815891,4517.726886013037,0.0,91553.47831506739,56469.73721425715,38981.934556455824,27526.01127452357,66507.9458309794,20885.173395686652,1552.6612279944864,0.0,0.8785371484595413,2.7274584972258564,0.0014947054983599872,1.0,1.0,-6.512233477204688,334222.77942906454,1559682.1206773308,4.666594309764448,1559682.1206773308,4.666594309764448,0.7587431824899643,0.0926827489091588,4.028046144702076,101325.0,128395.45848451852,1.2671646531904122,1.0,0.0,4.028046144702801,1.2848076161161819,1.285103715408259,3.1351356375660138,0.0,16539.07487675353,0.0,0.0,22729.004342585282,2317.713423297995,19319.651662510016,1970.056202934745,0.85,0.8499999107445516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1380949405775,4632.441516551485,6.169005067891391,5.00258413048112,-3.70611033769796,8.708694468179079,2.9421365411641336,3.5,0.8406104403326096,0.6,0.00023044997082250748,0.9995964002892758,0.00023054301791784862,199.02106443806602,0.0,0.0,0.0,0.03943536517402355,7.775771865896636e-05,0.00015269225216354114,0.0006150514376532291,0.09268274887261993,0.09268274887261993,0.09268274887261993,0.09268284807652538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.61339901766,595.5775002335448,0.0,0.09268274887261993,0.0926827489091588,0.0926827489091588,0.37218608722266583,0.37218608722266583,0.5,9.997639030694117,0.0005058854862340922,0.0005058854862340922,1.0516032489249483e-11,6.557478968716168e-07,0.0005396012138589867,1.0516032489249483e-11,27526.01127452357,20885.173395686652,0.7587431824899643,1.0224877460420814,0.6353117666905667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522123695775806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58725977140415,260.58725977140415,-12.562740228595828,244.78599387265785,276.3885256701505,127933.85295594686,127931.52618574009,2.326770206755148,0.0,nan,276.3885256701505,3.2385256701505227,270.0680193106517,-3.0819806893482564,263.7475129511532,-9.402487048846751,257.4270065916553,-15.722993408344678,251.10650023215624,-22.04349976784374,244.78599387265785,-28.364006127342122,1.0,1.0,26381.15544483698,26381.15544483698,275.5832932855081,2.433293285508114,275.5832932855081,275.5832932855081,77327.69844403249,77327.52664788144,0.17179615104396362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832932855081,2.433293285508114,1.0,0.002,0.12945584095690874,0.00490952739551932,0.00019996258444480712,0.0018000374174299218,0.09998129222240355,0.09998129222240355,0.0,1.8747286709142053e-12,1.0,1.00000109313771,0.0005396012033429542,0.0926827489091588,0.0,1.0117675465696794e-07,0.1299538550378867,0.0,1600122.6183619576,266.6372275773293,6.557373808391276e-07,1.0,1284424.0307814311,2598.4678722687363,,,,,,,,,,,,,,,,,2.0,16539.07487675353,1552.6612279944864,0.37218608722266583,6.17534620354742,2.9421365411641336
3703.0,-30.119586690947827,5.0025818200563545,35.05965299180028,24.096064455248438,4.994256690512159,-26.608202352803094,-40.12381617268545,1.482872351920343,-6.512762361036835,-6.512763005106476,40.119263994375764,42253.273852963175,25750.277209210293,25750.277209210293,68003.55106217347,77336.99858719032,77327.5039337296,25750.277209210293,103077.7811429399,103077.7811429399,103077.7811429399,130603.77339704918,126086.04638642448,4517.727010624696,0.0,91553.45018871927,56469.72545268197,38981.916373374785,27525.99225410928,66507.90862748407,20885.16023323044,1552.6600991239434,0.0,0.8785372155588744,2.7274595213641106,0.0014947054983599872,1.0,1.0,-6.512233013712034,334222.91233706195,1559681.9779579465,4.6665920270152395,1559681.9779579465,4.6665920270152395,0.7587432285974197,0.0926827254177667,4.028046144702076,101325.0,128395.45208176778,1.2671645900001756,1.0,0.0,4.028046144702994,1.2848075721946244,1.2851036714765793,3.1351357447416275,0.0,16539.071301454474,0.0,0.0,22728.997359957204,2317.712711268089,19319.651212501725,1970.05615704667,0.85,0.8500001520761363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1411672176655,4632.441516551485,6.1690000835248515,5.0025818200563545,-3.706101338550158,8.708683158606512,2.942140150316769,3.5,0.8406114715190769,0.6,0.00023044997082250748,0.9995942535292945,0.0002305435130392672,199.02104755691016,0.0,0.0,0.0,0.03943536517402355,7.775791001239599e-05,0.0001526920608101115,0.0006150506668727847,0.09268272539574385,0.09268272539574385,0.09268272539574385,0.09268282257135563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5833821472,595.5775098330819,0.0,0.09268272539574385,0.0926827254177667,0.0926827254177667,0.37218603180272675,0.37218603180272675,0.5,9.99764194502379,0.00050707521302229,0.00050707521302229,-2.6716406864579767e-12,6.440696438403393e-07,0.0005299913944440959,-2.6716406864579767e-12,27525.99225410928,20885.16023323044,0.7587432285974197,1.0224881892327515,0.6353120211556648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522122465998033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872734492905,260.5872734492905,-12.562726550709499,244.78601416455916,276.38853273402066,127933.82089644128,127931.46736173607,2.353534705207785,0.0,nan,276.38853273402066,3.23853273402068,270.0680290201291,-3.0819709798709027,263.7475253062373,-9.402474693762656,257.427021592345,-15.722978407654978,251.10651787845157,-22.043482121548408,244.78601416455916,-28.363985835440815,1.0,1.0,26381.15544483698,26381.15544483698,275.5833007310068,2.4333007310067956,275.5833007310068,275.5833007310068,77327.68059319463,77327.5039337296,0.1766594650252955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833007310068,2.4333007310067956,1.0,0.002,0.12945574158128897,0.0049095296462093665,0.0001999624350853755,0.0018000375668294282,0.09998121754268775,0.09998121754268775,0.0,1.9148038189753525e-12,1.0,1.0000010736729465,0.0005299913971157366,0.0926827254177667,0.0,9.937487155381277e-08,0.12763946966250203,0.0,1600122.6301411141,266.63723763896314,6.440723154810257e-07,1.0,1284423.9963961474,2598.4680114371076,,,,,,,,,,,,,,,,,2.0,16539.071301454474,1552.6600991239434,0.37218603180272675,6.17534620354742,2.942140150316769
3704.0,-30.119565967393292,5.0025795074768515,35.05965144240062,24.096065223589562,4.994262932903045,-26.60818307736362,-40.1237944495864,1.4828800425121564,-6.512753216382578,-6.512753879648537,40.11926127802125,42253.267639844664,25750.277476730946,25750.277476730946,68003.54511657561,77336.97640640887,77327.48652340923,25750.277476730946,103077.76400014017,103077.76400014017,103077.76400014017,130603.74051172419,126086.0132578435,4517.727253880679,0.0,91553.42214464395,56469.713376617314,38981.898631140706,27525.97651158401,66507.87514272472,20885.14937477173,1552.6591484974117,0.0,0.8785372753001207,2.727460448744058,0.0014947054983599872,1.0,1.0,-6.512208085801035,334223.03273937164,1559681.8605436166,4.666589994591613,1559681.8605436166,4.666589994591613,0.7587432680538123,0.09268270338287783,4.028046144702076,101325.0,128395.43949897063,1.2671644658176229,1.0,0.0,4.028046144701099,1.2848075362159368,1.2851036354896,3.1351358325353758,0.0,16539.06772751286,0.0,0.0,22728.990397754114,2317.7120013209524,19319.64348252534,1970.055368808445,0.85,0.850000072349643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.144240134543,4632.441516551485,6.168995606127148,5.0025795074768515,-3.7060930563591783,8.70867256383603,2.9421437602227662,3.5,0.8406125029207904,0.6,0.00023044997082250748,0.9995920953726313,0.0002305440107913214,199.02103058609927,0.0,0.0,0.0,0.03943536517402355,7.775810136626095e-05,0.00015269186945624652,0.0006150498960905865,0.09268270336136848,0.09268270336136848,0.09268270336136848,0.092682803641809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.55574445915,595.5775186876399,0.0,0.09268270336136848,0.09268270338287783,0.09268270338287783,0.3721859766664277,0.3721859766664277,0.5,9.997644953077971,0.0005115292004234107,0.0005115292004234107,1.0913936421275139e-11,6.632659506067284e-07,0.0005457938474933144,1.0913936421275139e-11,27525.97651158401,20885.14937477173,0.7587432680538123,1.0224886146285865,0.6353122475972943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522121234217802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5872870917379,260.5872870917379,-12.562712908262085,244.78603440329553,276.3885397801789,127933.7650872833,127931.41765048543,2.3474367978613886,0.0,nan,276.3885397801789,3.2385397801789395,270.0680387048036,-3.081961295196379,263.74753762942606,-9.402462370573915,257.42703655405046,-15.722963445949517,251.10653547867267,-22.04346452132731,244.78603440329553,-28.363965596704446,1.0,1.0,26381.15544483698,26381.15544483698,275.58330784225467,2.433307842254692,275.58330784225467,275.58330784225467,77327.65795147297,77327.48652340923,0.17142806373885833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58330784225467,2.433307842254692,1.0,0.002,0.12945563924318618,0.004909531736397972,0.0001999622807604187,0.0018000377209699844,0.09998114038020935,0.09998114038020935,0.0,1.7304031471598869e-12,1.0,1.0000011056811795,0.000545793836579378,0.09268270338287783,0.0,1.0233785633533946e-07,0.13144519522904047,0.0,1600122.6408893329,266.6372467836174,6.632550366703072e-07,1.0,1284423.9652462762,2598.4681375107084,,,,,,,,,,,,,,,,,2.0,16539.06772751286,1552.6591484974117,0.3721859766664277,6.17534620354742,2.9421437602227662
