time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3705.0,-30.119540659277956,5.002577199159564,35.05964989755402,24.096066725347214,4.994269470281761,-26.608159646335256,-40.12376832598818,1.482888456928044,-6.512743747307752,-6.512744414525715,40.11925831050177,42253.26178241227,25750.276961950272,25750.276961950272,68003.53874436254,77336.95595335511,77327.46657687731,25750.276961950272,103077.74353882758,103077.74353882758,103077.74353882758,130603.70291183333,126085.97542920477,4517.727482628561,0.0,91553.39409207803,56469.699919471044,38981.88241400776,27525.95937300575,66507.84178701352,20885.13753209423,1552.658123289248,0.0,0.8785373378356922,2.7274614108597186,0.0014947054983599872,1.0,1.0,-6.51219541456328,334223.1576239057,1559681.7322729053,4.666587867103998,1559681.7322729053,4.666587867103998,0.7587433102359346,0.09268268095430686,4.028046144702076,101325.0,128395.43047944353,1.2671643768018113,1.0,0.0,4.028046144702129,1.2848074968510048,1.2851035961155959,3.135135928592107,0.0,16539.064156451703,0.0,0.0,22728.98343344315,2317.711291158872,19319.639518259686,1970.0549645658493,0.85,0.8500001583807308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.147309218695,4632.441516551485,6.168990946984604,5.002577199159564,-3.7060845186821534,8.708661717841718,2.9421473656280437,3.5,0.8406135330365839,0.6,0.00023044997082250748,0.9995894597853571,0.00023054461865973684,199.02100986093086,0.0,0.0,0.0,0.03943536517402355,7.775833148370444e-05,0.00015269163933880303,0.0006150489691669053,0.09268268093568353,0.09268268093568353,0.09268268093568353,0.09268278173537889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.5268149787,595.5775279499638,0.0,0.09268268093568353,0.09268268095430686,0.09268268095430686,0.37218592216058694,0.37218592216058694,0.5,9.99764797715062,0.0005156111843689359,0.0005156111843689359,7.09405867382884e-11,6.672179893030261e-07,0.0005489999624614939,7.09405867382884e-11,27525.95937300575,20885.13753209423,0.7587433102359346,1.0224890316263588,0.6353124781544595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522119995895644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5873011487847,260.5873011487847,-12.56269885121526,244.78605539309444,276.38854690447334,127933.73236840808,127931.31359196834,2.4187764397459364,0.0,nan,276.38854690447334,3.238546904473367,270.0680486022002,-3.0819513977997985,263.74755029992326,-9.402449700076716,257.42705199764714,-15.722948002352837,251.1065536953702,-22.043446304629782,244.78605539309444,-28.363944606905534,1.0,1.0,26381.15544483698,26381.15544483698,275.5833149997516,2.4333149997516443,275.5833149997516,275.5833149997516,77327.63776267295,77327.46657687731,0.171185795639758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833149997516,2.4333149997516443,1.0,0.002,0.12945553630422782,0.004909533892463802,0.00019996212564697032,0.001800037876473008,0.09998106282348516,0.09998106282348516,0.0,2.1199782380965093e-12,1.0,1.0000011121751926,0.0005489998915209071,0.09268268095430686,0.0,1.0293898337765434e-07,0.13221729388244224,0.0,1600122.6519960316,266.6372562526922,6.671470487162878e-07,1.0,1284423.932936796,2598.4682682776433,,,,,,,,,,,,,,,,,2.0,16539.064156451703,1552.658123289248,0.37218592216058694,6.17534620354742,2.9421473656280437
3706.0,-30.119519874613843,5.002574924344368,35.0596483767724,24.096073395945155,4.994282165516038,-26.608139670603265,-40.12374276118351,1.482901959779094,-6.5127326345185,-6.512733351142075,40.119255914292026,42253.23970939942,25750.272929641214,25750.272929641214,68003.51263904064,77336.93167252546,77327.45945162312,25750.272929641214,103077.73238126433,103077.73238126433,103077.73238126433,130603.67570427794,126085.94787966779,4517.727824610144,0.0,91553.36654147098,56469.67457135546,38981.87996679502,27525.943323013613,66507.82328980864,20885.126573859267,1552.657111333348,0.0,0.8785374068532511,2.727462534823808,0.0014947054983599872,1.0,1.0,-6.512143567006774,334223.303594015,1559681.6286964386,4.666585519096545,1559681.6286964386,4.666585519096545,0.7587433545428338,0.09268265873025178,4.028046144702076,101325.0,128395.41728420941,1.2671642465749757,1.0,0.0,4.028046144704417,1.2848074336809907,1.2851035329310234,3.1351360827370596,0.0,16539.060677925365,0.0,0.0,22728.976593748157,2317.710593704084,19319.625946258675,1970.053580606902,0.85,0.8499998170429169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.150376114896,4632.441516551485,6.168985448389228,5.002574924344368,-3.7060747655169197,8.708649689861288,2.9421509684647904,3.5,0.8406145624185115,0.6,0.00023044997082250748,0.9995872952759144,0.00023054511788177216,199.02099284008298,0.0,0.0,0.0,0.03943536517402355,7.775855667945905e-05,0.00015269141414304843,0.0006150480620680142,0.09268265875412175,0.09268265875412175,0.09268265875412175,0.09268276680361962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.4995947672,595.577536684477,0.0,0.09268265875412175,0.09268265873025178,0.09268265873025178,0.3721858682519873,0.3721858682519873,0.5,9.997651219727787,0.0005264573593422028,0.0005264573593422028,-2.603428583825007e-11,7.166235604927351e-07,0.0005897841352862088,-2.603428583825007e-11,27525.943323013613,20885.126573859267,0.7587433545428338,1.0224889234867078,0.6353123229620735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118483626405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58731569363044,260.58731569363044,-12.562684306369533,244.7860762720552,276.38855511520427,127933.7448632353,127931.24215160556,2.5027116297650647,0.0,nan,276.38855511520427,3.238555115204292,270.0680593465736,-3.0819406534263862,263.7475635779475,-9.40243642205246,257.4270678093173,-15.722932190682684,251.1065720406849,-22.043427959315068,244.7860762720552,-28.36392372794478,1.0,1.0,26381.15544483698,26381.15544483698,275.5833252388105,2.4333252388105393,275.5833252388105,275.5833252388105,77327.6250246487,77327.45945162312,0.16557302558794618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833252388105,2.4333252388105393,1.0,0.002,0.12945542571864602,0.004909536373157708,0.00019996195937904847,0.0018000380437842565,0.09998097968952424,0.09998097968952424,0.0,3.1633051213175722e-12,1.0,1.0000011947846414,0.0005897841613204946,0.09268265873025178,0.0,1.1058612891291964e-07,0.1420394664503444,0.0,1600122.6650949395,266.6372673654815,7.166495947785734e-07,1.0,1284423.8951721739,2598.4684211233066,,,,,,,,,,,,,,,,,2.0,16539.060677925365,1552.657111333348,0.3721858682519873,6.17534620354742,2.9421509684647904
3707.0,-30.11949906204494,5.002572614492778,35.05964688101025,24.09606899544599,4.994282576304434,-26.608120898209517,-40.123724879790075,1.482904412469113,-6.51272525557431,-6.512725998525649,40.11925359606785,42253.24984417105,25750.277161671605,25750.277161671605,68003.52700584265,77336.91216053019,77327.44176410732,25750.277161671605,103077.71892577893,103077.71892577893,103077.71892577893,130603.64957758908,126085.9212278643,4517.728349724782,0.0,91553.3387624811,56469.676446122416,38981.84701817632,27525.930651810148,66507.77766998646,20885.11782135629,1552.6563485128338,0.0,0.8785374554814617,2.7274632819069384,0.0014947054983599872,1.0,1.0,-6.51211461919786,334223.40060678043,1559681.5284913904,4.666583864743757,1559681.5284913904,4.666583864743757,0.7587433858474409,0.09268263893691395,4.028046144702076,101325.0,128395.4132755307,1.2671642070123927,1.0,0.0,4.0280461447047,1.2848074222066395,1.2851035214540278,3.1351361107363163,0.0,16539.057109622827,0.0,0.0,22728.969697354994,2317.7098904676923,19319.6234810081,1970.053329221304,0.85,0.849999966485782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.153448337761,4632.441516551485,6.1689819218136135,5.002572614492778,-3.7060678238568494,8.708640438349628,2.942154577560806,3.5,0.8406155935888017,0.6,0.00023044997082250748,0.9995851278655542,0.00023054561777504094,199.02097579638635,0.0,0.0,0.0,0.03943536517402355,7.775871419378767e-05,0.0001526912566287198,0.0006150474275930302,0.09268263890391792,0.09268263890391792,0.09268263890391792,0.09268275178554032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.4720624149,595.5775455243285,0.0,0.09268263890391792,0.09268263893691395,0.09268263893691395,0.37218581572608034,0.37218581572608034,0.5,9.997654605272045,0.0005407911710335611,0.0005407911710335611,9.373479770147242e-11,7.429513289025635e-07,0.0006113793277791046,9.373479770147242e-11,27525.930651810148,20885.11782135629,0.7587433858474409,1.0224898408615928,0.6353129111279723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522117241653159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5873295233566,260.5873295233566,-12.562670476643405,244.78609695347458,276.38856209323706,127933.60900705891,127931.22934540438,2.3796616545238827,0.0,nan,276.38856209323706,3.2385620932370784,270.0680690652847,-3.081930934715274,263.7475760373353,-9.40242396266467,257.42708300938114,-15.722916990618842,251.10658998142694,-22.04341001857304,244.78609695347458,-28.363903046525394,1.0,1.0,26381.15544483698,26381.15544483698,275.583330545148,2.43333054514801,275.583330545148,275.583330545148,77327.5903749997,77327.44176410732,0.14861089237092528,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583330545148,2.43333054514801,1.0,0.002,0.12945531108285344,0.0049095381869268175,0.0001999617853299963,0.0018000382155064175,0.09998089266499816,0.09998089266499816,0.0,8.364138374961083e-13,1.0,1.0000012385259573,0.0006113792340443069,0.09268263893691395,0.0,1.14635245824075e-07,0.1472402460881909,0.0,1600122.6737831535,266.63727474442567,7.428575941048621e-07,1.0,1284423.8700735476,2598.4685227055993,,,,,,,,,,,,,,,,,2.0,16539.057109622827,1552.6563485128338,0.37218581572608034,6.17534620354742,2.942154577560806
3708.0,-30.119478221089516,5.002570309492098,35.0596453478706,24.096067947708093,4.994286765940446,-26.60810172238654,-40.12370319161562,1.4829102672382248,-6.512715856953321,-6.512716525644614,40.11924952574418,42253.244166853,25750.276560386592,25750.276560386592,68003.5207272396,77336.89098856474,77327.40605182973,25750.276560386592,103077.68261221633,103077.68261221633,103077.68261221633,130603.59131504834,126085.86278107352,4517.728533974817,0.0,91553.31084893386,56469.66402722523,38981.82980189848,27525.908702832014,66507.73850473049,20885.102514026377,1552.6550944057703,0.0,0.8785375222505306,2.7274642458313285,0.0014947054983599872,1.0,1.0,-6.512166257700073,334223.5255918187,1559681.352551652,4.666581593231301,1559681.352551652,4.666581593231301,0.7587434347581632,0.09268261575120636,4.028046144702076,101325.0,128395.40369924264,1.2671641125017779,1.0,0.0,4.028046144699888,1.2848073948164378,1.2851034940575137,3.1351361775728015,0.0,16539.053542572135,0.0,0.0,22728.962767556717,2317.7091838249266,19319.617596255885,1970.0527291435797,0.85,0.8499999667311117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.156508334686,4632.441516551485,6.168977255397613,5.002570309492098,-3.7060592852695016,8.7086295947616,2.94215817229615,3.5,0.8406166206560428,0.6,0.00023044997082250748,0.9995829575041034,0.00023054611835112392,199.0209587294465,0.0,0.0,0.0,0.03943536517402355,7.775890524183636e-05,0.00015269106558067112,0.0006150466580426741,0.09268261572237492,0.09268261572237492,0.09268261572237492,0.09268271672338613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.4377646938,595.5775564782825,0.0,0.09268261572237492,0.09268261575120636,0.09268261575120636,0.37218576491043914,0.37218576491043914,0.5,9.99765763668242,0.0005392714953131872,0.0005392714953131872,4.718003765447065e-12,6.686913138764794e-07,0.0005502679445612557,4.718003765447065e-12,27525.908702832014,20885.102514026377,0.7587434347581632,1.022490348584063,0.6353131998894784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211599801269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58734311409546,260.58734311409546,-12.562656885904516,244.786117512525,276.3885687156641,127933.5277790696,127931.1892396336,2.338539435991956,0.0,nan,276.3885687156641,3.238568715664144,270.0680784750366,-3.081921524963377,263.74758823441175,-9.402411765588226,257.42709799378235,-15.722902006217623,251.10660775315296,-22.04339224684702,244.786117512525,-28.363882487474967,1.0,1.0,26381.15544483698,26381.15544483698,275.5833358864549,2.433335886454927,275.5833358864549,275.5833358864549,77327.56756858289,77327.40605182973,0.1615167531563202,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833358864549,2.433335886454927,1.0,0.002,0.12945520790696502,0.004909540350220518,0.00019996162985368542,0.0018000383731481343,0.09998081492684271,0.09998081492684271,0.0,3.0018197129388913e-12,1.0,1.0000011147438979,0.000550267939843252,0.09268261575120636,0.0,1.031766962717616e-07,0.13252260819051312,0.0,1600122.6846956776,266.63728414304666,6.68686595872714e-07,1.0,1284423.837738088,2598.468653577709,,,,,,,,,,,,,,,,,2.0,16539.053542572135,1552.6550944057703,0.37218576491043914,6.17534620354742,2.94215817229615
3709.0,-30.11945735205973,5.002568000279808,35.05964379887312,24.09606745876374,4.994291546305517,-26.608082462222125,-40.12367769666014,1.482916656468571,-6.512706934275855,-6.512707562144778,40.11924600198538,42253.22286996145,25750.277071607878,25750.277071607878,68003.49994156933,77336.86957575132,77327.37664782767,25750.277071607878,103077.65371943555,103077.65371943555,103077.65371943555,130603.54340436084,126085.81471194244,4517.728692418402,0.0,91553.28292234922,56469.63621656188,38981.82967309704,27525.88968492529,66507.71935802232,20885.089283775047,1552.6539923836422,0.0,0.8785375841839762,2.727465157543973,0.0014947054983599872,1.0,1.0,-6.5121909311416175,334223.6438573737,1559681.2002375359,4.666579486229026,1559681.2002375359,4.666579486229026,0.758743478333886,0.09268259362577261,4.028046144702076,101325.0,128395.39323213708,1.2671640091994778,1.0,0.0,4.028046144703211,1.2848073649258827,1.28510346416007,3.1351362505105533,0.0,16539.049976783874,0.0,0.0,22728.95583452178,2317.708476852114,19319.611174305468,1970.052074286884,0.85,0.849999943462513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.159566298712,4632.441516551485,6.168972858515091,5.002568000279808,-3.7060511342280944,8.708619134507902,2.9421617646450993,3.5,0.8406176470414569,0.6,0.00023044997082250748,0.9995807842241162,0.00023054661960252154,199.02094163951918,0.0,0.0,0.0,0.03943536517402355,7.775912982383297e-05,0.0001526908409986745,0.0006150457534160285,0.09268259359608744,0.09268259359608744,0.09268259359608744,0.0926826884552278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.4070041868,595.577566308752,0.0,0.09268259359608744,0.09268259362577261,0.09268259362577261,0.3721857140753456,0.3721857140753456,0.5,9.997660482622306,0.0005315120436648613,0.0005315120436648613,1.5688783605583012e-11,6.278689284044958e-07,0.0005166310031654575,1.5688783605583012e-11,27525.88968492529,20885.089283775047,0.758743478333886,1.0224903304155561,0.6353130625710557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522114752676218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5873565655539,260.5873565655539,-12.562643434446102,244.78613798167464,276.38857514943135,127933.45717927259,127931.14260558675,2.314573685840326,0.0,nan,276.38857514943135,3.2385751494313695,270.0680877158794,-3.0819122841205626,263.7476002823317,-9.402399717668288,257.4271128487799,-15.72288715122005,251.1066254152264,-22.043374584773574,244.78613798167464,-28.363862018325335,1.0,1.0,26381.15544483698,26381.15544483698,275.5833414481887,2.4333414481887417,275.5833414481887,275.5833414481887,77327.54597000423,77327.37664782767,0.16932217655994464,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833414481887,2.4333414481887417,1.0,0.002,0.12945511103735735,0.0049095423859317165,0.0001999614839089891,0.0018000385181792915,0.09998074195449455,0.09998074195449455,0.0,2.088280503381723e-12,1.0,1.000001046611634,0.0005166309874766739,0.09268259362577261,0.0,9.686966240454062e-08,0.12442170058210959,0.0,1600122.6950978749,266.6372930657241,6.278532396208902e-07,1.0,1284423.8071410633,2598.4687774138033,,,,,,,,,,,,,,,,,2.0,16539.049976783874,1552.6539923836422,0.3721857140753456,6.17534620354742,2.9421617646450993
3710.0,-30.119436454471497,5.002565702275437,35.05964224840356,24.096069938410096,4.994299704948098,-26.608062838531904,-40.12365593863649,1.4829260885797406,-6.512697152420344,-6.512697771480482,40.11924286110104,42253.21714993303,25750.275721539736,25750.275721539736,68003.49287147276,77336.84668572499,77327.35533098856,25750.275721539736,103077.6310525283,103077.6310525283,103077.6310525283,130603.50265840584,126085.7738258345,4517.728832571332,0.0,91553.25487646315,56469.625338935235,38981.810597253236,27525.871605877535,66507.68220313077,20885.07678182182,1552.6529150529796,0.0,0.8785376491408851,2.7274661529123114,0.0014947054983599872,1.0,1.0,-6.5121883737788835,334223.7730361536,1559681.0644723054,4.666577276367447,1559681.0644723054,4.666577276367447,0.7587435224889401,0.09268257146560374,4.028046144702076,101325.0,128395.38254232719,1.2671639036992568,1.0,0.0,4.028046144701947,1.2848073207999067,1.2851034200239246,3.135136358185023,0.0,16539.046412252737,0.0,0.0,22728.948871869157,2317.7077668591373,19319.606187132762,1970.0515657367973,0.85,0.8499999844270836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.162619909546,4632.441516551485,6.168968022165304,5.002565702275437,-3.7060423576576733,8.708608059933109,2.942165351881879,3.5,0.8406186719662511,0.6,0.00023044997082250748,0.9995786079751801,0.00023054712154087,199.02092452620792,0.0,0.0,0.0,0.03943536517402355,7.775932148812127e-05,0.0001526906493343862,0.0006150449813834309,0.0926825714500973,0.0926825714500973,0.0926825714500973,0.09268266482261917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.37831494544,595.577575484434,0.0,0.0926825714500973,0.09268257146560374,0.09268257146560374,0.3721856625099125,0.3721856625099125,0.5,9.997663282973127,0.0005235596118495778,0.0005235596118495778,-1.2278178473934531e-11,6.190601311573118e-07,0.0005093977015917517,-1.2278178473934531e-11,27525.871605877535,20885.07678182182,0.7587435224889401,1.0224907953305817,0.6353133314867498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221135056624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58737021276846,260.58737021276846,-12.562629787231515,244.78615841291338,276.38858201262104,127933.42760831505,127931.0793512172,2.3482570978419974,0.0,nan,276.38858201262104,3.238582012621066,270.06809729268093,-3.0819027073190455,263.7476125727404,-9.402387427259555,257.42712785279986,-15.722872147200121,251.10664313285528,-22.043356867144695,244.78615841291338,-28.363841587086597,1.0,1.0,26381.15544483698,26381.15544483698,275.58334877269556,2.433348772695581,275.58334877269556,275.58334877269556,77327.52867572765,77327.35533098856,0.1733447390870424,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58334877269556,2.433348772695581,1.0,0.002,0.12945501552335711,0.004909544568121964,0.0001999613403981537,0.001800038661425187,0.09998067019907685,0.09998067019907685,0.0,1.8233409573853443e-12,1.0,1.000001031960569,0.0005093977138699302,0.09268257146560374,0.0,9.551338929076744e-08,0.12267966791369588,0.0,1600122.706553145,266.63730284757963,6.190724093357858e-07,1.0,1284423.773720638,2598.4689126771405,,,,,,,,,,,,,,,,,2.0,16539.046412252737,1552.6529150529796,0.3721856625099125,6.17534620354742,2.942165351881879
3711.0,-30.11941552937764,5.002563401187225,35.05964071188061,24.096070636902027,4.994305823692686,-26.60804339406903,-40.12363418061284,1.4829336880321753,-6.512688123394639,-6.512688757772395,40.119240162772876,42253.21165010732,25750.276098586208,25750.276098586208,68003.48774869353,77336.82472201751,77327.33784049816,25750.276098586208,103077.61393908437,103077.61393908437,103077.61393908437,130603.46996259829,126085.74090802619,4517.729054572106,0.0,91553.22691785182,56469.61384451693,38981.792303705435,27525.85602351392,66507.64832721936,20885.066032062492,1552.6519746664492,0.0,0.878537708207753,2.727467068974566,0.0014947054983599872,1.0,1.0,-6.5121666744556705,334223.8919629902,1559680.9478374494,4.666575266887738,1559680.9478374494,4.666575266887738,0.7587435614798486,0.09268255020422274,4.028046144702076,101325.0,128395.37012655837,1.2671637811651455,1.0,0.0,4.028046144702922,1.2848072852476078,1.2851033844634323,3.1351364449383485,0.0,16539.04284898935,0.0,0.0,22728.941930883295,2317.7070590755557,19319.603042004117,1970.05124502293,0.85,0.8500001056253883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.165673120823,4632.441516551485,6.168963600175927,5.002563401187225,-3.7060341696826358,8.70859757086986,2.9421689386510264,3.5,0.8406196967574361,0.6,0.00023044997082250748,0.9995764288669624,0.00023054762414088397,199.02090739037484,0.0,0.0,0.0,0.03943536517402355,7.775951315284641e-05,0.00015269045766966107,0.0006150442093490738,0.092682550187682,0.092682550187682,0.092682550187682,0.09268264604828659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.3514024401,595.5775841040422,0.0,0.092682550187682,0.09268255020422274,0.09268255020422274,0.37218561020452134,0.37218561020452134,0.5,9.997666158690382,0.0005200148601716137,0.0005200148601716137,-9.566747394273989e-11,6.343777272377338e-07,0.0005220833166958982,-9.566747394273989e-11,27525.85602351392,20885.066032062492,0.7587435614798486,1.0224912391145542,0.6353135723912597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112256942306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587383837203,260.587383837203,-12.562616162796985,244.7861787993415,276.38858887506274,127933.37170337776,127931.02736620397,2.3443371737991034,0.0,nan,276.38858887506274,3.23858887506276,270.06810685991957,-3.0818931400804104,263.74762484477674,-9.40237515522324,257.42714282963163,-15.722857170368343,251.1066608144858,-22.043339185514185,244.7861787993415,-28.363821200658464,1.0,1.0,26381.15544483698,26381.15544483698,275.5833557629187,2.4333557629187226,275.5833557629187,275.5833557629187,77327.50621668284,77327.33784049816,0.16837618467980064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833557629187,2.4333557629187226,1.0,0.002,0.12945491763126613,0.004909546619714192,0.0001999611928946744,0.00180003880891638,0.0999805964473372,0.0999805964473372,0.0,1.8110543446858696e-12,1.0,1.0000010576557947,0.0005220834123633722,0.09268255020422274,0.0,9.789197515929807e-08,0.12573477713912307,0.0,1600122.7171603914,266.63731187660534,6.344733947116765e-07,1.0,1284423.7429525438,2598.4690372056284,,,,,,,,,,,,,,,,,2.0,16539.04284898935,1552.6519746664492,0.37218561020452134,6.17534620354742,2.9421689386510264
3712.0,-30.119394577228178,5.002561103143066,35.05963917830423,24.096071440167748,4.994312051820955,-26.60802391432256,-40.12360865073276,1.4829413885292944,-6.512678789627728,-6.512679422845126,40.11923717467307,42253.190556374255,25750.275729993053,25750.275729993053,68003.4662863673,77336.8027297903,77327.31720950201,25750.275729993053,103077.59293949507,103077.59293949507,103077.59293949507,130603.43185438211,126085.7026163206,4517.729238061505,0.0,91553.19896448258,56469.586789503664,38981.791305532126,27525.838914887045,66507.63022041917,20885.054202646657,1552.6509540437198,0.0,0.878537770116655,2.7274680179305597,0.0014947054983599872,1.0,1.0,-6.512158384712052,334224.0151306012,1559680.81867688,4.666573160721022,1559680.81867688,4.666573160721022,0.7587436033185244,0.0926825282804535,4.028046144702076,101325.0,128395.3574880852,1.2671636564331132,1.0,0.0,4.0280461447009355,1.2848072492225966,1.2851033484301186,3.1351365328451735,0.0,16539.03928697358,0.0,0.0,22728.934991198836,2317.7063514246797,19319.59080883007,1970.049997586339,0.85,0.8499998269303449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.168722278444,4632.441516551485,6.16895900555199,5.002561103143066,-3.7060257406084167,8.708586843751483,2.9421725206598746,3.5,0.8406207201885356,0.6,0.00023044997082250748,0.9995742469463509,0.0002305481273917576,199.02089023238855,0.0,0.0,0.0,0.03943536517402355,7.775973804411574e-05,0.00015269023277839175,0.0006150433034766634,0.09268252825914479,0.09268252825914479,0.09268252825914479,0.09268262390195478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.3231250072,595.5775931533042,0.0,0.09268252825914479,0.0926825282804535,0.0926825282804535,0.37218555763601735,0.37218555763601735,0.5,9.997669026871522,0.0005168543071931708,0.0005168543071931708,1.3073986337985843e-11,6.332173825285281e-07,0.0005210381330584823,1.3073986337985843e-11,27525.838914887045,20885.054202646657,0.7587436033185244,1.0224911947845778,0.6353134281937124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522111006578846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5873974554008,260.5873974554008,-12.562602544599201,244.78619915477262,276.3885957560266,127933.31752190353,127930.97425763043,2.343264273105646,0.0,nan,276.3885957560266,3.238595756026598,270.0681164357792,-3.0818835642207887,263.74763711552686,-9.40236288447312,257.4271577952755,-15.722842204724486,251.10667847502364,-22.043321524976335,244.78619915477262,-28.36380084522736,1.0,1.0,26381.15544483698,26381.15544483698,275.58336271103406,2.4333627110340785,275.58336271103406,275.58336271103406,77327.48428194833,77327.31720950201,0.16707244631834328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58336271103406,2.4333627110340785,1.0,0.002,0.12945481993463215,0.004909548728118248,0.00019996104582519788,0.0018000389556739912,0.09998052291259893,0.09998052291259893,0.0,1.4991892276217111e-12,1.0,1.0000010555386114,0.000521038119984496,0.0926825282804535,0.0,9.769596432766591e-08,0.12548301305999426,0.0,1600122.728101076,266.63732121037225,6.332043085421901e-07,1.0,1284423.7110873116,2598.4691661746174,,,,,,,,,,,,,,,,,2.0,16539.03928697358,1552.6509540437198,0.37218555763601735,6.17534620354742,2.9421725206598746
3713.0,-30.119373599228116,5.002558794803563,35.059637640521125,24.096069938410096,4.994315666939364,-26.608004672611656,-40.12358692763371,1.4829467403229428,-6.512670212521357,-6.51267082715203,40.11923398648789,42253.18539387227,25750.276970505132,25750.276970505132,68003.4623643774,77336.78191656979,77327.29151761456,25750.276970505132,103077.5684881197,103077.5684881197,103077.5684881197,130603.39004329717,126085.66065970219,4517.729383594986,0.0,91553.17112002985,56469.57459733232,38981.77391410836,27525.821555177485,66507.59546928585,20885.042146574007,1552.6499391803663,0.0,0.8785378287823847,2.727468891954904,0.0014947054983599872,1.0,1.0,-6.512165066669979,334224.1285427391,1559680.6808675523,4.6665711648885555,1559680.6808675523,4.6665711648885555,0.7587436438439609,0.09268250636292458,4.028046144702076,101325.0,128395.34874693853,1.267163570164703,1.0,0.0,4.028046144702945,1.2848072241854576,1.2851033233872096,3.1351365939398246,0.0,16539.03572619733,0.0,0.0,22728.928078553912,2317.7056465310698,19319.585429629184,1970.0494490605033,0.85,0.8499998487767821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.171768951629,4632.441516551485,6.168954800097382,5.002558794803563,-3.706017874678254,8.708576669481817,2.9421760997518653,3.5,0.8406217427862472,0.6,0.00023044997082250748,0.9995720623388523,0.00023054863126455163,199.02087305323582,0.0,0.0,0.0,0.03943536517402355,7.775992940213945e-05,0.00015269004142036803,0.0006150425326777138,0.09268250633315023,0.09268250633315023,0.09268250633315023,0.09268259921096336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.2942715404,595.5776023800705,0.0,0.09268250633315023,0.09268250636292458,0.09268250636292458,0.37218550485419466,0.37218550485419466,0.5,9.997671813842619,0.0005115367653161229,0.0005115367653161229,-2.6204816094832495e-11,6.146306645860022e-07,0.0005057604820422057,-2.6204816094832495e-11,27525.821555177485,20885.042146574007,0.7587436438439609,1.0224916700797333,0.6353136825309733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522109754598918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5874108333008,260.5874108333008,-12.562589166699183,244.78621946555373,276.3886022010448,127933.23358867633,127930.9316721321,2.301916544240851,0.0,nan,276.3886022010448,3.2386022010448414,270.06812565395074,-3.081874346049233,263.7476491068506,-9.40235089314939,257.4271725597523,-15.72282744024767,251.10669601265252,-22.043303987347457,244.78621946555373,-28.36378053444625,1.0,1.0,26381.15544483698,26381.15544483698,275.5833683344178,2.433368334417821,275.5833683344178,275.5833683344178,77327.45884795177,77327.29151761456,0.16733033720811363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833683344178,2.433368334417821,1.0,0.002,0.1294547251036509,0.004909550692537095,0.00019996090287823727,0.001800039099244234,0.09998045143911863,0.09998045143911863,0.0,2.122471035731488e-12,1.0,1.0000010245935531,0.0005057605082470218,0.09268250636292458,0.0,9.483135759003649e-08,0.12180364146076257,0.0,1600122.738129989,266.6373297874786,6.146568694020971e-07,1.0,1284423.6817459622,2598.4692849286134,,,,,,,,,,,,,,,,,2.0,16539.03572619733,1552.6499391803663,0.37218550485419466,6.17534620354742,2.9421760997518653
3714.0,-30.119352594601757,5.002556501178736,35.05963609529766,24.096072278358065,4.99432363974468,-26.607984971167895,-40.12356516961006,1.4829560158708601,-6.512660290515612,-6.512660889920643,40.119230695739525,42253.18005997159,25750.275194267782,25750.275194267782,68003.45525423938,77336.75918956447,77327.2685731446,25750.275194267782,103077.54376741238,103077.54376741238,103077.54376741238,130603.34645129225,126085.61700542385,4517.729445868409,0.0,91553.14311864383,56469.56398726977,38981.754590415614,27525.802683879872,66507.55727429548,20885.029083366295,1552.6488205999783,0.0,0.8785378951026968,2.727469902314945,0.0014947054983599872,1.0,1.0,-6.512167693515892,334224.25965624134,1559680.5386264522,4.666568908644231,1559680.5386264522,4.666568908644231,0.7587436894473323,0.09268248347388236,4.028046144702076,101325.0,128395.34251121609,1.2671635086229074,1.0,0.0,4.028046144702575,1.2848071807919363,1.285103279983688,3.13513669982701,0.0,16539.032166637357,0.0,0.0,22728.921126948837,2317.7049376646296,19319.58059982152,1970.0489565571852,0.85,0.8499998962517851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.174809719262,4632.441516551485,6.168949880659081,5.002556501178736,-3.7060089943437133,8.70856549552245,2.942179671908021,3.5,0.8406227634022917,0.6,0.00023044997082250748,0.9995698749637045,0.00023054913577790184,199.02085585228147,0.0,0.0,0.0,0.03943536517402355,7.776012106824994e-05,0.00015268984975425753,0.0006150417606377763,0.0926824834560334,0.0926824834560334,0.0926824834560334,0.09268257376910284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.2652985873,595.5776116406593,0.0,0.0926824834560334,0.09268248347388236,0.09268248347388236,0.37218545160341937,0.37218545160341937,0.5,9.997674522722969,0.0005042863203925663,0.0005042863203925663,2.5011104298755527e-12,5.994050411572971e-07,0.0004931964047614201,2.5011104298755527e-12,27525.802683879872,20885.029083366295,0.7587436894473323,1.0224921503848714,0.635313967188839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210850107452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5874244131668,260.5874244131668,-12.56257558683319,244.78623978401762,276.3886090423126,127933.20348501518,127930.86681636043,2.3366686547428346,0.0,nan,276.3886090423126,3.238609042312646,270.06813519065804,-3.081864809341937,263.7476613389976,-9.402338661002375,257.4271874873379,-15.722812512662074,251.10671363567698,-22.043286364322995,244.78623978401762,-28.363760215982353,1.0,1.0,26381.15544483698,26381.15544483698,275.58337561719014,2.4333756171901655,275.58337561719014,275.58337561719014,77327.44120398228,77327.2685731446,0.1726308376819361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58337561719014,2.4333756171901655,1.0,0.002,0.1294546326277909,0.004909552889178488,0.00019996076412047293,0.0018000392379506807,0.09998038206023646,0.09998038206023646,0.0,2.071153578503404e-12,1.0,1.0000009991447643,0.0004931964022603097,0.09268248347388236,0.0,9.247554084982261e-08,0.11877777151292157,0.0,1600122.7497403077,266.63733970948437,5.994025400468672e-07,1.0,1284423.6478250283,2598.4694222177122,,,,,,,,,,,,,,,,,2.0,16539.032166637357,1552.6488205999783,0.37218545160341937,6.17534620354742,2.942179671908021
3715.0,-30.119331487972296,5.002554192757756,35.0596345558797,24.096070741675817,4.994327221034761,-26.607965617071624,-40.12354344651101,1.482961350135322,-6.512651961426684,-6.512652559780867,40.11922777334984,42253.17534998928,25750.276982891377,25750.276982891377,68003.45233288065,77336.73846173046,77327.24590786685,25750.276982891377,103077.52289075822,103077.52289075822,103077.52289075822,130603.30960253291,126085.58002921185,4517.7295733210685,0.0,91553.11529358756,56469.55218185133,38981.73679081803,27525.7867117747,66507.52350259272,20885.018010233693,1552.647878098801,0.0,0.8785379513202656,2.7274707491162196,0.0014947054983599872,1.0,1.0,-6.5121602205840645,334224.3695650743,1559680.4123045579,4.66656699609956,1559680.4123045579,4.66656699609956,0.7587437274335819,0.09268246180674732,4.028046144702076,101325.0,128395.33377006947,1.2671634223544976,1.0,0.0,4.028046144701836,1.2848071558368064,1.2851032550228065,3.1351367607215526,0.0,16539.028608310065,0.0,0.0,22728.914219119266,2317.7042332620485,19319.575238239548,1970.048409827979,0.85,0.849999918693352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.177850989093,4632.441516551485,6.168945814512844,5.002554192757756,-3.7060013326910317,8.708555525448787,2.9421832446558707,3.5,0.8406237841873916,0.6,0.00023044997082250748,0.9995676769713734,0.00023054964274230662,199.02083856779845,0.0,0.0,0.0,0.03943536517402355,7.776031242714562e-05,0.00015268965839536185,0.0006150409898353143,0.09268246177486801,0.09268246177486801,0.09268246177486801,0.0926825522142086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.2380854598,595.5776203470272,0.0,0.09268246177486801,0.09268246180674732,0.09268246180674732,0.3721853976909179,0.3721853976909179,0.5,9.997677236054086,0.0004988938651990793,0.0004988938651990793,-8.071765478234738e-12,5.983541768728173e-07,0.0004923391967963653,-8.071765478234738e-12,27525.7867117747,20885.018010233693,0.7587437274335819,1.0224926256685773,0.6353142189746711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107245959308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58743776832284,260.58743776832284,-12.562562231677134,244.78626008646296,276.38861545018,127933.12030097013,127930.82229789342,2.2980030767228206,0.0,nan,276.38861545018,3.2386154501800206,270.0681443774388,-3.081855622561193,263.74767330469643,-9.402326695303543,257.42720223195204,-15.72279776804794,251.10673115920662,-22.04326884079336,244.78626008646296,-28.363739913537017,1.0,1.0,26381.15544483698,26381.15544483698,275.5833813251708,2.433381325170842,275.5833813251708,275.5833813251708,77327.4153433401,77327.24590786685,0.16943547324626707,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833813251708,2.433381325170842,1.0,0.002,0.1294545403130492,0.004909554792119555,0.00019996062495105803,0.0018000393767937243,0.099980312475529,0.099980312475529,0.0,1.7447822700522586e-12,1.0,1.0000009974085589,0.0004923392048681308,0.09268246180674732,0.0,9.231479877743851e-08,0.11857130796898173,0.0,1600122.7595034763,266.6373480385733,5.983622486382956e-07,1.0,1284423.61939005,2598.469537303353,,,,,,,,,,,,,,,,,2.0,16539.028608310065,1552.647878098801,0.3721853976909179,6.17534620354742,2.9421832446558707
3716.0,-30.119310357794095,5.002551884683771,35.059633000703926,24.096070427354448,4.994332156516159,-26.607946106363265,-40.12352168848736,1.4829679050859976,-6.512642869741114,-6.512643434145105,40.119224239715805,42253.170640233904,25750.276934023932,25750.276934023932,68003.44757425784,77336.71716278017,77327.21718957016,25750.276934023932,103077.4941235941,103077.4941235941,103077.4941235941,130603.26158153285,126085.53203073627,4517.729550796574,0.0,91553.08743793356,56469.540915389916,38981.718358381826,27525.76745793875,66507.48581632058,20885.00462132228,1552.6467607328564,0.0,0.8785380141690247,2.7274716772201195,0.0014947054983599872,1.0,1.0,-6.512179056241109,334224.48996998137,1559680.259563276,4.666564857959272,1559680.259563276,4.666564857959272,0.7587437717489982,0.09268243866185935,4.028046144702076,101325.0,128395.32308025954,1.2671633168542762,1.0,0.0,4.02804614470127,1.2848071251709776,1.2851032243499105,3.135136835551124,0.0,16539.02505272639,0.0,0.0,22728.907303693526,2317.7035280848736,19319.573142961686,1970.0481961690982,0.85,0.850000085126054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.180885203885,4632.441516551485,6.168941318595056,5.002551884683771,-3.7059930738165474,8.708544958500319,2.9421868091175063,3.5,0.8406248026050018,0.6,0.00023044997082250748,0.9995654765319582,0.00023055015027336184,199.0208212640341,0.0,0.0,0.0,0.03943536517402355,7.776050409412846e-05,0.00015268946672837902,0.000615040217791863,0.09268243862959094,0.09268243862959094,0.09268243862959094,0.09268252368335078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.2086925087,595.5776297322728,0.0,0.09268243862959094,0.09268243866185935,0.09268243866185935,0.3721853432926798,0.3721853432926798,0.5,9.997679788428272,0.0004887008712444185,0.0004887008712444185,-7.503331289626658e-12,5.644039902108489e-07,0.0004643779039952278,-7.503331289626658e-12,27525.76745793875,20885.00462132228,0.7587437717489982,1.022493133510847,0.635314508158196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522105984749196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58745106487436,260.58745106487436,-12.56254893512562,244.7862803921806,276.3886217375666,127933.05625570896,127930.76833668297,2.287919026014725,0.0,nan,276.3886217375666,3.238621737566632,270.0681534684903,-3.0818465315096546,263.7476851994144,-9.4023148005856,257.42721693033644,-15.722783069663535,251.10674866125777,-22.04325133874221,244.7862803921806,-28.363719607819377,1.0,1.0,26381.15544483698,26381.15544483698,275.5833871283702,2.4333871283702138,275.5833871283702,275.5833871283702,77327.39350615913,77327.21718957016,0.17631658897153102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833871283702,2.4333871283702138,1.0,0.002,0.12945445324150381,0.004909556820397166,0.00019996049420743282,0.001800039508220884,0.0999802471037164,0.0999802471037164,0.0,2.428316662334007e-12,1.0,1.000000940772409,0.0004643779114985591,0.09268243866185935,0.0,8.707197283318542e-08,0.11183729578150063,0.0,1600122.7701136388,266.63735713025886,5.644114935421385e-07,1.0,1284423.588239596,2598.469663379435,,,,,,,,,,,,,,,,,2.0,16539.02505272639,1552.6467607328564,0.3721853432926798,6.17534620354742,2.9421868091175063
3717.0,-30.119289203469258,5.002549590169811,35.059631447551766,24.09607322132217,4.994340590581595,-26.607926224064755,-40.12349989553911,1.4829776107487846,-6.512633031407347,-6.51263359938378,40.11922118736161,42253.16580256966,25750.27530287764,25750.27530287764,68003.4411054473,77336.69433089129,77327.19748864196,25750.27530287764,103077.4727915196,103077.4727915196,103077.4727915196,130603.22251344135,126085.49296961515,4517.729543826189,0.0,91553.05945776116,56469.53092770542,38981.698366728604,27525.749721921748,66507.44808865036,20884.992369305117,1552.6456986313378,0.0,0.878538079028225,2.727472676916361,0.0014947054983599872,1.0,1.0,-6.512166309959355,334224.619731699,1559680.1276260542,4.666562651423159,1559680.1276260542,4.666562651423159,0.7587438155289237,0.09268241562861171,4.028046144702076,101325.0,128395.31188936476,1.267163206408732,1.0,0.0,4.0280461447024365,1.2848070797652702,1.2851031789337388,3.1351369463483856,0.0,16539.021498318023,0.0,0.0,22728.90035735493,2317.702819755465,19319.563387594895,1970.0472013985302,0.85,0.8499999156951386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.183916231278,4632.441516551485,6.168936448331353,5.002549590169811,-3.705984277371716,8.708533867541528,2.9421903698364504,3.5,0.8406258199532716,0.6,0.00023044997082250748,0.9995632735832112,0.00023055065838543246,199.02080394049878,0.0,0.0,0.0,0.03943536517402355,7.776069606920129e-05,0.0001526892747533062,0.000615039444507411,0.09268241561057139,0.09268241561057139,0.09268241561057139,0.09268250109623682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.18156896305,595.5776384031279,0.0,0.09268241561057139,0.09268241562861171,0.09268241562861171,0.37218528788633304,0.37218528788633304,0.5,9.99768235281941,0.0004808731563912261,0.0004808731563912261,3.001332515850663e-11,5.679764285559941e-07,0.0004672894244208692,3.001332515850663e-11,27525.749721921748,20884.992369305117,0.7587438155289237,1.0224936162759226,0.635314795814279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104722132168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587464633724,260.587464633724,-12.562535366275995,244.78630073655154,276.3886285308958,127933.0333381784,127930.69856504802,2.334773130364637,0.0,nan,276.3886285308958,3.2386285308958236,270.0681629720265,-3.0818370279734495,263.7476974131606,-9.402302586839369,257.4272318542892,-15.722768145710802,251.10676629542024,-22.043233704579734,244.78630073655154,-28.36369926344844,1.0,1.0,26381.15544483698,26381.15544483698,275.5833946839197,2.433394683919744,275.5833946839197,275.5833946839197,77327.37650915532,77327.19748864196,0.17902051335840952,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833946839197,2.433394683919744,1.0,0.002,0.12945436562339313,0.0049095589772500565,0.00019996036291101475,0.0018000396392124133,0.09998018145550737,0.09998018145550737,0.0,2.123428169409358e-12,1.0,1.0000009466697568,0.000467289394407544,0.09268241562861171,0.0,8.76178679626708e-08,0.11253845342108089,0.0,1600122.781652717,266.63736696859263,5.679464152308356e-07,1.0,1284423.5546684084,2598.4697992530073,,,,,,,,,,,,,,,,,2.0,16539.021498318023,1552.6456986313378,0.37218528788633304,6.17534620354742,2.9421903698364504
3718.0,-30.119268026005987,5.0025472937994495,35.05962991199786,24.096074094437085,4.994346878689712,-26.60790653553817,-40.12347433073444,1.4829853878626056,-6.512624002315363,-6.512624598052052,40.11921858904534,42253.14549424008,25750.275532982665,25750.275532982665,68003.42102722275,77336.67246996379,77327.18157656537,25750.275532982665,103077.45710954804,103077.45710954804,103077.45710954804,130603.19166812763,126085.46202090495,4517.729647222692,0.0,91553.03156833458,56469.50459115606,38981.69664130947,27525.7345585796,66507.43119988908,20884.981921201706,1552.644778347418,0.0,0.8785381376477912,2.7274735915590154,0.0014947054983599872,1.0,1.0,-6.51213438869712,334224.73849566653,1559680.015314167,4.666560657162095,1559680.015314167,4.666560657162095,0.7587438539289404,0.09268239354863296,4.028046144702076,101325.0,128395.29919521548,1.2671630811272192,1.0,0.0,4.028046144702292,1.2848070433818366,1.2851031425419202,3.135137035129847,0.0,16539.01794509774,0.0,0.0,22728.893433544832,2317.7021137233237,19319.560063895045,1970.0468624754678,0.85,0.8500000283947804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.186947464751,4632.441516551485,6.168932023665697,5.0025472937994495,-3.7059761115477765,8.708523405347226,2.9421939307992115,3.5,0.8406268373712033,0.6,0.00023044997082250748,0.9995610682301487,0.0002305511670543039,199.0207865980181,0.0,0.0,0.0,0.03943536517402355,7.776092127128678e-05,0.0001526890495512207,0.0006150385373830188,0.09268239352920081,0.09268239352920081,0.09268239352920081,0.09268248342616188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.15599984245,595.57764659077,0.0,0.09268239352920081,0.09268239354863296,0.09268239354863296,0.3721852317459899,0.3721852317459899,0.5,9.99768505020538,0.00047949537724889524,0.00047949537724889524,-3.950617610826157e-11,5.957367079645337e-07,0.0004902093549503661,-3.950617610826157e-11,27525.7345585796,20884.981921201706,0.7587438539289404,1.022493574031411,0.6353146517905288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522103458072493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58747823238065,260.58747823238065,-12.56252176761933,244.78632109703642,276.3886353677242,127932.98165515895,127930.64175327505,2.339901883913585,0.0,nan,276.3886353677242,3.238635367724214,270.06817251358683,-3.0818274864131467,263.7477096594516,-9.402290340548404,257.42724680531103,-15.722753194688948,251.1067839511738,-22.043216048826167,244.78632109703642,-28.363678902963557,1.0,1.0,26381.15544483698,26381.15544483698,275.58340184437407,2.433401844374089,275.58340184437407,275.58340184437407,77327.35406578764,77327.18157656537,0.17248922227008734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58340184437407,2.433401844374089,1.0,0.002,0.12945427370822055,0.004909561001295053,0.00019996022463460446,0.0018000397774312143,0.09998011231730222,0.09998011231730222,0.0,2.0658188701339064e-12,1.0,1.000000993094802,0.0004902093944565422,0.09268239354863296,0.0,9.191540694538003e-08,0.11805831089339443,0.0,1600122.7922777962,266.6373759976846,5.95776214140642e-07,1.0,1284423.5239425052,2598.46992361082,,,,,,,,,,,,,,,,,2.0,16539.01794509774,1552.644778347418,0.3721852317459899,6.17534620354742,2.9421939307992115
