time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3719.0,-30.11924682579461,5.002545001487043,35.05962838207499,24.096075037401192,4.994353225560128,-26.607886820657907,-40.12345630964262,1.4829932200431115,-6.512614679654632,-6.512615284571595,40.11921568034167,42253.15662604142,25750.275042687277,25750.275042687277,68003.43166872869,77336.65060062754,77327.16217668664,25750.275042687277,103077.43721937393,103077.43721937393,103077.43721937393,130603.15499619792,126085.42526092328,4517.729735274642,0.0,91553.00368546142,56469.50970933553,38981.65997347321,27525.717776823996,66507.37775029721,20884.970326718463,1552.6437736225625,0.0,0.8785381991380256,2.7274745381874035,0.0014947054983599872,1.0,1.0,-6.512117516789431,334224.8613791474,1559679.88958499,4.666558565239934,1559679.88958499,4.666558565239934,0.7587438952928274,0.09268237084341437,4.028046144702076,101325.0,128395.29529788898,1.2671630426635971,1.0,0.0,4.028046144701204,1.2848070067407886,1.2851031058924278,3.135137124539934,0.0,16539.01439304614,0.0,0.0,22728.886511361678,2317.7014078570846,19319.552191604846,1970.046059725273,0.85,0.8499999409098823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.18997496475,4632.441516551485,6.16892743193959,5.002545001487043,-3.705967711034885,8.708512712521928,2.9421974873777694,3.5,0.8406278535365056,0.6,0.00023044997082250748,0.9995588605134238,0.00023055167627060677,199.0207692369118,0.0,0.0,0.0,0.03943536517402355,7.776108002066069e-05,0.00015268889080184678,0.0006150378979332152,0.0926823708190763,0.0926823708190763,0.0926823708190763,0.0926824621052408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.12873348786,595.5776553151202,0.0,0.0926823708190763,0.09268237084341437,0.09268237084341437,0.37218517557611835,0.37218517557611835,0.5,9.997687788305006,0.00047979234165040907,0.00047979234165040907,-3.643663148977794e-11,6.049169769539731e-07,0.000497767782178471,-3.643663148977794e-11,27525.717776823996,20884.970326718463,0.7587438952928274,1.0224945557776828,0.635315329747046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522102192630422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5874918628345,260.5874918628345,-12.56250813716548,244.7863414751686,276.38864225049986,127932.93027461813,127930.58490144923,2.345373168912393,0.0,nan,276.38864225049986,3.238642250499879,270.0681820954333,-3.0818179045666625,263.74772194037,-9.402278059629964,257.4272617853005,-15.722738214699461,251.1068016302347,-22.043198369765264,244.7863414751686,-28.36365852483138,1.0,1.0,26381.15544483698,26381.15544483698,275.5834089134713,2.4334089134713395,275.5834089134713,275.5834089134713,77327.33219786384,77327.16217668664,0.1700211771967588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834089134713,2.4334089134713395,1.0,0.002,0.12945418037519732,0.004909563087458681,0.00019996008429643954,0.0018000399174786948,0.09998004214821977,0.09998004214821977,0.0,1.7751342930305558e-12,1.0,1.0000010084046358,0.0004977678186151024,0.09268237084341437,0.0,9.333261320435589e-08,0.1198786009835012,0.0,1600122.8032203836,266.63738532034535,6.049534135854628e-07,1.0,1284423.4921508273,2598.4700522821413,,,,,,,,,,,,,,,,,2.0,16539.01439304614,1552.6437736225625,0.37218517557611835,6.17534620354742,2.9421974873777694
3720.0,-30.119225603984084,5.00254269960971,35.059626849871336,24.096073605492734,4.994356900091205,-26.60786735357605,-40.12343458654357,1.4829986496843892,-6.512606128900529,-6.5126067237936764,40.11921255503258,42253.15231375571,25750.276195506693,25750.276195506693,68003.4285092624,77336.62993423518,77327.13740738257,25750.276195506693,103077.41360288927,103077.41360288927,103077.41360288927,130603.11429716671,126085.38449025425,4517.729806912472,0.0,91552.97591319948,56469.49829272493,38981.64180052728,27525.70069427745,66507.34249480473,20884.958468699602,1552.6427726586148,0.0,0.8785382573760266,2.727475408562259,0.0014947054983599872,1.0,1.0,-6.5121172619391245,334224.97433216526,1559679.7544936985,4.666556583960212,1559679.7544936985,4.666556583960212,0.7587439353738796,0.09268234823033247,4.028046144702076,101325.0,128395.2864453901,1.267162955296226,1.0,0.0,4.028046144701757,1.284806981339467,1.2851030804852521,3.135137186523273,0.0,16539.010842156174,0.0,0.0,22728.87961663879,2317.7007047910133,19319.551227399286,1970.0459614036686,0.85,0.8500001563322246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.1930002473955,4632.441516551485,6.168923237133629,5.00254269960971,-3.705959883503748,8.708502583113457,2.9422010413531923,3.5,0.8406288689580549,0.6,0.00023044997082250748,0.9995566505527058,0.00023055218600674603,199.02075185812072,0.0,0.0,0.0,0.03943536517402355,7.776127138173778e-05,0.0001526886994407697,0.0006150371271219664,0.0926823481921637,0.0926823481921637,0.0926823481921637,0.0926824380745031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.1006222074,595.5776643036102,0.0,0.0926823481921637,0.09268234823033247,0.09268234823033247,0.37218511957155587,0.37218511957155587,0.5,9.997690484397335,0.0004786401038359145,0.0004786401038359145,2.4556356947869062e-11,5.948931516286393e-07,0.000489461854556339,2.4556356947869062e-11,27525.70069427745,20884.958468699602,0.7587439353738796,1.0224950502957555,0.6353156016879842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210092582928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58750527832785,260.58750527832785,-12.562494721672124,244.786361847176,276.3886487094797,127932.84784944633,127930.53946423723,2.308385209096011,0.0,nan,276.3886487094797,3.238648709479719,270.06819133701805,-3.0818086629819277,263.74773396456,-9.402266035439993,257.4272765920971,-15.72272340790289,251.10681921963612,-22.043180780363855,244.786361847176,-28.363638152823967,1.0,1.0,26381.15544483698,26381.15544483698,275.5834146086741,2.433414608674127,275.5834146086741,275.5834146086741,77327.30675683549,77327.13740738257,0.16934945291723125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834146086741,2.433414608674127,1.0,0.002,0.1294540885996944,0.00490956503049112,0.00019995994605474956,0.0018000400555417163,0.09997997302737477,0.09997997302737477,0.0,1.5964660149414556e-12,1.0,1.0000009915807353,0.000489461829999982,0.09268234823033247,0.0,9.177520506961657e-08,0.11787822670647273,0.0,1600122.8132304891,266.63739387109945,5.948685952716914e-07,1.0,1284423.4629283103,2598.4701705552643,,,,,,,,,,,,,,,,,2.0,16539.010842156174,1552.6427726586148,0.37218511957155587,6.17534620354742,2.9422010413531923
3721.0,-30.11920428265692,5.00254041309452,35.05962531190785,24.09607608513909,4.994364956192777,-26.607847358772055,-40.1234089868143,1.4830080318772743,-6.512596237460002,-6.5125968246052075,40.11920932393466,42253.132401868796,25750.27434164527,25750.27434164527,68003.40674351406,77336.60737211886,77327.11533263909,25750.27434164527,103077.38967428436,103077.38967428436,103077.38967428436,130603.07172644376,126085.34191062875,4517.72981581501,0.0,91552.94798217132,56469.473010177615,38981.63885777078,27525.68205215939,66507.32090993016,20884.945569594984,1552.641665617656,0.0,0.8785383232628521,2.727476414944709,0.0014947054983599872,1.0,1.0,-6.512113673066381,334225.1049424683,1559679.6148299878,4.666554342464677,1559679.6148299878,4.666554342464677,0.7587439806221462,0.09268232474789963,4.028046144702076,101325.0,128395.27107878837,1.2671628036396583,1.0,0.0,4.0280461447037785,1.2848069374470485,1.2851030365827183,3.1351372936278885,0.0,16539.007292405582,0.0,0.0,22728.87268250071,2317.699997705711,19319.54179715889,1970.0449997867663,0.85,0.8500000007494118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.196019820226,4632.441516551485,6.168918330470326,5.00254041309452,-3.705951043653416,8.708491456747936,2.9422045886226753,3.5,0.8406298824636215,0.6,0.00023044997082250748,0.9995544302339969,0.00023055269813426654,199.02073439783734,0.0,0.0,0.0,0.03943536517402355,7.776149689301994e-05,0.00015268847392948756,0.0006150362187521158,0.09268232472937575,0.09268232472937575,0.09268232472937575,0.09268241314022685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.0722077738,595.5776733854912,0.0,0.09268232472937575,0.09268232474789963,0.09268232474789963,0.37218506355688846,0.37218506355688846,0.5,9.997693137260715,0.00047597368808283136,0.00047597368808283136,-6.184563972055912e-11,5.871452231076546e-07,0.00048315153884459505,-6.184563972055912e-11,27525.68205215939,20884.945569594984,0.7587439806221462,1.0224950548768914,0.6353155084850217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522099657737717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875189253164,260.5875189253164,-12.562481074683603,244.78638227119376,276.3886555794387,127932.81943582809,127930.47121766575,2.348218162348961,0.0,nan,276.3886555794387,3.2386555794387277,270.0682009177905,-3.0817990822095,263.74774625614236,-9.402253743857614,257.42729159449107,-15.72270840550891,251.1068369328419,-22.043163067158076,244.78638227119376,-28.36361772880622,1.0,1.0,26381.15544483698,26381.15544483698,275.5834219540227,2.4334219540227195,275.5834219540227,275.5834219540227,77327.28938816208,77327.11533263909,0.17405552299169358,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834219540227,2.4334219540227195,1.0,0.002,0.12945399800793259,0.0049095672150078744,0.00019995981019151881,0.00180004019236078,0.09997990509575941,0.09997990509575941,0.0,2.5522986502046763e-12,1.0,1.0000009787992996,0.00048315160069023477,0.09268232474789963,0.0,9.059200693714834e-08,0.11635849620267089,0.0,1600122.8248158174,266.63740376254,5.872070687473752e-07,1.0,1284423.4291376173,2598.470307317311,,,,,,,,,,,,,,,,,2.0,16539.007292405582,1552.641665617656,0.37218506355688846,6.17534620354742,2.9422045886226753
3722.0,-30.119182941831202,5.002538112186737,35.0596237810456,24.096074618306034,4.994368559654166,-26.6078277916816,-40.12338722879065,1.48301340950726,-6.51258795230666,-6.512588544461691,40.11920645344664,42253.12851069356,25750.2760817782,25750.2760817782,68003.40459247176,77336.58681453805,77327.09334981994,25750.2760817782,103077.36943159814,103077.36943159814,103077.36943159814,130603.03575222216,126085.30584336692,4517.729908855237,0.0,91552.92024155967,56469.46193772615,38981.620337592794,27525.666320624015,66507.2866582168,20884.934667256995,1552.6407356297616,0.0,0.8785383790126273,2.727477256596745,0.0014947054983599872,1.0,1.0,-6.512101342522101,334225.21419321455,1559679.4907533126,4.66655244583572,1559679.4907533126,4.66655244583572,0.7587440181823554,0.09268230262399069,4.028046144702076,101325.0,128395.26228196561,1.2671627168217676,1.0,0.0,4.028046144703112,1.2848069122890524,1.2851030114189241,3.1351373550174806,0.0,16539.00374535604,0.0,0.0,22728.86579563531,2317.6992954408806,19319.536391989335,1970.0444486128633,0.85,0.850000020489334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.199040070704,4632.441516551485,6.168914283814802,5.002538112186737,-3.7059434313135386,8.708481543500275,2.9422081366899424,3.5,0.8406308961971264,0.6,0.00023044997082250748,0.9995522078901233,0.00023055321073117964,199.02071692158947,0.0,0.0,0.0,0.03943536517402355,7.776168856270191e-05,0.0001526882822598056,0.0006150354466977922,0.09268230258613573,0.09268230258613573,0.09268230258613573,0.09268239210767279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.04538217076,595.5776819683822,0.0,0.09268230258613573,0.09268230262399069,0.09268230262399069,0.37218500738648674,0.37218500738648674,0.5,9.997695822270465,0.0004752343813265725,0.0004752343813265725,2.9956481739645824e-11,5.921550041421142e-07,0.00048720193956341973,2.9956481739645824e-11,27525.666320624015,20884.934667256995,0.7587440181823554,1.022495549125971,0.6353157771694072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522098383699844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58753235869676,260.58753235869676,-12.562467641303215,244.78640270065574,276.3886620167375,127932.73643445778,127930.4249715541,2.311462903687337,0.0,nan,276.3886620167375,3.2386620167375213,270.0682101535217,-3.081789846478273,263.7477582903064,-9.402241709693556,257.4273064270878,-15.722693572912192,251.1068545638714,-22.043145436128583,244.78640270065574,-28.363597299344235,1.0,1.0,26381.15544483698,26381.15544483698,275.5834276909612,2.433427690961196,275.5834276909612,275.5834276909612,77327.2636734864,77327.09334981994,0.170323666461627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834276909612,2.433427690961196,1.0,0.002,0.12945390665605475,0.004909569102373531,0.00019995967248884197,0.0018000403288388497,0.09997983624442099,0.09997983624442099,0.0,1.32769186270143e-12,1.0,1.0000009870033588,0.000487201909606938,0.09268230262399069,0.0,9.135143315367304e-08,0.11733391844585783,0.0,1600122.834535986,266.6374120476933,5.921250476603745e-07,1.0,1284423.4008729407,2598.47042171374,,,,,,,,,,,,,,,,,2.0,16539.00374535604,1552.6407356297616,0.37218500738648674,6.17534620354742,2.9422081366899424
3723.0,-30.1191615814806,5.002535811985735,35.05962223537734,24.09607433890926,4.994373516358955,-26.607808071697434,-40.1233654358424,1.4830200065754724,-6.512578907529473,-6.512579470432049,40.119202964386126,42253.12460571233,25750.275989769987,25750.275989769987,68003.40059548232,77336.56567194144,77327.06520460612,25750.275989769987,103077.3411943761,103077.3411943761,103077.3411943761,130602.988451335,126085.25858420826,4517.729867126741,0.0,91552.8924576657,56469.451391435316,38981.60118470043,27525.647256958895,66507.24844165932,20884.921413171774,1552.6396283370293,0.0,0.8785384414121215,2.7274781793903817,0.0014947054983599872,1.0,1.0,-6.512116333844517,334225.3339170243,1559679.3399388986,4.666550322980929,1559679.3399388986,4.666550322980929,0.7587440621543151,0.09268227913658061,4.028046144702076,101325.0,128395.25621327144,1.267162656928413,1.0,0.0,4.028046144701205,1.2848068814261981,1.285102980548957,3.135137430327855,0.0,16539.000199407827,0.0,0.0,22728.85889802466,2317.6985920803395,19319.53425437822,1970.0442306371924,0.85,0.8500001843936503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.202053379904,4632.441516551485,6.1689098085033205,5.002535811985735,-3.7059352228104783,8.708471034796213,2.942211676604585,3.5,0.84063190760131,0.6,0.00023044997082250748,0.9995499835183458,0.0002305537237981234,199.02069942935546,0.0,0.0,0.0,0.03943536517402355,7.776188054047829e-05,0.0001526880902820292,0.0006150346734024502,0.09268227909945877,0.09268227909945877,0.09268227909945877,0.09268236394993978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.01623652456,595.5776912753911,0.0,0.09268227909945877,0.09268227913658061,0.09268227913658061,0.3721849512456546,0.3721849512456546,0.5,9.997698368057536,0.0004695436152815091,0.0004695436152815091,-1.8189894035458565e-12,5.629025849884783e-07,0.0004631365875411575,-1.8189894035458565e-12,27525.647256958895,20884.921413171774,0.7587440621543151,1.0224960765763065,0.6353160835209879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097108497078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58754574210343,260.58754574210343,-12.562454257896547,244.7864231502456,276.38866833396077,127932.67237054356,127930.36950644045,2.3028641031126305,0.0,nan,276.38866833396077,3.2386683339607885,270.06821929721826,-3.081780702781714,263.74777026047667,-9.402229739523307,257.4273212237312,-15.722678776268765,251.1068721869881,-22.043127813011864,244.7864231502456,-28.363576849754367,1.0,1.0,26381.15544483698,26381.15544483698,275.5834335088547,2.433433508854705,275.5834335088547,275.5834335088547,77327.24190852058,77327.06520460612,0.176703914461541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834335088547,2.433433508854705,1.0,0.002,0.12945381981699863,0.004909571120695358,0.0001999595420830719,0.001800040460078414,0.09997977104153595,0.09997977104153595,0.0,2.1614858340679444e-12,1.0,1.0000009382585622,0.0004631365893601469,0.09268227913658061,0.0,8.683911677980045e-08,0.1115381910133419,0.0,1600122.8450979085,266.6374210924705,5.629044039778819e-07,1.0,1284423.3698987446,2598.4705470764957,,,,,,,,,,,,,,,,,2.0,16539.000199407827,1552.6396283370293,0.3721849512456546,6.17534620354742,2.942211676604585
3724.0,-30.119140124804453,5.002533509826864,35.05962068306995,24.09607433890926,4.994378727513021,-26.60778823957207,-40.12333987103773,1.4830268422798267,-6.51257000982298,-6.512570557041221,40.1191996815117,42253.10534059055,25750.276226620692,25750.276226620692,68003.38156721124,77336.54446360216,77327.03956620005,25750.276226620692,103077.31579282074,103077.31579282074,103077.31579282074,130602.94506288102,126085.21525474802,4517.729808132994,0.0,91552.8646720516,56469.42554903654,38981.599025572286,27525.629270060283,66507.22829563257,20884.90892379646,1552.6385762755228,0.0,0.8785385021580384,2.7274790856775444,0.0014947054983599872,1.0,1.0,-6.512120329212678,334225.4515216747,1559679.1980368423,4.666548256381654,1559679.1980368423,4.666548256381654,0.7587441042270029,0.09268225590748792,4.028046144702076,101325.0,128395.24502237666,1.2671625464828686,1.0,0.0,4.028046144699389,1.2848068494469418,1.2851029485623309,3.1351375083624355,0.0,16538.996654562125,0.0,0.0,22728.85199998697,2317.6978886762527,19319.52289042571,1970.0430718365303,0.85,0.8499999423832222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.205063604785,4632.441516551485,6.168905416540104,5.002533509826864,-3.705927138226477,8.708460648053341,2.942215212897594,3.5,0.8406329179707411,0.6,0.00023044997082250748,0.9995477491210252,0.00023055423917982794,199.02068185824248,0.0,0.0,0.0,0.03943536517402355,7.776210574573566e-05,0.0001526878650767718,0.0006150337662652814,0.0926822558700482,0.0926822558700482,0.0926822558700482,0.09268233835374744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.98843199864,595.577700156384,0.0,0.0926822558700482,0.09268225590748792,0.09268225590748792,0.3721848945958329,0.3721848945958329,0.5,9.997700842479363,0.00046246717204212473,0.00046246717204212473,-1.0857093002414331e-11,5.472182351695665e-07,0.00045022782853720855,-1.0857093002414331e-11,27525.629270060283,20884.90892379646,0.7587441042270029,1.022496100197231,0.6353159862980675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209583212784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875591165116,260.5875591165116,-12.562440883488364,244.78644363525564,276.388674597768,127932.61240795607,127930.31109220591,2.301315750166267,0.0,nan,276.388674597768,3.2386745977680107,270.0682284052639,-3.0817715947360966,263.74778221276495,-9.402217787235031,257.42733602025965,-15.722663979740332,251.10688982775758,-22.043110172242393,244.78644363525564,-28.36355636474434,1.0,1.0,26381.15544483698,26381.15544483698,275.5834394561235,2.4334394561234944,275.5834394561235,275.5834394561235,77327.22067907314,77327.03956620005,0.18111287309147883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834394561235,2.4334394561234944,1.0,0.002,0.129453735398168,0.004909573096568688,0.00019995941534966315,0.0018000405865298533,0.09997970767483158,0.09997970767483158,0.0,1.8795165077079012e-12,1.0,1.000000912111651,0.00045022783939430155,0.09268225590748792,0.0,8.441868295630224e-08,0.10842932667663033,0.0,1600122.855506771,266.637429990177,5.472290922625689e-07,1.0,1284423.3394728126,2598.470670220261,,,,,,,,,,,,,,,,,2.0,16538.996654562125,1552.6385762755228,0.3721848945958329,6.17534620354742,2.942215212897594
3725.0,-30.119118727541554,5.002531206109421,35.05961912661218,24.096074408758454,4.994384073709763,-26.60776844741618,-40.12331807808948,1.4830337935850257,-6.512561100414814,-6.512561637222937,40.119196457140205,42253.101541217395,25750.27641388108,25750.27641388108,68003.37795509848,77336.52319195447,77327.01487213685,25750.27641388108,103077.29128601792,103077.29128601792,103077.29128601792,130602.9028115106,126085.17308757483,4517.7297239357795,0.0,91552.8369018422,56469.41525110776,38981.57961192715,27525.611525492688,66507.19113741984,20884.896609537667,1552.6375355500215,0.0,0.8785385627165285,2.7274799925536617,0.0014947054983599872,1.0,1.0,-6.512120012108369,334225.5692117629,1559679.0586641945,4.666546196158897,1559679.0586641945,4.666546196158897,0.7587441459818337,0.09268223259166146,4.028046144702076,101325.0,128395.23366445366,1.2671624343888839,1.0,0.0,4.02804614470255,1.2848068169268752,1.2851029160347696,3.135137587716685,0.0,16538.993112358152,0.0,0.0,22728.84510577365,2317.6971856621426,19319.520396763506,1970.0428175537525,0.85,0.8500000904953989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.2080700621,4632.441516551485,6.168901018270993,5.002531206109421,-3.7059190515502607,8.708450257659681,2.9422187447663113,3.5,0.840633927076089,0.6,0.00023044997082250748,0.9995455209160847,0.0002305547531355048,199.0206643357868,0.0,0.0,0.0,0.03943536517402355,7.776229772446362e-05,0.00015268767309804387,0.0006150329929661064,0.09268223255362276,0.09268223255362276,0.09268223255362276,0.09268231343443481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.9611429112,595.5777088726261,0.0,0.09268223255362276,0.09268223259166146,0.09268223259166146,0.3721848372769246,0.3721848372769246,0.5,9.997703268668818,0.00045508317816711497,0.00045508317816711497,2.575006874394603e-11,5.368081019696547e-07,0.0004416251145471506,2.575006874394603e-11,27525.611525492688,20884.896609537667,0.7587441459818337,1.0224966171641072,0.6353162841280175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209455000298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875724904327,260.5875724904327,-12.562427509567271,244.786464140211,276.3886808406547,127932.55388612431,127930.25265416424,2.301231960065117,0.0,nan,276.3886808406547,3.2386808406546947,270.068237500565,-3.0817624994350012,263.74779416047863,-9.402205839521343,257.4273508203877,-15.72264917961229,251.1069074802994,-22.043092519700565,244.786464140211,-28.363535859788982,1.0,1.0,26381.15544483698,26381.15544483698,275.5834455190713,2.433445519071313,275.5834455190713,275.5834455190713,77327.19928603095,77327.01487213685,0.18441389410872944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834455190713,2.433445519071313,1.0,0.002,0.12945365259227484,0.004909575067358543,0.00019995929111031797,0.0018000407106829937,0.09997964555515898,0.09997964555515898,0.0,1.7933115929735788e-12,1.0,1.0000008946866383,0.00044162508879708184,0.09268223259166146,0.0,8.280563387626147e-08,0.10635748626924246,0.0,1600122.8659368234,266.63743889958516,5.367823519009107e-07,1.0,1284423.3090247833,2598.470793453468,,,,,,,,,,,,,,,,,2.0,16538.993112358152,1552.6375355500215,0.3721848372769246,6.17534620354742,2.9422187447663113
3726.0,-30.119097311582813,5.002528901405447,35.059617567557574,24.096074583381437,4.994389506726924,-26.60774862974994,-40.12329628514124,1.483040824898226,-6.512552171372249,-6.512552701437535,40.119193269292346,42253.09780204155,25750.276532336633,25750.276532336633,68003.37433437818,77336.5018854897,77326.99081027404,25750.276532336633,103077.26734261068,103077.26734261068,103077.26734261068,130602.86127005023,126085.13165024898,4517.729619801251,0.0,91552.80912439736,56469.40504096611,38981.560092701395,27525.59392743955,66507.15402014094,20884.884401784682,1552.6365014142712,0.0,0.8785386232225018,2.727480900999016,0.0014947054983599872,1.0,1.0,-6.512116619173696,334225.68711192254,1559678.9208685723,4.6665441377229655,1559678.9208685723,4.6665441377229655,0.7587441875673783,0.09268220914466527,4.028046144702076,101325.0,128395.22213950228,1.2671623206464573,1.0,0.0,4.028046144703095,1.2848067840325115,1.285102883132825,3.135137667984284,0.0,16538.989569679157,0.0,0.0,22728.83820976406,2317.6964824648644,19319.508836200363,1970.0416387043856,0.85,0.8499998397586777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.211072851609,4632.441516551485,6.168896608945403,5.002528901405447,-3.7059109553647662,8.708439856770212,2.9422222723279274,3.5,0.8406349349508364,0.6,0.00023044997082250748,0.9995432907696182,0.00023055526754130673,199.02064679802393,0.0,0.0,0.0,0.03943536517402355,7.776248970363053e-05,0.00015268748111887695,0.0006150322196651633,0.09268220910518207,0.09268220910518207,0.09268220910518207,0.09268228895622557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.9341804485,595.5777174844403,0.0,0.09268220910518207,0.09268220914466527,0.09268220914466527,0.37218477925292404,0.37218477925292404,0.5,9.997705663743272,0.0004480616365754031,0.0004480616365754031,1.404032445861958e-11,5.300652787809668e-07,0.00043608226383184956,1.404032445861958e-11,27525.59392743955,20884.884401784682,0.7587441875673783,1.0224971333728117,0.6353165824724011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522093271428531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875858735482,260.5875858735482,-12.562414126451756,244.78648466550376,276.388687081592,127932.49644537919,127930.19363144194,2.3028139372584144,0.0,nan,276.388687081592,3.2386870815920474,270.0682465983752,-3.0817534016247805,263.74780611515786,-9.40219388484212,257.427365631939,-15.722634368060994,251.10692514872156,-22.04307485127842,244.78648466550376,-28.363515334496213,1.0,1.0,26381.15544483698,26381.15544483698,275.58345167112583,2.4334516711258516,275.58345167112583,275.58345167112583,77327.17794891424,77326.99081027404,0.18713864019082393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58345167112583,2.4334516711258516,1.0,0.002,0.12945357082554781,0.004909577036600303,0.00019995916848264858,0.0018000408332003246,0.09997958424132429,0.09997958424132429,0.0,1.682973205241467e-12,1.0,1.0000008834595486,0.0004360822497915251,0.09268220914466527,0.0,8.176632503473953e-08,0.10502257127384941,0.0,1600122.8763952043,266.6374478286277,5.300512384565081e-07,1.0,1284423.2785224132,2598.4709169066246,,,,,,,,,,,,,,,,,2.0,16538.989569679157,1552.6365014142712,0.37218477925292404,6.17534620354742,2.9422222723279274
3727.0,-30.119075799196743,5.002526612685116,35.05961601708669,24.096077831368916,4.994398400937015,-26.607728379183172,-40.1232744223438,1.483050980502659,-6.512542298999563,-6.512542849635407,40.119190398427946,42253.094190364,25750.27460844078,25750.27460844078,68003.36879880477,77336.47909096016,77326.97404263681,25750.27460844078,103077.24865107759,103077.24865107759,103077.24865107759,130602.82554441155,126085.09599326036,4517.729551151191,0.0,91552.78122289314,56469.39632059313,38981.53878033335,27525.576893333964,66507.11567366731,20884.872658066048,1552.6354719586748,0.0,0.8785386874834646,2.727481902196851,0.0014947054983599872,1.0,1.0,-6.512089800499041,334225.81709791557,1559678.7967755175,4.666541951541076,1559678.7967755175,4.666541951541076,0.7587442304660239,0.09268218554193978,4.028046144702076,101325.0,128395.21445620144,1.2671622448181736,1.0,0.0,4.028046144699823,1.2848067365218807,1.2851028356112448,3.13513778391796,0.0,16538.986028087947,0.0,0.0,22728.831282955576,2317.6957761269728,19319.503121829344,1970.0410560007083,0.85,0.8499998473884182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.214072118002,4632.441516551485,6.168891715554746,5.002526612685116,-3.705902164767364,8.708428777452479,2.9422257957524107,3.5,0.8406359416435459,0.6,0.00023044997082250748,0.9995410505871225,0.00023055578426433112,199.0206291812988,0.0,0.0,0.0,0.03943536517402355,7.776268229855476e-05,0.0001526872885239527,0.0006150314438839212,0.09268218552543257,0.09268218552543257,0.09268218552543257,0.09268226830529398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.9083197691,595.5777257535133,0.0,0.09268218552543257,0.09268218554193978,0.09268218554193978,0.3721847205631999,0.3721847205631999,0.5,9.997708148230066,0.00044550754535066517,0.00044550754535066517,-1.972466634470038e-11,5.506358320417348e-07,0.0004530491363539113,-1.972466634470038e-11,27525.576893333964,20884.872658066048,0.7587442304660239,1.022497639688348,0.6353168944762041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522091991737156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5875995876061,260.5875995876061,-12.562400412393856,244.7865052555578,276.3886939196536,127932.47894510825,127930.11918640257,2.359758705699013,0.0,nan,276.3886939196536,3.238693919653599,270.0682561868359,-3.081743813164053,263.74781845401634,-9.402181545983638,257.4273807211959,-15.722619278804075,251.1069429883772,-22.04305701162278,244.7865052555578,-28.363494744442164,1.0,1.0,26381.15544483698,26381.15544483698,275.5834595830703,2.4334595830703165,275.5834595830703,275.5834595830703,77327.16130039342,77326.97404263681,0.18725775661005173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834595830703,2.4334595830703165,1.0,0.002,0.1294534858784716,0.00490957918889873,0.00019995904131894158,0.0018000409613808078,0.09997952065947079,0.09997952065947079,0.0,2.699749278300967e-12,1.0,1.0000009178264981,0.00045304915607857765,0.09268218554193978,0.0,8.494764014551374e-08,0.1091087236017276,0.0,1600122.8879985702,266.6374577010004,5.506555567080795e-07,1.0,1284423.2448932822,2598.4710530148254,,,,,,,,,,,,,,,,,2.0,16538.986028087947,1552.6354719586748,0.3721847205631999,6.17534620354742,2.9422257957524107
3728.0,-30.119054269765734,5.002524323760847,35.059614489340326,24.0960790188052,4.994404917385556,-26.607708351051514,-40.12324882261453,1.4830589983175515,-6.5125332775391485,-6.512533869484028,40.119187953393045,42253.07510075019,25750.274640256124,25750.274640256124,68003.34974100631,77336.45737887833,77326.96044919308,25750.274640256124,103077.23508944921,103077.23508944921,103077.23508944921,130602.79746936008,126085.06784185159,4517.729627508491,0.0,91552.75343226774,56469.3711527073,38981.53586617826,27525.562379910876,66507.09824608914,20884.86267758446,1552.6345829272866,0.0,0.8785387454057387,2.7274828145193433,0.0014947054983599872,1.0,1.0,-6.5120468152522335,334225.9355839095,1559678.6910907521,4.666539981003913,1559678.6910907521,4.666539981003913,0.7587442679400791,0.09268216303599315,4.028046144702076,101325.0,128395.20610478744,1.2671621623961258,1.0,0.0,4.028046144703809,1.284806699012403,1.2851027980931224,3.1351378754472004,0.0,16538.98248914236,0.0,0.0,22728.82438367379,2317.6950725960232,19319.50404943733,1970.0411505903987,0.85,0.8500001462158603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.217072217645,4632.441516551485,6.168887289461381,5.002524323760847,-3.7058940328950527,8.7084183566559,2.942229320157453,3.5,0.8406369486164152,0.6,0.00023044997082250748,0.9995388086350764,0.00023055630139784088,199.02061155061853,0.0,0.0,0.0,0.03943536517402355,7.77629078136197e-05,0.00015268706300888778,0.0006150305354988333,0.09268216301238133,0.09268216301238133,0.09268216301238133,0.09268225234796376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.88357582956,595.5777336803278,0.0,0.09268216301238133,0.09268216303599315,0.09268216303599315,0.37218466172220804,0.37218466172220804,0.5,9.997710828202854,0.00045057954406502176,0.00045057954406502176,-1.3073986337985843e-12,5.919448540225858e-07,0.00048705423176897966,-1.3073986337985843e-12,27525.562379910876,20884.86267758446,0.7587442679400791,1.022497621071675,0.6353167739239747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090706284077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5876133578233,260.5876133578233,-12.562386642176705,244.7865258799259,276.3887008357204,127932.42907902741,127930.0596568515,2.369422175921353,0.0,nan,276.3887008357204,3.238700835720408,270.06826584456167,-3.081734155438312,263.7478308534035,-9.402169146596464,257.4273958622435,-15.722604137756491,251.10696087108505,-22.043039128914927,244.7865258799259,-28.363474120074073,1.0,1.0,26381.15544483698,26381.15544483698,275.5834669905883,2.433466990588329,275.5834669905883,275.5834669905883,77327.1390971095,77326.96044919308,0.17864791641477495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834669905883,2.433466990588329,1.0,0.002,0.129453394554767,0.004909581204141788,0.0001999589039474184,0.0018000410977850616,0.09997945197370921,0.09997945197370921,0.0,1.7324800448415e-12,1.0,1.0000009867046682,0.0004870542330763783,0.09268216303599315,0.0,9.13236457537475e-08,0.11729821061508526,0.0,1600122.8986339325,266.63746672246083,5.919461614212196e-07,1.0,1284423.2142393624,2598.471177081363,,,,,,,,,,,,,,,,,2.0,16538.98248914236,1552.6345829272866,0.37218466172220804,6.17534620354742,2.942229320157453
3729.0,-30.11903264728685,5.0025220274749875,35.05961296289247,24.096077831368916,4.994408782753008,-26.60768850428506,-40.123226994741685,1.4830646397464102,-6.512524698484981,-6.51252529047547,40.119184935625285,42253.07218002321,25750.27552484952,25750.27552484952,68003.34770487274,77336.43688767025,77326.93748971121,25750.27552484952,103077.21301456074,103077.21301456074,103077.21301456074,130602.75871029173,126085.02903460116,4517.729675690574,0.0,91552.72575036538,56469.361042699,38981.51634185154,27525.545695731,66507.06203758254,20884.851108850202,1552.633600233536,0.0,0.8785388033329893,2.7274836866052032,0.0014947054983599872,1.0,1.0,-6.512038171618769,334226.0487765035,1559678.5606471384,4.666538010297615,1559678.5606471384,4.666538010297615,0.7587443075502507,0.09268214004110104,4.028046144702076,101325.0,128395.19686255595,1.2671620711823928,1.0,0.0,4.0280461447028415,1.2848066726202947,1.285102771694932,3.13513793984825,0.0,16538.97895125532,0.0,0.0,22728.81751138351,2317.694371817441,19319.498379117944,1970.0405723787374,0.85,0.8500001537449962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.220069016416,4632.441516551485,6.168883072548959,5.0025220274749875,-3.705886208280071,8.708408235755059,2.942232840686441,3.5,0.8406379544818403,0.6,0.00023044997082250748,0.9995365569990166,0.00023055682076742113,199.02059384374346,0.0,0.0,0.0,0.03943536517402355,7.776310010183957e-05,0.0001526868707206679,0.0006150297609530106,0.09268214000242694,0.09268214000242694,0.09268214000242694,0.09268222943280484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.8560482422,595.5777424842751,0.0,0.09268214000242694,0.09268214004110104,0.09268214004110104,0.3721846035676696,0.3721846035676696,0.5,9.997713511093206,0.00045479465762809923,0.00045479465762809923,-3.444711182964966e-11,5.91990499287931e-07,0.000487118856710822,-3.444711182964966e-11,27525.545695731,20884.851108850202,0.7587443075502507,1.0224981471357832,0.6353170758940815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089419812725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58762694144184,260.58762694144184,-12.562373058558137,244.78654652433988,276.3887073585433,127932.34832943072,127930.01101507423,2.3373143564963335,0.0,nan,276.3887073585433,3.2387073585433086,270.0682751917032,-3.0817248082967694,263.7478430248618,-9.402156975138155,257.4274108580218,-15.722589141978176,251.10697869118098,-22.043021308818993,244.78654652433988,-28.363453475660094,1.0,1.0,26381.15544483698,26381.15544483698,275.58347291340107,2.43347291340109,275.58347291340107,275.58347291340107,77327.11371627288,77326.93748971121,0.17622656167077366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58347291340107,2.43347291340109,1.0,0.002,0.12945330321895052,0.004909583149167834,0.00019995876639229611,0.0018000412353601353,0.09997938319614806,0.09997938319614806,0.0,1.7524315332195783e-12,1.0,1.0000009868357025,0.00048711889115793383,0.09268214004110104,0.0,9.133575286141506e-08,0.11731375859051447,0.0,1600122.9086917324,266.637475301515,5.920249463997607e-07,1.0,1284423.1849549233,2598.4712956051694,,,,,,,,,,,,,,,,,2.0,16538.97895125532,1552.633600233536,0.3721846035676696,6.17534620354742,2.942232840686441
3730.0,-30.119011010080506,5.00251973313548,35.059611424551086,24.096077761519723,4.994413905301223,-26.60766851854159,-40.12320520179344,1.4830714137625258,-6.512515656459641,-6.5125162268599714,40.11918153947708,42253.06923451846,25750.275286836917,25750.275286836917,68003.34452135538,77336.41586390437,77326.91073643189,25750.275286836917,103077.1860232688,103077.1860232688,103077.1860232688,130602.71305932543,126084.98341881306,4517.729640512364,0.0,91552.69804034397,56469.35141095884,38981.496254872356,27525.52703605662,66507.02329092898,20884.83814532535,1552.6325123555127,0.0,0.8785388653234152,2.7274846082550717,0.0014947054983599872,1.0,1.0,-6.512046968117204,334226.16836482886,1559678.413848729,4.666535901360788,1559678.413848729,4.666535901360788,0.7587443509425847,0.09268211635325319,4.028046144702076,101325.0,128395.1857830134,1.2671619618358094,1.0,0.0,4.028046144701078,1.2848066409296428,1.2851027399969766,3.135138017178614,0.0,16538.975415949993,0.0,0.0,22728.810632112414,2317.6936703270144,19319.49157041121,1970.0398780838727,0.85,0.8500001114495475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.223060676024,4632.441516551485,6.168878594299799,5.00251973313548,-3.705878019956828,8.708397753092308,2.942236355179808,3.5,0.8406389586228024,0.6,0.00023044997082250748,0.9995343038347966,0.00023055734049183402,199.02057612481113,0.0,0.0,0.0,0.03943536517402355,7.776329208283786e-05,0.00015268667873966963,0.0006150289876446906,0.09268211631050995,0.09268211631050995,0.09268211631050995,0.0926822023516528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.82718564285,595.577751703796,0.0,0.09268211631050995,0.09268211635325319,0.09268211635325319,0.3721845459995154,0.3721845459995154,0.5,9.997716091364962,0.0004544200824625477,0.0004544200824625477,6.127720553195104e-11,5.704003456230566e-07,0.0004692587427825856,6.127720553195104e-11,27525.52703605662,20884.83814532535,0.7587443509425847,1.022498694970618,0.635317401737952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522088127781607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58764048801646,260.58764048801646,-12.562359511983516,244.78656719912877,276.3887137769038,127932.28497341569,127929.9540331439,2.330940271778868,0.0,nan,276.3887137769038,3.2387137769038077,270.06828446134926,-3.0817155386507125,263.74785514579395,-9.402144854206028,257.42742583023886,-15.722574169761117,251.10699651468414,-22.043003485315836,244.78656719912877,-28.36343280087121,1.0,1.0,26381.15544483698,26381.15544483698,275.5834788819142,2.4334788819141977,275.5834788819142,275.5834788819142,77327.09216165704,77326.91073643189,0.1814252251497237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834788819142,2.4334788819141977,1.0,0.002,0.1294532152313155,0.0049095851675754,0.00019995863420812455,0.0018000413673194722,0.09997931710406227,0.09997931710406227,0.0,1.5275966255834383e-12,1.0,1.000000950659485,0.0004692586815053801,0.09268211635325319,0.0,8.798691219665101e-08,0.11301242727573643,0.0,1600122.9192611894,266.63748434354034,5.703390684175247e-07,1.0,1284423.1540158305,2598.471420825922,,,,,,,,,,,,,,,,,2.0,16538.975415949993,1552.6325123555127,0.3721845459995154,6.17534620354742,2.942236355179808
3731.0,-30.118989358335586,5.002517437727971,35.059609881974566,24.096077866293513,4.994419243990171,-26.60764849810182,-40.12317956713957,1.4830783837618728,-6.512506778527211,-6.512507339319809,40.11917834062157,42253.050644771494,25750.275416928278,25750.275416928278,68003.32606169977,77336.39475792485,77326.88632890742,25750.275416928278,103077.1617458357,103077.1617458357,103077.1617458357,130602.67111630138,126084.9415094317,4517.729606869684,0.0,91552.67032971991,56469.32621658876,38981.49345903462,27525.509370465683,66507.0028295003,20884.82588726134,1552.6314759030638,0.0,0.8785389256095514,2.727485511830937,0.0014947054983599872,1.0,1.0,-6.512045952461051,334226.2856280987,1559678.275578552,4.666533850404698,1559678.275578552,4.666533850404698,0.7587443925622803,0.0926820930541498,4.028046144702076,101325.0,128395.17436941424,1.2671618491923438,1.0,0.0,4.028046144702902,1.2848066083221303,1.2851027073819492,3.1351380967462714,0.0,16538.97188166045,0.0,0.0,22728.80375269171,2317.6929688213318,19319.4845647175,1970.0391637019268,0.85,0.8500000604928248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.2260495762075,4632.441516551485,6.168874208320031,5.002517437727971,-3.7058699668039794,8.708387404531951,2.9422398664331815,3.5,0.8406399618380519,0.6,0.00023044997082250748,0.9995320491621146,0.00023055786056654066,199.02055839397613,0.0,0.0,0.0,0.03943536517402355,7.776351790720063e-05,0.00015268645291530684,0.0006150280780137367,0.09268209302106492,0.09268209302106492,0.09268209302106492,0.09268217754626554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.7994859567,595.5777605548196,0.0,0.09268209302106492,0.0926820930541498,0.0926820930541498,0.37218448851456826,0.37218448851456826,0.5,9.99771862831509,0.00045260945756808724,0.00045260945756808724,1.2107648217352107e-11,5.60792614123784e-07,0.0004613868587739489,1.2107648217352107e-11,27525.509370465683,20884.82588726134,0.7587443925622803,1.0224987319912084,0.635317317682965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220868348707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587654025254,260.587654025254,-12.562345974745995,244.7865879032453,276.3887201472624,127932.2247355742,127929.89540206203,2.3293335121514986,0.0,nan,276.3887201472624,3.238720147262427,270.0682936984595,-3.081706301540464,263.7478672496553,-9.402132750344663,257.4274408008521,-15.722559199147895,251.1070143520493,-22.042985647950673,244.7865879032453,-28.363412096754672,1.0,1.0,26381.15544483698,26381.15544483698,275.5834849457337,2.43348494573371,275.5834849457337,275.5834849457337,77327.07089017054,77326.88632890742,0.18456126311502885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834849457337,2.43348494573371,1.0,0.002,0.12945312872106227,0.004909587150922312,0.00019995850423354722,0.0018000414982462755,0.09997925211677361,0.09997925211677361,0.0,2.4798227707401033e-12,1.0,1.0000009347149572,0.0004613868466663007,0.0926820930541498,0.0,8.65109122923854e-08,0.11111661619884215,0.0,1600122.9296556045,266.63749322147277,5.607805064755667e-07,1.0,1284423.123678266,2598.471543612088,,,,,,,,,,,,,,,,,2.0,16538.97188166045,1552.6314759030638,0.37218448851456826,6.17534620354742,2.9422398664331815
3732.0,-30.11896769131229,5.002515157968847,35.059608346789936,24.096081079356395,4.994428034203737,-26.607628118762573,-40.123157704342134,1.4830884612348871,-6.51249697086206,-6.512497548999632,40.119175468326034,42253.04758094692,25750.273533445772,25750.273533445772,68003.32111439269,77336.37213505748,77326.86929749475,25750.273533445772,103077.14283094052,103077.14283094052,103077.14283094052,130602.63519737619,126084.90558613412,4517.72961124208,0.0,91552.6424951582,56469.3179393508,38981.471728674886,27525.492366435672,66506.96409511055,20884.814161727416,1552.6304492826196,0.0,0.8785389895429473,2.727486506825054,0.0014947054983599872,1.0,1.0,-6.512021865305314,334226.4148033101,1559678.1514242364,4.666531675367717,1559678.1514242364,4.666531675367717,0.7587444352927966,0.09268206978381284,4.028046144702076,101325.0,128395.16679746556,1.2671617744630206,1.0,0.0,4.028046144702767,1.2848065611770323,1.285102660225986,3.1351382117880195,0.0,16538.9683483834,0.0,0.0,22728.796842502325,2317.6922641781166,19319.47443563637,1970.0381308231017,0.85,0.8499998732669122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.229034945681,4632.441516551485,6.168869345182173,5.002515157968847,-3.7058612293368522,8.708376387305698,2.942243373540476,3.5,0.8406409638687073,0.6,0.00023044997082250748,0.9995297929039229,0.00023055838100931813,199.02054065063268,0.0,0.0,0.0,0.03943536517402355,7.776371050447944e-05,0.00015268626031802806,0.0006150273022230105,0.09268206976481115,0.09268206976481115,0.09268206976481115,0.09268215681897636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.7730051077,595.5777690255054,0.0,0.09268206976481115,0.09268206978381284,0.09268206978381284,0.37218443094706166,0.37218443094706166,0.5,9.997721240003294,0.00045369488805135916,0.00045369488805135916,-3.126388037344441e-12,5.781375875812955e-07,0.000475683694332929,-3.126388037344441e-12,27525.492366435672,20884.814161727416,0.7587444352927966,1.0224992531179475,0.6353176416310555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522085541091279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58766787001474,260.58766787001474,-12.562332129985236,244.78660866537362,276.38872707465595,127932.20427822464,127929.82202950513,2.38224871951876,0.0,nan,276.38872707465595,3.2387270746559693,270.0683033927986,-3.0816966072013656,263.74787971094315,-9.402120289056825,257.4274560290866,-15.722543970913364,251.10703234723044,-22.042967652769534,244.78660866537362,-28.363391334626357,1.0,1.0,26381.15544483698,26381.15544483698,275.58349276567986,2.433492765679887,275.58349276567986,275.58349276567986,77327.0544453805,77326.86929749475,0.18514788575703278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58349276567986,2.433492765679887,1.0,0.002,0.12945303952942336,0.0049095893063293835,0.0001999583704882331,0.0018000416316886411,0.09997918524411656,0.09997918524411656,0.0,2.1768741323424656e-12,1.0,1.0000009636736553,0.00047568369745931705,0.09268206978381284,0.0,8.919158360863364e-08,0.11455972944368928,0.0,1600122.941178468,266.6375030291379,5.781407139693329e-07,1.0,1284423.0902589338,2598.471678871209,,,,,,,,,,,,,,,,,2.0,16538.9683483834,1552.6304492826196,0.37218443094706166,6.17534620354742,2.942243373540476
