time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3733.0,-30.118945932861664,5.002512877803965,35.0596068334061,24.09608223186808,4.994434492919198,-26.60760789028344,-40.123135841544695,1.4830964499964243,-6.512488007302295,-6.512488623541476,40.119173027205804,42253.044978895785,25750.27358943891,25750.27358943891,68003.3185683347,77336.35059142794,77326.85556150344,25750.27358943891,103077.12915094235,103077.12915094235,103077.12915094235,130602.60703069773,126084.87727208366,4517.729758614077,0.0,91552.61475687046,56469.309142943304,38981.45068214129,27525.477879755384,66506.92856189667,20884.804197916474,1552.629562676541,0.0,0.8785390471542582,2.727487413631153,0.0014947054983599872,1.0,1.0,-6.5119815716062135,334226.5325678002,1559678.045906254,4.666529715410498,1559678.045906254,4.666529715410498,0.7587444726355492,0.09268204770495944,4.028046144702076,101325.0,128395.15844605156,1.2671616920409727,1.0,0.0,4.028046144702571,1.2848065238034843,1.285102622843825,3.135138302985594,0.0,16538.964816134157,0.0,0.0,22728.78995621385,2317.691561972116,19319.470899204927,1970.037770207454,0.85,0.8499999752042742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.232021075514,4632.441516551485,6.1688649455581075,5.002512877803965,-3.705853145555308,8.708366023359273,2.9422468815426863,3.5,0.8406419661550533,0.6,0.00023044997082250748,0.9995275271306369,0.00023055890364927188,199.02052283242162,0.0,0.0,0.0,0.03943536517402355,7.776390310219938e-05,0.00015268606772030812,0.0006150265264305072,0.09268204767990747,0.09268204767990747,0.09268204767990747,0.09268214078595823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.747738884,595.5777771223585,0.0,0.09268204767990747,0.09268204770495944,0.09268204770495944,0.37218437363733303,0.37218437363733303,0.5,9.997724032235825,0.0004611486763224093,0.0004611486763224093,1.2562395568238571e-11,6.162391628095065e-07,0.0005070519352443625,1.2562395568238571e-11,27525.477879755384,20884.804197916474,0.7587444726355492,1.0224997611345916,0.635317941943022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522084246399145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58768176274333,260.58768176274333,-12.562318237256648,244.78662946956325,276.388734055923,127932.1526625259,127929.76216008102,2.3905024448677215,0.0,nan,276.388734055923,3.2387340559230324,270.0683131386512,-3.0816868613487713,263.74789222137974,-9.402107778620234,257.42747130410703,-15.722528695892947,251.10705038683585,-22.042949613164126,244.78662946956325,-28.363370530436725,1.0,1.0,26381.15544483698,26381.15544483698,275.58350010201326,2.4335001020132836,275.58350010201326,275.58350010201326,77327.03237153088,77326.85556150344,0.17681002743483987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58350010201326,2.4335001020132836,1.0,0.002,0.12945294445564676,0.0049095913276729335,0.0001999582273016937,0.0018000417739977542,0.09997911365084684,0.09997911365084684,0.0,1.2994479624273136e-12,1.0,1.0000010272108384,0.000507051922681967,0.09268204770495944,0.0,9.507316866807898e-08,0.12211417020474746,0.0,1600122.9517413639,266.6375119926977,6.162266004139383e-07,1.0,1284423.0597917114,2598.4718021821595,,,,,,,,,,,,,,,,,2.0,16538.964816134157,1552.629562676541,0.37218437363733303,6.17534620354742,2.9422468815426863
3734.0,-30.11892416238097,5.002510590025207,35.0596053207561,24.096080974582605,4.994438306207285,-26.60758791552198,-40.12311404859645,1.483102059348421,-6.512479488997769,-6.512480102370044,40.119170021867234,42253.0425796299,25750.27450435256,25750.27450435256,68003.31708398246,77336.33024525082,77326.83257846034,25750.27450435256,103077.1070828129,103077.1070828129,103077.1070828129,130602.56834247621,126084.83846697996,4517.729875496255,0.0,91552.58713901539,56469.29947339516,38981.43073957804,27525.461259663316,66506.89199924136,20884.79267261541,1552.628584245808,0.0,0.8785391047210263,2.727488279881133,0.0014947054983599872,1.0,1.0,-6.511975411206151,334226.64499786776,1559677.9160011106,4.66652775696881,1559677.9160011106,4.66652775696881,0.758744512057302,0.09268202521304207,4.028046144702076,101325.0,128395.14931517228,1.2671616019262006,1.0,0.0,4.028046144704372,1.284806497561447,1.2851025965957399,3.1351383670204633,0.0,16538.96128643874,0.0,0.0,22728.783099823908,2317.690862814917,19319.469754368292,1970.0376534666061,0.85,0.8500001812467457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.235003865386,4632.441516551485,6.168860756643441,5.002510590025207,-3.7058453714945516,8.708355961519759,2.942250385622895,3.5,0.8406429673208271,0.6,0.00023044997082250748,0.999525260110171,0.00023055942657928077,199.0205050043623,0.0,0.0,0.0,0.03943536517402355,7.776409508502978e-05,0.0001526858757374777,0.0006150257531148073,0.09268202517790565,0.09268202517790565,0.09268202517790565,0.09268211788872338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.71979597904,595.5777860619806,0.0,0.09268202517790565,0.09268202521304207,0.09268202521304207,0.3721843172825968,0.3721843172825968,0.5,9.997726813739394,0.0004667852913939896,0.0004667852913939896,1.1709744285326451e-11,6.133722649792617e-07,0.0005046911638828533,1.1709744285326451e-11,27525.461259663316,20884.79267261541,0.758744512057302,1.0225003009426177,0.6353182551383078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208294624409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58769545531874,260.58769545531874,-12.56230454468124,244.78665028619517,276.38874062444086,127932.07001779952,127929.71395549468,2.3560623048225637,0.0,nan,276.38874062444086,3.2387406244408794,270.0683225567941,-3.0816774432058764,263.7479044891437,-9.40209551085627,257.4274864214938,-15.722513578506152,251.10706835384482,-22.042931646155154,244.78665028619517,-28.36334971380481,1.0,1.0,26381.15544483698,26381.15544483698,275.5835059642631,2.4335059642631336,275.5835059642631,275.5835059642631,77327.00695754583,77326.83257846034,0.17437908549618442,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835059642631,2.4335059642631336,1.0,0.002,0.12945284982525537,0.004909593277452539,0.00019995808463385748,0.0018000419171924358,0.09997904231692874,0.09997904231692874,0.0,1.826293023060588e-12,1.0,1.000001022429109,0.000504691152173109,0.09268202521304207,0.0,9.463050331849641e-08,0.12154559786944313,0.0,1600122.9617237288,266.6375205110022,6.133605552349763e-07,1.0,1284423.0307045816,2598.4719199074348,,,,,,,,,,,,,,,,,2.0,16538.96128643874,1552.628584245808,0.3721843172825968,6.17534620354742,2.942250385622895
3735.0,-30.118897466562366,5.002508320766523,35.05960380579576,24.09608446704226,4.994446815841072,-26.60756303833753,-40.12308771545065,1.4831123871740526,-6.5124695614463235,-6.512470174516732,40.11916692937788,42253.04146217009,25750.27227129612,25750.27227129612,68003.3137334662,77336.30979612048,77326.81268765082,25750.27227129612,103077.08495894694,103077.08495894694,103077.08495894694,130602.5280938246,126084.798139591,4517.729954233604,0.0,91552.55932861844,56469.290992877905,38981.409261933935,27525.443134877652,66506.85239681159,20884.78014929418,1552.6275008453777,0.0,0.8785391702362527,2.727489289092263,0.0014947054983599872,1.0,1.0,-6.511965730727354,334226.7759880083,1559677.7823286077,4.6665255281179725,1559677.7823286077,4.6665255281179725,0.7587445566981972,0.09268200204411059,4.028046144702076,101325.0,128395.14135349095,1.2671615233505151,1.0,0.0,4.028046144701627,1.2848064492451412,1.285102548268299,3.1351384849201707,0.0,16538.95775770961,0.0,0.0,22728.77619563365,2317.690158783443,19319.46386689407,1970.0370531113144,0.85,0.8500001804147057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.237981463762,4632.441516551485,6.168855821264504,5.002508320766523,-3.7058365323887545,8.708344853155278,2.942253883605977,3.5,0.8406439667445648,0.6,0.00023044997082250748,0.9995224802081942,0.0002305600678180907,199.0204831428999,0.0,0.0,0.0,0.03943536517402355,7.77643270648683e-05,0.0001526856437576392,0.0006150248186893131,0.0926820020269051,0.0926820020269051,0.0926820020269051,0.09268209442187066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.69147786556,595.5777951193426,0.0,0.0926820020269051,0.09268200204411059,0.09268200204411059,0.3721842616754291,0.3721842616754291,0.5,9.997729585654154,0.0004707379997626049,0.0004707379997626049,9.890754881780595e-12,6.130704264251108e-07,0.0005044437893957365,9.890754881780595e-12,27525.443134877652,20884.78014929418,0.7587445566981972,1.0225008594261236,0.6353186166452187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522081645370428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58770985883115,260.58770985883115,-12.56229014116883,244.7866720064407,276.3887477112193,127932.06492375235,127929.58653162404,2.4783921283078776,0.0,nan,276.3887477112193,3.2387477112193324,270.0683325702662,-3.081667429733784,263.74791742931023,-9.402082570689743,257.4275022883535,-15.722497711646497,251.1070871473969,-22.04291285260308,244.7866720064407,-28.363327993559267,1.0,1.0,26381.15544483698,26381.15544483698,275.5835135909371,2.433513590937139,275.5835135909371,275.5835135909371,77326.99220000097,77326.81268765082,0.17951235015061684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835135909371,2.433513590937139,1.0,0.002,0.12945275524111471,0.004909595482683548,0.00019995794261558138,0.001800042059673582,0.0999789713077907,0.0999789713077907,0.0,2.2891632166233133e-12,1.0,1.0000010219281315,0.0005044437795049816,0.09268200204411059,0.0,9.458410433978928e-08,0.12148599874724353,0.0,1600122.973361896,266.63753043855365,6.13060535670229e-07,1.0,1284422.9968157266,2598.4720570668997,,,,,,,,,,,,,,,,,2.0,16538.95775770961,1552.6275008453777,0.3721842616754291,6.17534620354742,2.942253883605977
3736.0,-30.118870879446078,5.0025060376620925,35.05960230208305,24.096083803474926,4.99445049942281,-26.607538741563445,-40.123061487078644,1.4831183615369625,-6.51246137756209,-6.512462002563514,40.119164224561956,42253.040257088716,25750.273946536618,25750.273946536618,68003.31420362534,77336.29221564518,77326.79282041236,25750.273946536618,103077.06676694898,103077.06676694898,103077.06676694898,130602.49488850487,126084.76474219249,4517.7301463123695,0.0,91552.53247351614,56469.28051494692,38981.39106507691,27525.42812155589,66506.8191866328,20884.769759681127,1552.6266071898046,0.0,0.8785392247694185,2.7274901196448895,0.0014947054983599872,1.0,1.0,-6.511947714797202,334226.8838102238,1559677.665413599,4.666523672880827,1559677.665413599,4.666523672880827,0.7587445930886616,0.0926819805242225,4.028046144702076,101325.0,128395.13155449851,1.2671614266419788,1.0,0.0,4.028046144698294,1.2848064212954895,1.285102520312206,3.135138553121907,0.0,16538.954328377098,0.0,0.0,22728.769528604196,2317.68947893564,19319.457861935618,1970.0364407759653,0.85,0.8500001655444677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.240960570743,4632.441516551485,6.168851819952385,5.0025060376620925,-3.7058290236289197,8.708335061291013,2.942257383362982,3.5,0.8406449666751377,0.6,0.00023044997082250748,0.9995197116339478,0.000230560706447483,199.0204613704597,0.0,0.0,0.0,0.03943536517402355,7.77645581223461e-05,0.00015268541270016138,0.0006150238879791305,0.09268198049365588,0.09268198049365588,0.09268198049365588,0.0926820750520407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.66472003306,595.5778036883273,0.0,0.09268198049365588,0.0926819805242225,0.0926819805242225,0.37218420665436025,0.37218420665436025,0.5,9.997732422782546,0.0004765019555179606,0.0004765019555179606,-1.028865881380625e-11,6.250014052966435e-07,0.0005142877662933643,-1.028865881380625e-11,27525.42812155589,20884.769759681127,0.7587445930886616,1.0225013770812441,0.6353189157718906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080050188355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58772439540394,260.58772439540394,-12.562275604596039,244.78669440335767,276.3887543874475,127931.99292559452,127929.49163778406,2.5012878104427143,0.0,nan,276.3887543874475,3.2387543874475,270.0683423906317,-3.0816576093682784,263.74793039381524,-9.402069606184739,257.42751839699537,-15.72248160300461,251.10710640017618,-22.0428935998238,244.78669440335767,-28.363305596642306,1.0,1.0,26381.15544483698,26381.15544483698,275.58351946443804,2.4335194644380636,275.58351946443804,275.58351946443804,77326.96886519786,77326.79282041236,0.17604478550492786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58351946443804,2.4335194644380636,1.0,0.002,0.12945265881147386,0.004909597373629409,0.0001999577970250103,0.00180004220472676,0.09997889851250515,0.09997889851250515,0.0,1.7517701698943622e-12,1.0,1.0000010418674594,0.0005142877765820231,0.0926819805242225,0.0,9.642985516448934e-08,0.12385672086296842,0.0,1600122.9829733789,266.6375386224379,6.250116939554573e-07,1.0,1284422.96892072,2598.4721699672664,,,,,,,,,,,,,,,,,2.0,16538.954328377098,1552.6266071898046,0.37218420665436025,6.17534620354742,2.942257383362982
3737.0,-30.118849007359223,5.002503773297773,35.05960079511488,24.09608691176402,4.994458951327038,-26.60751821149143,-40.12303581750018,1.4831281550281046,-6.512451454788106,-6.512452076460444,40.1191611226212,42253.022249906266,25750.27168394232,25750.27168394232,68003.29393384859,77336.27062024947,77326.77275092652,25750.27168394232,103077.04443486885,103077.04443486885,103077.04443486885,130602.45437972993,126084.72412075267,4517.730258977259,0.0,91552.5054464721,56469.25707438339,38981.38708009857,27525.409944861076,66506.79702495964,20884.757199125423,1552.6255213107238,0.0,0.8785392903110562,2.7274911287182677,0.0014947054983599872,1.0,1.0,-6.511940525929276,334227.0147772885,1559677.531332166,4.6665214431318605,1559677.531332166,4.6665214431318605,0.7587446378078214,0.0926819576882633,4.028046144702076,101325.0,128395.12025225157,1.267161315097474,1.0,0.0,4.0280461447025,1.2848063754789474,1.2851024744851047,3.1351386649217936,0.0,16538.95089775677,0.0,0.0,22728.762818888597,2317.6887947350624,19319.44801829068,1970.0354370035316,0.85,0.8499999833794462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.24393290144,4632.441516551485,6.1688468852954115,5.002503773297773,-3.7058201879967108,8.708323961294484,2.9422608751610895,3.5,0.8406459643317399,0.6,0.00023044997082250748,0.9995174340521641,0.00023056123182187583,199.02044345920513,0.0,0.0,0.0,0.03943536517402355,7.776478425777532e-05,0.00015268518656473215,0.0006150229770951866,0.09268195766844435,0.09268195766844435,0.09268195766844435,0.09268205143523778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.63616425253,595.5778128225149,0.0,0.09268195766844435,0.0926819576882633,0.0926819576882633,0.3721841523900452,0.3721841523900452,0.5,9.997735234514542,0.00047993330900908404,0.00047993330900908404,-1.6370904631912708e-11,6.216723136276414e-07,0.0005115505311437119,-1.6370904631912708e-11,27525.409944861076,20884.757199125423,0.7587446378078214,1.0225014130259096,0.6353188567184935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078461502033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5877390456907,260.5877390456907,-12.562260954309295,244.78671658284955,276.38876150852934,127931.95381415849,127929.43295989928,2.5208542592327907,0.0,nan,276.38876150852934,3.2387615085293646,270.0683525233962,-3.0816474766037913,263.7479435382604,-9.402056461739562,257.4275345531223,-15.722465446877663,251.10712556798617,-22.042874432013804,244.78671658284955,-28.363283417150427,1.0,1.0,26381.15544483698,26381.15544483698,275.58352706869067,2.433527068690694,275.58352706869067,275.58352706869067,77326.95281634835,77326.77275092652,0.18006542182411067,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58352706869067,2.433527068690694,1.0,0.002,0.1294525628940406,0.004909599582573783,0.00019995765294654496,0.0018000423486865139,0.09997882647327248,0.09997882647327248,0.0,1.6330587056245793e-12,1.0,1.0000010363232161,0.0005115505475146165,0.0926819576882633,0.0,9.591660389924337e-08,0.12319748589912904,0.0,1600122.9946016218,266.63754854521187,6.216886845322733e-07,1.0,1284422.93503785,2598.4723071025214,,,,,,,,,,,,,,,,,2.0,16538.95089775677,1552.6255213107238,0.3721841523900452,6.17534620354742,2.9422608751610895
3738.0,-30.11882712447301,5.002501508056311,35.05959930673878,24.096087959501915,4.99446527525443,-26.607497884499193,-40.12301395470274,1.4831360349429512,-6.512442558072962,-6.512443208451505,40.1191586453964,42253.02009180727,25750.27179871748,25750.27179871748,68003.29189052475,77336.2492479271,77326.75815217594,25750.27179871748,103077.02995089343,103077.02995089343,103077.02995089343,130602.42524504081,126084.69472593462,4517.730519106193,0.0,91552.47777446322,56469.24861697635,38981.36573054096,27525.395294147387,66506.76102468834,20884.74711481056,1552.6246280427433,0.0,0.878539347748091,2.727492029804896,0.0014947054983599872,1.0,1.0,-6.511907987392135,334227.13178334595,1559677.424254461,4.666519489104437,1559677.424254461,4.666519489104437,0.758744675294498,0.09268193648309138,4.028046144702076,101325.0,128395.10739107397,1.26716118816752,1.0,0.0,4.028046144700509,1.2848063386146238,1.2851024376122855,3.1351387548768033,0.0,16538.94737356493,0.0,0.0,22728.755949054466,2317.688094206938,19319.444591263335,1970.0350875439967,0.85,0.8500000895151077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.246906803879,4632.441516551485,6.1688425178552375,5.002501508056311,-3.7058121517849436,8.708313659841256,2.9422643688072903,3.5,0.8406469625163686,0.6,0.00023044997082250748,0.9995151553514365,0.0002305617574567738,199.02042553911005,0.0,0.0,0.0,0.03943536517402355,7.776497685795436e-05,0.00015268499396455312,0.0006150222012927779,0.09268193646728663,0.09268193646728663,0.09268193646728663,0.0926820347916046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.60996246396,595.5778212218468,0.0,0.09268193646728663,0.09268193648309138,0.09268193648309138,0.37218409865632607,0.37218409865632607,0.5,9.997738184590082,0.0004877939293237432,0.0004877939293237432,-4.644107320928015e-11,6.503785243694438e-07,0.0005352210593514428,-4.644107320928015e-11,27525.395294147387,20884.74711481056,0.758744675294498,1.0225019357848577,0.6353191681688166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522077154557798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58775359654396,260.58775359654396,-12.562246403456015,244.78673856696798,276.38876862611784,127931.8885725402,127929.38482750005,2.503745040167313,0.0,nan,276.38876862611784,3.23876862611786,270.06836261428884,-3.081637385711133,263.7479566024606,-9.402043397539387,257.4275505906293,-15.722449409370654,251.10714457879914,-22.04285542120084,244.78673856696798,-28.363261433031994,1.0,1.0,26381.15544483698,26381.15544483698,275.5835342477617,2.4335342477617132,275.5835342477617,275.5835342477617,77326.93092986273,77326.75815217594,0.17277768679196015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835342477617,2.4335342477617132,1.0,0.002,0.12945246253934373,0.004909601618908387,0.0001999575015792274,0.0018000425003478334,0.0999787507896137,0.0999787507896137,0.0,1.9270609413757356e-12,1.0,1.000001084268599,0.000535221105792516,0.09268193648309138,0.0,1.0035485825801922e-07,0.1288980785512336,0.0,1600123.005072782,266.637557441927,6.50424965442653e-07,1.0,1284422.9047668804,2598.4724296192244,,,,,,,,,,,,,,,,,2.0,16538.94737356493,1552.6246280427433,0.37218409865632607,6.17534620354742,2.9422643688072903
3739.0,-30.118805230975443,5.002499247504911,35.05959782484041,24.096089042164408,4.994471630579506,-26.6074775448216,-40.1229920919053,1.483143944053102,-6.5124333854984116,-6.5124340442834985,40.119155855475704,42253.017968962784,25750.27123272655,25750.27123272655,68003.28920168933,77336.22787261837,77326.73997080784,25750.27123272655,103077.01120353439,103077.01120353439,103077.01120353439,130602.3902354911,126084.65946043082,4517.730775060274,0.0,91552.45010838477,56469.240203220965,38981.34433907089,27525.37903195671,66506.7233710276,20884.735888040403,1552.6236510610067,0.0,0.8785394079780491,2.7274929612777252,0.0014947054983599872,1.0,1.0,-6.511891953195516,334227.2526983036,1559677.3036603036,4.666517440060985,1559677.3036603036,4.666517440060985,0.7587447156965003,0.09268191491720051,4.028046144702076,101325.0,128395.10338239525,1.267161148604937,1.0,0.0,4.028046144701641,1.2848063016137186,1.2851024006028529,3.135138845165099,0.0,16538.94385031851,0.0,0.0,22728.74908069262,2317.687393828945,19319.441134891185,1970.034735092125,0.85,0.8500001943046862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.2498772671715,4632.441516551485,6.168837992416718,5.002499247504911,-3.7058038926370664,8.708303140141977,2.9422678584149455,3.5,0.8406479595471273,0.6,0.00023044997082250748,0.999512875551343,0.0002305622833476643,199.02040761032853,0.0,0.0,0.0,0.03943536517402355,7.776516945857374e-05,0.00015268480136393375,0.0006150214254885956,0.09268191489925476,0.09268191489925476,0.09268191489925476,0.0926820144779248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.58207063505,595.5778301554346,0.0,0.09268191489925476,0.09268191491720051,0.09268191491720051,0.3721840459285538,0.3721840459285538,0.5,9.997741171571043,0.0004953497087285541,0.0004953497087285541,2.0463630789890885e-11,6.587850975847687e-07,0.0005420910879934127,2.0463630789890885e-11,27525.37903195671,20884.735888040403,0.7587447156965003,1.0225024742583195,0.635319495943917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522075846968494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58776806986236,260.58776806986236,-12.562231930137614,244.7867603933539,276.3887757463694,127931.82529060324,127929.33488688456,2.490403718672065,0.0,nan,276.3887757463694,3.238775746369413,270.0683726757662,-3.08162732423375,263.74796960516505,-9.402030394834924,257.4275665345616,-15.722433465438371,251.10716346395782,-22.04283653604216,244.7867603933539,-28.36323960664609,1.0,1.0,26381.15544483698,26381.15544483698,275.58354130851666,2.4335413085166806,275.58354130851666,275.58354130851666,77326.90959038689,77326.73997080784,0.1696195790427737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58354130851666,2.4335413085166806,1.0,0.002,0.12945236089604267,0.004909603713245088,0.00019995734834323087,0.0018000426533993966,0.09997867417161543,0.09997867417161543,0.0,1.7426273098142264e-12,1.0,1.0000010981839582,0.0005420910675297819,0.09268191491720051,0.0,1.0164297142479223e-07,0.1305525574269482,0.0,1600123.0158381942,266.63756661450157,6.587646339539788e-07,1.0,1284422.8734846343,2598.472556228906,,,,,,,,,,,,,,,,,2.0,16538.94385031851,1552.6236510610067,0.3721840459285538,6.17534620354742,2.9422678584149455
3740.0,-30.11878325076162,5.002496977806531,35.05959634105559,24.096087680105143,4.994475265457534,-26.60745739913902,-40.12296645725144,1.483149413838124,-6.512424997066773,-6.512425642980088,40.119152837583854,42253.00063297766,25750.272335281585,25750.272335281585,68003.27296825925,77336.20774595487,77326.71620948057,25750.272335281585,103076.98854476215,103076.98854476215,103076.98854476215,130602.35098452646,126084.61996651506,4517.731018011398,0.0,91552.42255278048,56469.21543981629,38981.34123662688,27525.362439764318,66506.7036763912,20884.72437580087,1552.6226767474718,0.0,0.8785394649435883,2.727493815481588,0.0014947054983599872,1.0,1.0,-6.511894190823057,334227.3635475715,1559677.1732121762,4.666515502074333,1559677.1732121762,4.666515502074333,0.7587447548240056,0.09268189363519751,4.028046144702076,101325.0,128395.0854546932,1.2671609716722743,1.0,0.0,4.028046144702196,1.2848062760246217,1.2851023750078587,3.1351389076067084,0.0,16538.94032801409,0.0,0.0,22728.742239757023,2317.6866962476506,19319.426650611378,1970.0332581066295,0.85,0.8499998128720874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.252845719668,4632.441516551485,6.168833869679514,5.002496977806531,-3.7057962139208898,8.708293191727421,2.942271345662034,3.5,0.8406489559034382,0.6,0.00023044997082250748,0.999510586726992,0.00023056281132263082,199.02038961053748,0.0,0.0,0.0,0.03943536517402355,7.77653952879768e-05,0.00015268457553453067,0.0006150205158373392,0.0926818936037872,0.0926818936037872,0.0926818936037872,0.092681991353446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.5533417542,595.5778393500426,0.0,0.0926818936037872,0.09268189363519751,0.09268189363519751,0.37218399418160814,0.37218399418160814,0.5,9.997744103511907,0.000499541548833804,0.000499541548833804,6.366462912410498e-11,6.459133032876707e-07,0.0005314521570198849,6.366462912410498e-11,27525.362439764318,20884.72437580087,0.7587447548240056,1.0225025329649484,0.6353194234159103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522074538745358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587782240314,260.587782240314,-12.56221775968595,244.78678208093305,276.3887823996939,127931.73239476948,127929.29410510934,2.438289660152413,0.0,nan,276.3887823996939,3.238782399693946,270.0683823359416,-3.081617664058399,263.7479822721905,-9.402017727809493,257.42758220843893,-15.722417791561043,251.10718214468605,-22.042817855313928,244.78678208093305,-28.363217919066926,1.0,1.0,26381.15544483698,26381.15544483698,275.58354696085837,2.4335469608583935,275.58354696085837,275.58354696085837,77326.88455169067,77326.71620948057,0.16834221010503825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58354696085837,2.4335469608583935,1.0,0.002,0.12945226124753767,0.004909605660103263,0.00019995719787493682,0.0018000428035602608,0.09997859893746841,0.09997859893746841,0.0,1.4351974469972717e-12,1.0,1.0000010766345215,0.0005314520933552558,0.09268189363519751,0.0,9.964812997160779e-08,0.12799033457778203,0.0,1600123.025653934,266.6375750029332,6.458496386585466e-07,1.0,1284422.844806517,2598.4726722988107,,,,,,,,,,,,,,,,,2.0,16538.94032801409,1552.6226767474718,0.37218399418160814,6.17534620354742,2.942271345662034
3741.0,-30.118761262042536,5.002494708715098,35.05959484241458,24.09608750548216,4.994480166449713,-26.60743711919347,-40.122944594454,1.4831560236026693,-6.512416122578145,-6.51241673436562,40.119149441274324,42252.998931921655,25750.27225793643,25750.27225793643,68003.27118985809,77336.18707929068,77326.6887862286,25750.27225793643,103076.96104416503,103076.96104416503,103076.96104416503,130602.30487054,126084.5737197428,4517.731150797206,0.0,91552.3949678536,56469.206820492735,38981.32016373429,27525.34382637497,66506.66399010926,20884.711437837737,1552.6215944238056,0.0,0.8785395260940728,2.7274947215241574,0.0014947054983599872,1.0,1.0,-6.511913330177549,334227.4810888969,1559677.026407208,4.666513421714623,1559677.026407208,4.666513421714623,0.7587447978697315,0.09268187163626805,4.028046144702076,101325.0,128395.08361738213,1.267160953539424,1.0,0.0,4.028046144701182,1.2848062451024016,1.285102344078512,3.13513898306202,0.0,16538.936808176677,0.0,0.0,22728.735391541806,2317.685997924042,19319.42899348061,1970.0334970128038,0.85,0.8500001720584102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.25580861484,4632.441516551485,6.1688294724997315,5.002494708715098,-3.7057881549179594,8.708282863633057,2.942274826382197,3.5,0.8406499503949135,0.6,0.00023044997082250748,0.9995082970226441,0.00023056333950301024,199.02037160378467,0.0,0.0,0.0,0.03943536517402355,7.776558788955443e-05,0.00015268438293295305,0.000615019740029297,0.09268187160958313,0.09268187160958313,0.09268187160958313,0.09268196398439064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.52355428546,595.5778488703276,0.0,0.09268187160958313,0.09268187163626805,0.09268187163626805,0.3721839430270866,0.3721839430270866,0.5,9.99774687546059,0.0004971024908968502,0.0004971024908968502,-1.1254996934439987e-11,6.117874704614223e-07,0.0005034041880662699,-1.1254996934439987e-11,27525.34382637497,20884.711437837737,0.7587447978697315,1.0225031163790053,0.635319776950554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073225340815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58779627883877,260.58779627883877,-12.562203721161211,244.78680366792165,276.38878888975506,127931.65878769521,127929.24319843766,2.415589257555604,0.0,nan,276.38878888975506,3.238788889755085,270.06839184538734,-3.0816081546126384,263.74799480102297,-9.402005198977008,257.42759775665655,-15.722402243343424,251.10720071228897,-22.042799287711006,244.78680366792165,-28.36319633207833,1.0,1.0,26381.15544483698,26381.15544483698,275.5835526968609,2.433552696860943,275.5835526968609,275.5835526968609,77326.86345304555,77326.6887862286,0.17466681695077568,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835526968609,2.433552696860943,1.0,0.002,0.12945216685890798,0.004909607680225331,0.00019995705573970176,0.0018000429465555422,0.09997852786985088,0.09997852786985088,0.0,2.295243856087481e-12,1.0,1.0000010198228713,0.0005034041993212668,0.09268187163626805,0.0,9.43890886240036e-08,0.12123549885881871,0.0,1600123.0360092928,266.63758387742183,6.117987254583568e-07,1.0,1284422.8143970864,2598.472795375936,,,,,,,,,,,,,,,,,2.0,16538.936808176677,1552.6215944238056,0.3721839430270866,6.17534620354742,2.942274826382197
3742.0,-30.118739264891474,5.0024924378046,35.05959333663408,24.09608750548216,4.9944853123574475,-26.607416807166697,-40.12292273165656,1.4831628546329632,-6.512407382010622,-6.512407972101376,40.11914623801344,42252.99724551747,25750.2724779732,25750.2724779732,68003.26972349067,77336.16631434359,77326.66373350382,25750.2724779732,103076.93621147703,103076.93621147703,103076.93621147703,130602.26243464208,126084.53117763916,4517.731257002912,0.0,91552.36738039397,56469.198311569126,38981.29896536094,27525.326223165044,66506.62518852598,20884.699217448313,1552.620563833815,0.0,0.8785395857186653,2.727495612534426,0.0014947054983599872,1.0,1.0,-6.5119224434401985,334227.5967003437,1559676.8879462145,4.66651139326644,1559676.8879462145,4.66651139326644,0.7587448391391618,0.09268184996271014,4.028046144702076,101325.0,128395.07242648736,1.2671608430938797,1.0,0.0,4.028046144700438,1.2848062131450433,1.285102312113789,3.135139061043243,0.0,16538.933289242323,0.0,0.0,22728.728542697816,2317.6852995363165,19319.422127467664,1970.0327968743318,0.85,0.8500001261036012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.258768444408,4632.441516551485,6.168825151098473,5.0024924378046,-3.7057802089818224,8.708272646786423,2.9422783035026256,3.5,0.8406509438578931,0.6,0.00023044997082250748,0.9995060064459325,0.00023056386788704457,199.02035359013013,0.0,0.0,0.0,0.03943536517402355,7.776578049157294e-05,0.00015268419033093454,0.0006150189642194788,0.09268184993412959,0.09268184993412959,0.09268184993412959,0.09268193903168996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.4951787804,595.577857940913,0.0,0.09268184993412959,0.09268184996271014,0.09268184996271014,0.37218389173293515,0.37218389173293515,0.5,9.997749548172216,0.0004916289345260338,0.0004916289345260338,-4.774847184307873e-12,5.90090735386184e-07,0.0004855286611586962,-4.774847184307873e-12,27525.326223165044,20884.699217448313,0.7587448391391618,1.0225036908837601,0.6353201222546343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071911428291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878102324545,260.5878102324545,-12.562189767545476,244.78682517629164,276.38879528861685,127931.59008741165,127929.18910816837,2.4009792432337598,0.0,nan,276.38879528861685,3.2387952886168705,270.06840126615117,-3.081598733848807,263.748007243687,-9.40199275631295,257.427613221223,-15.722386778776979,251.1072191987576,-22.042780801242372,244.78682517629164,-28.363174823708334,1.0,1.0,26381.15544483698,26381.15544483698,275.58355856076093,2.4335585607609573,275.58355856076093,275.58355856076093,77326.84252119258,77326.66373350382,0.17878768875380047,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58355856076093,2.4335585607609573,1.0,0.002,0.12945207582134924,0.00490960965578119,0.00019995691872054744,0.0018000430830238758,0.09997845936027372,0.09997845936027372,0.0,1.7444231822927314e-12,1.0,1.0000009836155863,0.0004855286659335434,0.09268184996271014,0.0,9.103738273410573e-08,0.11693048862374396,0.0,1600123.046225297,266.63759261798936,5.900955102333683e-07,1.0,1284422.7844869466,2598.47291643227,,,,,,,,,,,,,,,,,2.0,16538.933289242323,1552.620563833815,0.37218389173293515,6.17534620354742,2.9422783035026256
3743.0,-30.118717258471268,5.002490181502733,35.05959183585151,24.096090578846656,4.994493880433718,-26.607396144579464,-40.1228970271535,1.4831727661407998,-6.512397727561847,-6.512398324365552,40.119143370249354,42252.97970170306,25750.270719476808,25750.270719476808,68003.25042117987,77336.14404233963,77326.64618321195,25750.270719476808,103076.91690268877,103076.91690268877,103076.91690268877,130602.22620204193,126084.49482752076,4517.731374521171,0.0,91552.33966927313,56469.175327012585,38981.29371362283,27525.309299353165,66506.60301297599,20884.687542159292,1552.6195441839818,0.0,0.8785396488624476,2.7274965931789956,0.0014947054983599872,1.0,1.0,-6.511907261098713,334227.7239947731,1559676.7639884888,4.666509245094462,1559676.7639884888,4.666509245094462,0.7587448814844044,0.09268182821890629,4.028046144702076,101325.0,128395.06095721213,1.267160729900934,1.0,0.0,4.028046144699895,1.2848061667764028,1.2851022657344622,3.1351391741903774,0.0,16538.92977120985,0.0,0.0,22728.721663153778,2317.684598018057,19319.416658443253,1970.0322391890456,0.85,0.8500001427604504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.261724586268,4632.441516551485,6.168820361169147,5.002490181502733,-3.7057715921753283,8.70826177367806,2.942281776292484,3.5,0.8406519360835668,0.6,0.00023044997082250748,0.9995037149096797,0.00023056439649484658,199.02033556888824,0.0,0.0,0.0,0.03943536517402355,7.776600693796111e-05,0.00015268396388454637,0.000615018052082978,0.09268182820835148,0.09268182820835148,0.09268182820835148,0.09268191814908953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.4683023168,595.577866540475,0.0,0.09268182820835148,0.09268182821890629,0.09268182821890629,0.3721838399555859,0.3721838399555859,0.5,9.997752246465431,0.0004880377933886848,0.0004880377933886848,-1.1823431123048067e-11,5.968037157799699e-07,0.0004910632668497783,-1.1823431123048067e-11,27525.309299353165,20884.687542159292,0.7587448814844044,1.0225037415895661,0.6353200703012775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207059701216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878244285498,260.5878244285498,-12.562175571450155,244.78684665305036,276.3888022040482,127931.56198804302,127929.11928587976,2.4427021632833443,0.0,nan,276.3888022040482,3.238802204048227,270.068411093849,-3.081588906150955,263.7480199836496,-9.401980016350365,257.42762887345134,-15.722371126548637,251.10723776325068,-22.042762236749297,244.78684665305036,-28.363153346949616,1.0,1.0,26381.15544483698,26381.15544483698,275.5835661780933,2.433566178093315,275.5835661780933,275.5835661780933,77326.82630098615,77326.64618321195,0.18011777420178987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835661780933,2.433566178093315,1.0,0.002,0.12945198374619532,0.004909611799295381,0.00019995678046258458,0.001800043221668008,0.09997839023129229,0.09997839023129229,0.0,2.1305925773651424e-12,1.0,1.000000994826166,0.0004910632786732094,0.09268182821890629,0.0,9.207511674425318e-08,0.11826337479833517,0.0,1600123.057553315,266.63760227243813,5.96815539211093e-07,1.0,1284422.7515542794,2598.473049721796,,,,,,,,,,,,,,,,,2.0,16538.92977120985,1552.6195441839818,0.3721838399555859,6.17534620354742,2.942281776292484
3744.0,-30.118709437884068,5.0024879114714995,35.059590346841006,24.096087889652722,4.994497558587977,-26.60738873823583,-40.12288459399713,1.48317685894735,-6.5123896100890875,-6.512390216539299,40.11914070886829,42252.95982071576,25750.272378312173,25750.272378312173,68003.23219902793,77336.118263445,77326.62674224933,25750.272378312173,103076.8991205615,103076.8991205615,103076.8991205615,130602.19364393511,126084.4620741792,4517.731569755917,0.0,91552.31221158648,56469.15376888797,38981.2871585539,27525.294523373603,66506.5816819275,20884.677319649145,1552.6186633249067,0.0,0.8785397028833357,2.727497417246993,0.0014947054983599872,1.0,1.0,-6.5118912070158785,334227.8309713665,1559676.6489491707,4.666507407286466,1559676.6489491707,4.666507407286466,0.7587449174036828,0.09268180753705209,4.028046144702076,101325.0,128395.0494879369,1.2671606167079883,1.0,0.0,4.028046144700992,1.2848061476291783,1.285102246582825,3.1351392209127673,0.0,16538.926254096306,0.0,0.0,22728.714846527142,2317.683902915587,19319.403558193644,1970.0309033353535,0.85,0.8499998213117436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.26468125627,4632.441516551485,6.16881638913287,5.0024879114714995,-3.7057641429592487,8.708252054430748,2.9422852497044283,3.5,0.8406529284869795,0.6,0.00023044997082250748,0.9995029005505521,0.00023056458435045027,199.02032916454462,0.0,0.0,0.0,0.03943536517402355,7.77661164693134e-05,0.00015268385435319407,0.0006150176108856366,0.09268180750584139,0.09268180750584139,0.09268180750584139,0.0926818992684232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.44216578954,595.5778749095391,0.0,0.09268180750584139,0.09268180753705209,0.09268180753705209,0.37218378791970286,0.37218378791970286,0.5,9.997754998289299,0.0004873092713637561,0.0004873092713637561,-1.3528733688872308e-11,6.064502144909056e-07,0.0004990095234234104,-1.3528733688872308e-11,27525.294523373603,20884.677319649145,0.7587449174036828,1.0225037955530216,0.6353199751386046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522069282042398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878370888767,260.5878370888767,-12.562162911123266,244.78686560921025,276.38880856854263,127931.41476691954,127929.23632219007,2.1784447294861318,0.0,nan,276.38880856854263,3.2388085685426518,270.0684199766759,-3.0815800233240793,263.7480313848097,-9.401968615190299,257.4276427929446,-15.722357207055381,251.10725420107715,-22.042745798922823,244.78686560921025,-28.363134390789725,1.0,1.0,26381.15544483698,26381.15544483698,275.5835720367833,2.433572036783346,275.5835720367833,275.5835720367833,77326.79578834957,77326.62674224933,0.1690461002435768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835720367833,2.433572036783346,1.0,0.002,0.12945189018045586,0.0049096136649630934,0.00019995663926932424,0.0018000433617523031,0.09997831963466211,0.09997831963466211,0.0,1.021627227260069e-12,1.0,1.0000010109215847,0.0004990095369521441,0.09268180753705209,0.0,9.356503751065695e-08,0.12017706033919454,0.0,1600123.0670836398,266.6376103899109,6.064637432245945e-07,1.0,1284422.7238780994,2598.473161736571,,,,,,,,,,,,,,,,,2.0,16538.926254096306,1552.6186633249067,0.37218378791970286,6.17534620354742,2.9422852497044283
3745.0,-30.11868724869461,5.0024856417935375,35.0595888437244,24.09608691176402,4.994502194942625,-26.60736830433018,-40.12286273119969,1.4831832505805826,-6.512380795161221,-6.51238136977177,40.11913732373568,42252.958837785336,25750.27232884568,25750.27232884568,68003.23116663101,77336.09561582339,77326.59944483003,25750.27232884568,103076.87177367571,103076.87177367571,103076.87177367571,130602.14779241086,126084.41617485613,4517.731617554728,0.0,91552.28245741365,56469.145679385125,38981.26308669836,27525.27601873516,66506.53910543352,20884.664456002705,1552.6175876863188,0.0,0.8785397636567177,2.727498316982142,0.0014947054983599872,1.0,1.0,-6.511908586086804,334227.9476978249,1559676.5026277977,4.6665053397566245,1559676.5026277977,4.6665053397566245,0.7587449601518073,0.09268178536057049,4.028046144702076,101325.0,128395.03902083136,1.2671605134056882,1.0,0.0,4.028046144700183,1.2848061177274395,1.285102216674195,3.135139293877951,0.0,16538.922453526786,0.0,0.0,22728.7074597764,2317.683149676638,19319.39713382798,1970.0302482323712,0.85,0.8499998149044785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.2676311983005,4632.441516551485,6.168812017799057,5.0024856417935375,-3.705756139086344,8.70824178087988,2.9422887152141772,3.5,0.8406539186326221,0.6,0.00023044997082250748,0.9995005899902458,0.00023056511735001223,199.02031099363597,0.0,0.0,0.0,0.03943536517402355,7.77663090725423e-05,0.00015268366174996518,0.0006150168350709431,0.09268178532741514,0.09268178532741514,0.09268178532741514,0.09268187204413218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.4132571294,595.5778841445795,0.0,0.09268178532741514,0.09268178536057049,0.09268178536057049,0.37218373591732323,0.37218373591732323,0.5,9.997757599164903,0.0004812149009580935,0.0004812149009580935,-1.0118128557223827e-11,5.746105671278201e-07,0.00047278368498382406,-1.0118128557223827e-11,27525.27601873516,20884.664456002705,0.7587449601518073,1.0225044346214553,0.6353203670815177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522068814731752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878498860116,260.5878498860116,-12.562150113988366,244.78688499362264,276.3888147783995,127931.36258568833,127929.16060055743,2.201985130930691,0.0,nan,276.3888147783995,3.238814778399501,270.06842882144423,-3.0815711785557482,263.74804286449006,-9.401957135509917,257.42765690753475,-15.722343092465223,251.10727095057868,-22.042729049421297,244.78688499362264,-28.363115006377342,1.0,1.0,26381.15544483698,26381.15544483698,275.5835777254966,2.4335777254966047,275.5835777254966,275.5835777254966,77326.77199116113,77326.59944483003,0.17254633110133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835777254966,2.4335777254966047,1.0,0.002,0.12945180153231423,0.004909615648931738,0.00019995650597567395,0.00180004349563539,0.09997825298783697,0.09997825298783697,0.0,1.6110637129918004e-12,1.0,1.0000009578005196,0.0004727836951019526,0.09268178536057049,0.0,8.864763782472409e-08,0.11386103776315791,0.0,1600123.0773723244,266.63761920483876,5.746206852563773e-07,1.0,1284422.693679512,2598.473283960371,,,,,,,,,,,,,,,,,2.0,16538.922453526786,1552.6175876863188,0.37218373591732323,6.17534620354742,2.9422887152141772
3746.0,-30.118665054544795,5.002483370949558,35.05958733262671,24.09608691176402,4.994507267762869,-26.607347822314473,-40.12284083347765,1.4831900355316157,-6.512372068041714,-6.512372621212405,40.11913408723622,42252.957845716934,25750.27247001318,25750.27247001318,68003.23031573012,77336.07501172689,77326.5740370418,25750.27247001318,103076.84650705499,103076.84650705499,103076.84650705499,130602.10479543541,126084.37316659866,4517.73162883676,0.0,91552.25492145705,56469.13775544339,38981.241295570726,27525.258288380424,66506.49958395115,20884.652143029114,1552.6165514060474,0.0,0.8785398233332946,2.7274992065965447,0.0014947054983599872,1.0,1.0,-6.511917497578509,334228.06312854594,1559676.36273071,4.666503309540618,1559676.36273071,4.666503309540618,0.7587450015626341,0.09268176330644588,4.028046144702076,101325.0,128395.03267375675,1.2671604507649321,1.0,0.0,4.02804614470236,1.2848060859856585,1.2851021849250988,3.135139371333145,0.0,16538.918941068954,0.0,0.0,22728.70062371852,2317.6824525927327,19319.399300613528,1970.0304691830063,0.85,0.8500001658895002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.270578009133,4632.441516551485,6.168807696767577,5.002483370949558,-3.7057482117544733,8.70823158270403,2.9422921770471118,3.5,0.8406549077277462,0.6,0.00023044997082250748,0.9994982789191799,0.00023056565046986123,199.0202928186685,0.0,0.0,0.0,0.03943536517402355,7.776650198388652e-05,0.00015268346883862095,0.0006150160580151466,0.0926817632737946,0.0926817632737946,0.0926817632737946,0.09268184670963228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.3855413707,595.5778929989776,0.0,0.0926817632737946,0.09268176330644588,0.09268176330644588,0.3721836833627235,0.3721836833627235,0.5,9.997760101691751,0.0004728427994109552,0.0004728427994109552,-5.9117155615240335e-12,5.531707074624137e-07,0.0004551236339125353,-5.9117155615240335e-12,27525.258288380424,20884.652143029114,0.7587450015626341,1.022505029450387,0.6353207297037341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206748884114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5878628352104,260.5878628352104,-12.56213716478959,244.78690473324755,276.38882093717194,127931.31328907503,127929.08513857098,2.228150504050358,0.0,nan,276.38882093717194,3.2388209371719654,270.0684376963878,-3.081562303612202,263.7480544556031,-9.401945544396881,257.42767121481876,-15.722328785181219,251.10728797403303,-22.04271202596695,244.78690473324755,-28.363095266752424,1.0,1.0,26381.15544483698,26381.15544483698,275.5835835346142,2.433583534614229,275.5835835346142,275.5835835346142,77326.75125486005,77326.5740370418,0.1772178182436619,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835835346142,2.433583534614229,1.0,0.002,0.12945171619553214,0.004909617599409973,0.00019995637775651787,0.0018000436238279562,0.09997818887825893,0.09997818887825893,0.0,1.584473871552028e-12,1.0,1.0000009220296713,0.00045512363982425086,0.09268176330644588,0.0,8.533633714708691e-08,0.1096079254787749,0.0,1600123.0875729276,266.63762793195826,5.531766191779752e-07,1.0,1284422.6638161554,2598.4734048273945,,,,,,,,,,,,,,,,,2.0,16538.918941068954,1552.6165514060474,0.3721836833627235,6.17534620354742,2.9422921770471118
