time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3747.0,-30.11864277841401,5.002481098740972,35.05958581701494,24.096087051462405,4.994512491939532,-26.607327251378972,-40.12281516389919,1.4831969649016807,-6.512363358926791,-6.512363897608689,40.1191309347968,42252.94144951689,25750.272634282177,25750.272634282177,68003.21408379907,77336.05437976241,77326.54984298297,25750.272634282177,103076.82247726514,103076.82247726514,103076.82247726514,130602.0634143452,126084.33180663706,4517.731607708144,0.0,91552.22738571971,56469.11445546293,38981.23658917421,27525.24093708006,66506.47752625427,20884.640101735124,1552.6155337116934,0.0,0.878539882555032,2.7275000935787657,0.0014947054983599872,1.0,1.0,-6.511920684543725,334228.1782296326,1559676.2264667486,4.6665012947985725,1559676.2264667486,4.6665012947985725,0.7587450423949174,0.092681741180961,4.028046144702076,101325.0,128395.0213158337,1.267160338670947,1.0,0.0,4.028046144704147,1.2848060535682488,1.2851021525002182,3.1351394504369887,0.0,16538.91542945013,0.0,0.0,22728.69378771507,2317.6817555143775,19319.38784251555,1970.0293007821783,0.85,0.8499999174153042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.273521299137,4632.441516551485,6.168803386479585,5.002481098740972,-3.705740305860552,8.708221404601524,2.9422956347455003,3.5,0.8406558956415715,0.6,0.00023044997082250748,0.9994959593172467,0.00023056618556009702,199.02027457656953,0.0,0.0,0.0,0.03943536517402355,7.776672812454163e-05,0.00015268324269796587,0.0006150151471101527,0.09268174114989892,0.09268174114989892,0.09268174114989892,0.09268182234712911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.35855320387,595.5779016208871,0.0,0.09268174114989892,0.092681741180961,0.092681741180961,0.3721836299967863,0.3721836299967863,0.5,9.99776253761514,0.0004637719887341518,0.0004637719887341518,-3.126388037344441e-11,5.386818884289823e-07,0.00044321306495476165,-3.126388037344441e-11,27525.24093708006,20884.640101735124,0.7587450423949174,1.0225051245114274,0.6353206938803369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066162654368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587875930037,260.587875930037,-12.562124069962977,244.78692477903792,276.3888270810357,127931.2636915582,127929.01048300874,2.253208549465841,0.0,nan,276.3888270810357,3.2388270810357085,270.068446620636,-3.0815533793639815,263.7480661602366,-9.401933839763387,257.42768569983826,-15.722314300161713,251.10730523943772,-22.042694760562256,244.78692477903792,-28.36307522096206,1.0,1.0,26381.15544483698,26381.15544483698,275.58358945919326,2.4335894591932856,275.58358945919326,275.58358945919326,77326.7306050754,77326.54984298297,0.18076209242281038,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58358945919326,2.4335894591932856,1.0,0.002,0.1294516330923925,0.004909619536678724,0.00019995625297726394,0.0018000437488534468,0.09997812648863197,0.09997812648863197,0.0,1.8307104963921628e-12,1.0,1.0000008979046071,0.000443213096218642,0.092681741180961,0.0,8.310307903043721e-08,0.10673947566494933,0.0,1600123.0977624008,266.6376366410732,5.387131523093558e-07,1.0,1284422.6340380854,2598.473525349233,,,,,,,,,,,,,,,,,2.0,16538.91542945013,1552.6155337116934,0.3721836299967863,6.17534620354742,2.9422956347455003
3748.0,-30.118620575804492,5.002478825773557,35.059584298544955,24.096087261009984,4.994517817267795,-26.607306736497474,-40.12279323125256,1.4832039779628199,-6.512354627103605,-6.512355155513948,40.119127821099944,42252.94047173178,25750.272725406343,25750.272725406343,68003.21319713813,77336.03369189105,77326.52631866244,25750.272725406343,103076.79904406879,103076.79904406879,103076.79904406879,130602.02279026386,126084.29123307057,4517.731557193287,0.0,91552.19986476778,56469.10664461678,38981.214689056666,27525.22374619507,66506.43843525174,20884.62817697825,1552.6145232325243,0.0,0.8785399417299037,2.727500982390648,0.0014947054983599872,1.0,1.0,-6.51192041953766,334228.29357537074,1559676.0918769368,4.666499281651089,1559676.0918769368,4.666499281651089,0.7587450830391604,0.09268171888040726,4.028046144702076,101325.0,128395.00984655847,1.2671602254780012,1.0,0.0,4.028046144701736,1.2848060207593122,1.2851021196837202,3.135139530496227,0.0,16538.911920213464,0.0,0.0,22728.686955382236,2317.6810588103212,19319.38079353958,1970.0285819866706,0.85,0.8499998627929838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.276461015671,4632.441516551485,6.168799063955833,5.002478825773557,-3.7057323884332236,8.70821121420678,2.942299088247493,3.5,0.8406568823564265,0.6,0.00023044997082250748,0.9994936473768328,0.0002305667188854302,199.02025639468104,0.0,0.0,0.0,0.03943536517402355,7.776692134452231e-05,0.00015268304947798516,0.0006150143688111545,0.09268171884747375,0.09268171884747375,0.09268171884747375,0.09268179847251434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.3319814934,595.577910109263,0.0,0.09268171884747375,0.09268171888040726,0.09268171888040726,0.3721835757385645,0.3721835757385645,0.5,9.997764926016888,0.00045481327873631017,0.00045481327873631017,-8.128608897095546e-12,5.284103394842532e-07,0.0004347359762846281,-8.128608897095546e-12,27525.22374619507,20884.62817697825,0.7587450830391604,1.0225057121851984,0.6353210526055717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206483156916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58788914652683,260.58788914652683,-12.562110853473143,244.78694506354742,276.38883322950534,127931.21266852137,127928.9385257618,2.274142759597198,0.0,nan,276.38883322950534,3.23883322950536,270.0684555963153,-3.0815444036846884,263.7480779631218,-9.401922036878204,257.42770032993207,-15.722299670067912,251.10732269673943,-22.042677303260547,244.78694506354742,-28.363054936452556,1.0,1.0,26381.15544483698,26381.15544483698,275.5835954797457,2.4335954797457475,275.5835954797457,275.5835954797457,77326.70986203755,77326.52631866244,0.18354337511118501,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835954797457,2.4335954797457475,1.0,0.002,0.12945155157851,0.004909621469456114,0.00019995613066045608,0.001800043870988205,0.09997806533022804,0.09997806533022804,0.0,1.6486612422483837e-12,1.0,1.0000008807340481,0.000434735984413237,0.09268171888040726,0.0,8.15135947110268e-08,0.10469790359617365,0.0,1600123.1079844523,266.6376453728964,5.284184680931503e-07,1.0,1284422.6041967277,2598.473646127235,,,,,,,,,,,,,,,,,2.0,16538.911920213464,1552.6145232325243,0.3721835757385645,6.17534620354742,2.942299088247493
3749.0,-30.11859829130716,5.002476552538314,35.05958277848617,24.096087540406756,4.994523217004776,-26.607286140477523,-40.122767561674095,1.4832110661682993,-6.5123458785298,-6.512346400215899,40.1191247383154,42252.924094161885,25750.27275760043,25750.27275760043,68003.19685176232,77336.01299796821,77326.5033286708,25750.27275760043,103076.77608627123,103076.77608627123,103076.77608627123,130601.98275879228,126084.2512746938,4517.731484098479,0.0,91552.17233478588,56469.083430951825,38981.209893148945,27525.206672521046,66506.41656566999,20884.616337610343,1552.6135179828257,0.0,0.8785400008586515,2.7275018724967275,0.0014947054983599872,1.0,1.0,-6.511917211393154,334228.40909521084,1559675.9586236188,4.666497270072927,1559675.9586236188,4.666497270072927,0.7587451235546895,0.09268169639575329,4.028046144702076,101325.0,128394.99826593108,1.267160111186095,1.0,0.0,4.028046144703775,1.2848059875988325,1.2851020865155982,3.135139611413293,0.0,16538.90841024646,0.0,0.0,22728.68012080763,2317.6803618776676,19319.378162276083,1970.0283136724656,0.85,0.85000000262178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.279397312357,4632.441516551485,6.168794732374634,5.002476552538314,-3.705724463254494,8.708201015792808,2.9423025377335574,3.5,0.8406578679238735,0.6,0.00023044997082250748,0.9994913269152965,0.00023056725417892228,199.02023814573735,0.0,0.0,0.0,0.03943536517402355,7.776714748630559e-05,0.0001526828233362019,0.0006150134579016162,0.09268169636211478,0.09268169636211478,0.09268169636211478,0.09268177494913599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.3057093511,595.5779185017374,0.0,0.09268169636211478,0.09268169639575329,0.09268169639575329,0.37218352059917514,0.37218352059917514,0.5,9.997767283287768,0.00044653211665490744,0.00044653211665490744,4.547473508864641e-12,5.216861040935328e-07,0.000429188822749893,4.547473508864641e-12,27525.206672521046,20884.616337610343,0.7587451235546895,1.0225058026485967,0.635321015265352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522063504877372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5879024767658,260.5879024767658,-12.562097523234172,244.7869655581925,276.3888393953388,127931.16093759165,127928.86722190898,2.293715682662782,0.0,nan,276.3888393953388,3.2388393953388004,270.06846462791043,-3.0815353720895473,263.74808986047924,-9.401910139520737,257.4277150930519,-15.722284906948062,251.10734032562215,-22.04265967437783,244.7869655581925,-28.363034441807486,1.0,1.0,26381.15544483698,26381.15544483698,275.5836015753183,2.4336015753183347,275.5836015753183,275.5836015753183,77326.68910054142,77326.5033286708,0.18577187061600853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836015753183,2.4336015753183347,1.0,0.002,0.12945147110471242,0.004909623400739936,0.0001999560099556237,0.0018000439916900483,0.09997800497781184,0.09997800497781184,0.0,1.6456718800184067e-12,1.0,1.000000869498172,0.0004291888182024195,0.09268169639575329,0.0,8.047347951642091e-08,0.10336195372419135,0.0,1600123.118231226,266.6376541214702,5.216815566200239e-07,1.0,1284422.5743103349,2598.473767087519,,,,,,,,,,,,,,,,,2.0,16538.90841024646,1552.6135179828257,0.37218352059917514,6.17534620354742,2.9423025377335574
3750.0,-30.11857600337368,5.002474279478576,35.05958125779401,24.096087889652722,4.994528678188926,-26.60726553521809,-40.12274943580849,1.4832182100332572,-6.5123371154821825,-6.512337633354364,40.11912167992139,42252.93908897504,25750.2727365743,25750.2727365743,68003.21182554934,77335.99229656973,77326.4807602185,25750.2727365743,103076.75349679281,103076.75349679281,103076.75349679281,130601.94318956288,126084.21179456466,4517.731394998218,0.0,91552.14482076078,56469.09161316572,38981.17023066117,27525.189692770073,66506.35992343124,20884.60456667271,1552.6125169094169,0.0,0.8785400599571225,2.727502763740972,0.0014947054983599872,1.0,1.0,-6.511911602938028,334228.5247677711,1559675.826426825,4.666495259524962,1559675.826426825,4.666495259524962,0.7587451639673307,0.09268167374019545,4.028046144702076,101325.0,128394.99548212637,1.2671600837120787,1.0,0.0,4.028046144700849,1.2848059541779644,1.285102053087028,3.135139692965754,0.0,16538.90490266003,0.0,0.0,22728.673290194445,2317.679665348967,19319.37098182638,1970.0275814703677,0.85,0.8499999421506534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.282330314209,4632.441516551485,6.168790392919115,5.002474279478576,-3.705716531377332,8.708190810855907,2.9423059833505487,3.5,0.840658852385871,0.6,0.00023044997082250748,0.9994890061017716,0.00023056778955609866,199.02021989398304,0.0,0.0,0.0,0.03943536517402355,7.77673071704616e-05,0.00015268266365204587,0.0006150128146864671,0.0926816737049209,0.0926816737049209,0.0926816737049209,0.09268175171049549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.27964055364,595.5779268292823,0.0,0.0926816737049209,0.09268167374019545,0.09268167374019545,0.3721834646527785,0.3721834646527785,0.5,9.99776962284519,0.0004392713420315886,0.0004392713420315886,2.6261659513693303e-11,5.178721949050669e-07,0.0004260304163494766,2.6261659513693303e-11,27525.189692770073,20884.60456667271,0.7587451639673307,1.0225068986461059,0.6353217818208792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062173292718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58791590597207,260.58791590597207,-12.56208409402791,244.78698622591955,276.3888455860245,127931.10814613235,127928.79740129711,2.310744835277398,0.0,nan,276.3888455860245,3.2388455860245244,270.0684737140036,-3.0815262859964037,263.74810184198196,-9.401898158018014,257.4277299699621,-15.722270030037862,251.10735809794096,-22.042641902059017,244.78698622591955,-28.36301377408043,1.0,1.0,26381.15544483698,26381.15544483698,275.5836077312225,2.433607731222537,275.5836077312225,275.5836077312225,77326.66837301938,77326.4807602185,0.18761280087346677,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836077312225,2.433607731222537,1.0,0.002,0.12945139122299015,0.0049096253312613325,0.0001999558901700865,0.0018000441113357653,0.09997794508504325,0.09997794508504325,0.0,1.505851866812069e-12,1.0,1.0000008631007493,0.00042603039008781707,0.09268167374019545,0.0,7.988125606338043e-08,0.10260128616155191,0.0,1600123.1284991135,266.6376628845178,5.178459332455532e-07,1.0,1284422.544384438,2598.4738882076945,,,,,,,,,,,,,,,,,2.0,16538.90490266003,1552.6125169094169,0.3721834646527785,6.17534620354742,2.9423059833505487
3751.0,-30.11855371204794,5.002472006881027,35.059579737330765,24.09608830874788,4.994534190460014,-26.607244921797754,-40.12272373130543,1.4832254002061211,-6.512328345990227,-6.512328862643731,40.11911864514146,42252.922728475336,25750.272681174833,25750.272681174833,68003.19540965017,77335.97157998216,77326.45857824251,25750.272681174833,103076.73125941734,103076.73125941734,103076.73125941734,130601.90405325755,126084.1727566277,4517.731296629841,0.0,91552.11731089542,56469.06845937352,38981.165390579896,27525.17279384021,66506.3381844201,20884.592854606686,1552.6115195074915,0.0,0.8785401189866108,2.7275036553367995,0.0014947054983599872,1.0,1.0,-6.511903814323205,334228.6404905132,1559675.6952481694,4.666493251323983,1559675.6952481694,4.666493251323983,0.7587452042909753,0.09268165094076455,4.028046144702076,101325.0,128394.9837344707,1.2671599677717316,1.0,0.0,4.028046144702605,1.284805920540458,1.2851020194417695,3.1351397750468526,0.0,16538.901395885256,0.0,0.0,22728.666460613957,2317.6789689255716,19319.3637548317,1970.0268445220029,0.85,0.8499998795930166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.285260134689,4632.441516551485,6.168786049936599,5.002472006881027,-3.7057085984941405,8.708180605375167,2.942309425231758,3.5,0.8406598357805023,0.6,0.00023044997082250748,0.9994866849408354,0.00023056832501590452,199.02020163945423,0.0,0.0,0.0,0.03943536517402355,7.776753362095958e-05,0.0001526824372015479,0.0006150119025334119,0.09268165090798844,0.09268165090798844,0.09268165090798844,0.0926817286956474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.2537127821,595.5779351121204,0.0,0.09268165090798844,0.09268165094076455,0.09268165094076455,0.37218340801220373,0.37218340801220373,0.5,9.99777195683641,0.00043326489549144753,0.00043326489549144753,-5.684341886080802e-14,5.1665352884811e-07,0.0004250483205510136,-5.684341886080802e-14,27525.17279384021,20884.592854606686,0.7587452042909753,1.022506986042132,0.6353217434902104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060841502982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5879294211038,260.5879294211038,-12.562070578896169,244.78700703631011,276.38885180589756,127931.05440644265,127928.7288764538,2.32552998885872,0.0,nan,276.38885180589756,3.238851805897582,270.06848285197975,-3.0815171480202252,263.7481138980624,-9.401886101937578,257.4277449441449,-15.7222550558551,251.10737599022815,-22.042624009771828,244.78700703631011,-28.362992963689862,1.0,1.0,26381.15544483698,26381.15544483698,275.5836139356875,2.4336139356875037,275.5836139356875,275.5836139356875,77326.64772148863,77326.45857824251,0.18914324611250777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836139356875,2.4336139356875037,1.0,0.002,0.12945131152600822,0.004909627263382538,0.00019995577067146464,0.0018000442313128035,0.09997788533573232,0.09997788533573232,0.0,1.9842682184856297e-12,1.0,1.0000008611116011,0.000425048320607857,0.09268165094076455,0.0,7.969710271865243e-08,0.102364753067918,0.0,1600123.1387783324,266.63767165400975,5.166535856915289e-07,1.0,1284422.5144455647,2598.4740093803944,,,,,,,,,,,,,,,,,2.0,16538.901395885256,1552.6115195074915,0.37218340801220373,6.17534620354742,2.942309425231758
3752.0,-30.118531339327934,5.002469751865193,35.059578227746165,24.096091801207535,4.994543182239735,-26.60722388717227,-40.122697956953175,1.4832357296785594,-6.512318623056615,-6.51231916480716,40.11911591768559,42252.90644171098,25750.270565603554,25750.270565603554,68003.17700731453,77335.94935914487,77326.44353867881,25750.270565603554,103076.71410428236,103076.71410428236,103076.71410428236,130601.87053676667,126084.13929272434,4517.731244042325,0.0,91552.08967417601,56469.04675510031,38981.158798972996,27525.156432484302,66506.3152314573,20884.581587704455,1552.610525373993,0.0,0.8785401818682524,2.7275046408347157,0.0014947054983599872,1.0,1.0,-6.511873457249578,334228.76844649395,1559675.5773542605,4.666491112071778,1559675.5773542605,4.666491112071778,0.7587452459691435,0.09268162800804336,4.028046144702076,101325.0,128394.97159708236,1.2671598479850221,1.0,0.0,4.028046144700683,1.2848058722164912,1.2851019711066658,3.1351398929653596,0.0,16538.897889921365,0.0,0.0,22728.659599540766,2317.6782692908146,19319.362358943858,1970.0267021810566,0.85,0.8500000747661427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.2881868476725,4632.441516551485,6.1687812180139785,5.002469751865193,-3.7056999621484743,8.708169714013668,2.942312863463962,3.5,0.8406608181325605,0.6,0.00023044997082250748,0.9994843553102795,0.00023056886243203546,199.02018331827435,0.0,0.0,0.0,0.03943536517402355,7.776776068742396e-05,0.00015268221013508353,0.0006150109878992154,0.09268162798953522,0.09268162798953522,0.09268162798953522,0.09268170947307658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.228739763,595.5779430995605,0.0,0.09268162798953522,0.09268162800804336,0.09268162800804336,0.3721833508162501,0.3721833508162501,0.5,9.997774401048266,0.0004322573735748847,0.0004322573735748847,7.787548383930698e-12,5.417505235527642e-07,0.0004457075575601266,7.787548383930698e-12,27525.156432484302,20884.581587704455,0.7587452459691435,1.0225070622338317,0.6353217178648544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059509510792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58794333025827,260.58794333025827,-12.562056669741708,244.78702800911574,276.38885865140094,127931.03955409331,127928.64622543122,2.39332866210835,0.0,nan,276.38885865140094,3.2388586514009603,270.06849252294336,-3.0815074770566184,263.7481263944867,-9.401873605513288,257.42776026603013,-15.722239733969843,251.10739413757256,-22.042605862427422,244.78702800911574,-28.362971990884233,1.0,1.0,26381.15544483698,26381.15544483698,275.58362189358826,2.433621893588281,275.58362189358826,275.58362189358826,77326.63178159244,77326.44353867881,0.18824291363125667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58362189358826,2.433621893588281,1.0,0.002,0.12945122795498235,0.00490962937896478,0.00019995564556987732,0.0018000443563516084,0.09997782278493866,0.09997782278493866,0.0,1.921485540123946e-12,1.0,1.0000009029575139,0.0004457075497725782,0.09268162800804336,0.0,8.357072034461562e-08,0.10734011199255405,0.0,1600123.1502128828,266.63768137694336,5.417427360043803e-07,1.0,1284422.4813418144,2598.474143362441,,,,,,,,,,,,,,,,,2.0,16538.897889921365,1552.610525373993,0.3721833508162501,6.17534620354742,2.942312863463962
3753.0,-30.11850896513654,5.0024674843540025,35.05957673519748,24.096090718545042,4.994547016802141,-26.607203366944077,-40.122676094155736,1.4832414186059555,-6.512310528236981,-6.512311096351809,40.11911339059445,42252.906155338984,25750.272076637793,25750.272076637793,68003.17823197678,77335.9294449684,77326.42620955335,25750.272076637793,103076.69828619114,103076.69828619114,103076.69828619114,130601.84051402805,126084.10920529862,4517.731308729429,0.0,91552.0622522796,56469.03896263499,38981.136988494014,27525.142227836917,66506.27921633094,20884.571775333054,1552.6096724190127,0.0,0.8785402351652668,2.727505460683838,0.0014947054983599872,1.0,1.0,-6.511843697740858,334228.87490422186,1559675.4681211326,4.666489298891606,1559675.4681211326,4.666489298891606,0.7587452810402529,0.09268160624118603,4.028046144702076,101325.0,128394.9622434987,1.2671597556723286,1.0,0.0,4.028046144699641,1.2848058456022065,1.2851019444862475,3.1351399579086396,0.0,16538.89438633112,0.0,0.0,22728.652791799388,2317.677575094389,19319.35214764107,1970.025660917956,0.85,0.8499998800901913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.291114849876,4632.441516551485,6.168777252988471,5.0024674843540025,-3.7056925602723907,8.708160044626393,2.94231630321232,3.5,0.8406618009178057,0.6,0.00023044997082250748,0.9994820255323681,0.00023056939988466495,199.02016499589297,0.0,0.0,0.0,0.03943536517402355,7.776795329441804e-05,0.00015268201752808945,0.0006150102120693555,0.09268160620871778,0.09268160620871778,0.09268160620871778,0.09268169203804792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.20410477516,595.5779509869088,0.0,0.09268160620871778,0.09268160624118603,0.09268160624118603,0.3721832936401541,0.3721832936401541,0.5,9.99777697611821,0.00043637696410314675,0.00043637696410314675,3.2173375075217336e-11,5.681148422809201e-07,0.0004673986109651196,3.2173375075217336e-11,27525.142227836917,20884.571775333054,0.7587452810402529,1.0225076343660235,0.6353220576045033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058172655226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587957093089,260.587957093089,-12.56204290691096,244.78704906817603,276.3888651180016,127930.95941860329,127928.5912675486,2.3681510546980538,0.0,nan,276.3888651180016,3.238865118001627,270.0685019080375,-3.0814980919624873,263.7481386980709,-9.401861301929102,257.42777548810733,-15.722224511892648,251.1074122781409,-22.042587721859064,244.78704906817603,-28.362950931823946,1.0,1.0,26381.15544483698,26381.15544483698,275.583627957227,2.4336279572270314,275.583627957227,275.583627957227,77326.60627206344,77326.42620955335,0.18006251008773688,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583627957227,2.4336279572270314,1.0,0.002,0.12945114031723592,0.004909631214613155,0.00019995551351702592,0.0018000444880673014,0.09997775675851296,0.09997775675851296,0.0,1.5843272874183079e-12,1.0,1.000000946893356,0.0004673985787917445,0.09268160624118603,0.0,8.763780034053452e-08,0.11256395855901731,0.0,1600123.159740499,266.637689471763,5.680826689058449e-07,1.0,1284422.4537999257,2598.4742548337563,,,,,,,,,,,,,,,,,2.0,16538.89438633112,1552.6096724190127,0.3721832936401541,6.17534620354742,2.94231630321232
3754.0,-30.118481544922105,5.002465237945552,35.05957524340452,24.09609449040147,4.994555743406695,-26.607177816102244,-40.122649691160746,1.4832520141546492,-6.512300639638056,-6.512301216556181,40.11911042671226,42252.90756152295,25750.269530252353,25750.269530252353,68003.1770917753,77335.90938780867,77326.40825115833,25750.269530252353,103076.67778141068,103076.67778141068,103076.67778141068,130601.80239445978,126084.07108270554,4517.73131175424,0.0,91552.03462837373,56469.032800338166,38981.11314226174,27525.124613049098,66506.23775531084,20884.5596183734,1552.6086140274651,0.0,0.8785402999306672,2.727506464890232,0.0014947054983599872,1.0,1.0,-6.511826539617914,334229.00526052405,1559675.3400079992,4.666487095553742,1559675.3400079992,4.666487095553742,0.7587453249338773,0.09268158301989644,4.028046144702076,101325.0,128394.9538920847,1.2671596732502808,1.0,0.0,4.028046144701993,1.2848057960334716,1.2851018949060888,3.135140078864602,0.0,16538.890883516113,0.0,0.0,22728.64593390728,2317.676875784012,19319.35048431436,1970.0254913058345,0.85,0.8500000633778703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.294036442865,4632.441516551485,6.168772325438653,5.002465237945552,-3.7056837874695474,8.7081490254151,2.9423197354328865,3.5,0.8406627815522533,0.6,0.00023044997082250748,0.9994791703305959,0.00023057005854987652,199.02014254129267,0.0,0.0,0.0,0.03943536517402355,7.776818590025739e-05,0.00015268178492225008,0.0006150092751223009,0.09268158300609398,0.09268158300609398,0.09268158300609398,0.09268166981400894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.1772115034,595.577959587216,0.0,0.09268158300609398,0.09268158301989644,0.09268158301989644,0.37218323702790107,0.37218323702790107,0.5,9.997779581488528,0.0004404752901336906,0.0004404752901336906,-2.5011104298755527e-12,5.769181257164746e-07,0.0004746769382677485,-2.5011104298755527e-12,27525.124613049098,20884.5596183734,0.7587453249338773,1.0225082546688626,0.6353224748177678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522056835711987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.587971639662,260.587971639662,-12.56202836033799,244.787071113868,276.38887216545487,127930.95873955092,127928.45573121095,2.503008339921259,0.0,nan,276.38887216545487,3.238872165454893,270.0685119551392,-3.081488044860805,263.7481517448203,-9.401848255179686,257.4277915345044,-15.722208465495555,251.10743132418514,-22.042568675814834,244.787071113868,-28.362928886131982,1.0,1.0,26381.15544483698,26381.15544483698,275.5836357594055,2.433635759405547,275.5836357594055,275.5836357594055,77326.5918853738,77326.40825115833,0.18363421547110192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836357594055,2.433635759405547,1.0,0.002,0.12945105131535178,0.004909633389529936,0.0001999553801014674,0.0018000446226553507,0.0999776900507337,0.0999776900507337,0.0,2.756818211213652e-12,1.0,1.0000009616359555,0.0004746769407688589,0.09268158301989644,0.0,8.90024867503924e-08,0.11431678942464958,0.0,1600123.1713460367,266.6376993603619,5.769206268269045e-07,1.0,1284422.420075196,2598.474391329115,,,,,,,,,,,,,,,,,2.0,16538.890883516113,1552.6086140274651,0.37218323702790107,6.17534620354742,2.9423197354328865
3755.0,-30.11845909843399,5.002462991912597,35.059573773845116,24.096095922309928,4.994562159570676,-26.6071569726321,-40.12262395173309,1.4832600334425996,-6.512291834381472,-6.512292450990054,40.1191080849222,42252.891689496115,25750.26949490052,25750.26949490052,68003.16118439664,77335.88915344918,77326.39548188454,25750.26949490052,103076.66497678506,103076.66497678506,103076.66497678506,130601.77557468374,126084.0440864552,4517.731488228547,0.0,91552.00790348722,56469.01043821358,38981.10829474848,27525.11059789868,66506.21889264716,20884.549986396454,1552.6077532568486,0.0,0.8785403562978592,2.72750735542368,0.0014947054983599872,1.0,1.0,-6.511785074833938,334229.1209157192,1559675.2387842904,4.666485177925551,1559675.2387842904,4.666485177925551,0.7587453613352899,0.09268156149422767,4.028046144702076,101325.0,128394.94548499459,1.2671595902787525,1.0,0.0,4.028046144701317,1.2848057585171573,1.2851018573811286,3.1351401704106587,0.0,16538.88748253557,0.0,0.0,22728.639299205104,2317.676199232674,19319.34691720014,1970.025127561414,0.85,0.8500001545572418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.296960236445,4632.441516551485,6.168767996190178,5.002462991912597,-3.7056758558338023,8.7081388477464,2.9423231702402606,3.5,0.8406637629257887,0.6,0.00023044997082250748,0.9994768330376651,0.00023057059774173177,199.02012415971453,0.0,0.0,0.0,0.03943536517402355,7.776841266080195e-05,0.00015268155816170555,0.0006150083617203638,0.09268156147429586,0.09268156147429586,0.09268156147429586,0.09268165463812429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.15241298085,595.5779675368457,0.0,0.09268156147429586,0.09268156149422767,0.09268156149422767,0.37218318101273695,0.37218318101273695,0.5,9.997782376342558,0.00045069548241372104,0.00045069548241372104,-1.3983481039758772e-11,6.166085881886829e-07,0.0005073761561220635,-1.3983481039758772e-11,27525.11059789868,20884.549986396454,0.7587453613352899,1.022508305488932,0.635322416354774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055197249968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5879861652808,260.5879861652808,-12.562013834719153,244.78709308670204,276.38887924385807,127930.89853242642,127928.39912960373,2.49940282270157,0.0,nan,276.38887924385807,3.2388792438580936,270.06852201243004,-3.08147798756994,263.74816478099643,-9.401835219003544,257.4278075495654,-15.72219245043459,251.10745031813306,-22.042549681866916,244.78709308670204,-28.362906913297934,1.0,1.0,26381.15544483698,26381.15544483698,275.58364304768696,2.433643047686985,275.58364304768696,275.58364304768696,77326.57098038925,77326.39548188454,0.175498504715506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58364304768696,2.433643047686985,1.0,0.002,0.12945095618167873,0.004909635381462871,0.00019995523675657594,0.0018000447649046192,0.09997761837828796,0.09997761837828796,0.0,1.6611950530431852e-12,1.0,1.0000010278692228,0.0005073761701055446,0.09268156149422767,0.0,9.513361540719659e-08,0.12219174568528614,0.0,1600123.1817256303,266.6377081656185,6.166225716697227e-07,1.0,1284422.3901538244,2598.474512431013,,,,,,,,,,,,,,,,,2.0,16538.88748253557,1552.6077532568486,0.37218318101273695,6.17534620354742,2.9423231702402606
3756.0,-30.118436574711872,5.0024607387399085,35.05957230543631,24.096094769798242,4.9945659211002305,-26.607136325130508,-40.12260201908646,1.4832656715207684,-6.512283488852859,-6.51228410371343,40.11910517925089,42252.89193121985,25750.270352950647,25750.270352950647,68003.1622841705,77335.86936086773,77326.37342767269,25750.270352950647,103076.64378062333,103076.64378062333,103076.64378062333,130601.73824066832,126084.00659984538,4517.7316408229435,0.0,91551.98051337163,56469.00308373146,38981.08603293352,27525.094460044995,66506.18049297851,20884.53879983108,1552.6068014944237,0.0,0.8785404125437434,2.7275082039884184,0.0014947054983599872,1.0,1.0,-6.511778179905434,334229.23105226195,1559675.1131868323,4.666483264424447,1559675.1131868323,4.666483264424447,0.7587453997713525,0.09268153964343934,4.028046144702076,101325.0,128394.9362427631,1.2671594990650195,1.0,0.0,4.028046144702607,1.2848057321407629,1.2851018309986553,3.135140234773458,0.0,16538.88398282872,0.0,0.0,22728.632499353615,2317.6755058407934,19319.33675700698,1970.0240915100446,0.85,0.8499999618347653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.299880938086,4632.441516551485,6.168763885541403,5.0024607387399085,-3.705668244234405,8.708128982974314,2.942326601416895,3.5,0.8406647432619699,0.6,0.00023044997082250748,0.9994744877084952,0.0002305711387900079,199.0201057148923,0.0,0.0,0.0,0.03943536517402355,7.776860588465163e-05,0.00015268136493785586,0.000615007583405781,0.09268153960997348,0.09268153960997348,0.09268153960997348,0.09268163259161136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.12491437653,595.577976336868,0.0,0.09268153960997348,0.09268153964343934,0.09268153964343934,0.37218312625979644,0.37218312625979644,0.5,9.997785165659943,0.00045873197109358443,0.00045873197109358443,1.3642420526593924e-12,6.148605962152942e-07,0.0005059238080207251,1.3642420526593924e-12,27525.094460044995,20884.53879983108,0.7587453997713525,1.0225089124062692,0.6353227868149902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053855987274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5880004394465,260.5880004394465,-12.561999560553488,244.78711498913222,276.38888588975993,127930.80854125244,127928.35240564347,2.4561356089879736,0.0,nan,276.38888588975993,3.238885889759956,270.06853170963626,-3.0814682903637163,263.7481775295088,-9.401822470491197,257.42782334938414,-15.722176650615836,251.10746916925763,-22.04253083074235,244.78711498913222,-28.362885010867757,1.0,1.0,26381.15544483698,26381.15544483698,275.583648843499,2.433648843499043,275.583648843499,275.583648843499,77326.54617756321,77326.37342767269,0.17274989052384626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583648843499,2.433648843499043,1.0,0.002,0.12945086132026382,0.0049096372989918605,0.00019995509366032307,0.001800044907934993,0.09997754683016154,0.09997754683016154,0.0,1.595315893276883e-12,1.0,1.000001024927489,0.0005059238066564831,0.09268153964343934,0.0,9.48612795399637e-08,0.12184194869682874,0.0,1600123.1915069951,266.6377165111471,6.148592319732415e-07,1.0,1284422.3616602016,2598.4746277543395,,,,,,,,,,,,,,,,,2.0,16538.88398282872,1552.6068014944237,0.37218312625979644,6.17534620354742,2.942326601416895
3757.0,-30.11841405180397,5.002458487655159,35.05957082497067,24.096094769798242,4.99457093454453,-26.607115553168455,-40.122580086439825,1.4832724359106433,-6.5122746848225574,-6.5122752755921365,40.11910189446835,42252.89209405853,25750.27009809197,25750.27009809197,68003.1621921505,77335.84902970708,77326.34755958724,25750.27009809197,103076.61765767922,103076.61765767922,103076.61765767922,130601.69399940642,126083.96228939139,4517.73171001502,0.0,91551.95309320268,56468.99615756067,38981.063261824456,27525.07634172719,66506.13960355165,20884.526214764188,1552.6057443825168,0.0,0.8785404728346291,2.7275091017325486,0.0014947054983599872,1.0,1.0,-6.5117892276639395,334229.34753357735,1559674.971202768,4.666481213311407,1559674.971202768,4.666481213311407,0.7587454419918855,0.09268151720311021,4.028046144702076,101325.0,128394.9251632205,1.2671593897184357,1.0,0.0,4.028046144700786,1.2848057004951914,1.2851017993457907,3.1351403119939314,0.0,16538.88048541734,0.0,0.0,22728.625692041096,2317.674811688099,19319.329957975744,1970.0233982018065,0.85,0.8499999172735205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.302796618521,4632.441516551485,6.168759515709186,5.002458487655159,-3.7056602716646,8.70811875931976,2.9423300266963217,3.5,0.8406657219132347,0.6,0.00023044997082250748,0.9994721424700466,0.00023057167981989441,199.02008727074033,0.0,0.0,0.0,0.03943536517402355,7.776879910894581e-05,0.00015268117171356166,0.0006150068050894077,0.09268151716964818,0.09268151716964818,0.09268151716964818,0.09268160635416166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.09613199,595.5779855357673,0.0,0.09268151716964818,0.09268151720311021,0.09268151720311021,0.3721830725210532,0.3721830725210532,0.5,9.997787840999143,0.00046101265496645283,0.00046101265496645283,4.200728653813712e-11,5.907695594942197e-07,0.00048604792817741327,4.200728653813712e-11,27525.07634172719,20884.526214764188,0.7587454419918855,1.0225095396834445,0.6353231798737884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052510109802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5880146216134,260.5880146216134,-12.561985378386566,244.78713684519954,276.3888923980265,127930.73683285802,127928.29652720838,2.4403056496346913,0.0,nan,276.3888923980265,3.2388923980265076,270.068541287462,-3.0814587125379944,263.74819017689526,-9.401809823104713,257.42783906633196,-15.722160933668022,251.1074879557653,-22.042512044234684,244.78713684519954,-28.362863154800436,1.0,1.0,26381.15544483698,26381.15544483698,275.58365467892656,2.4336546789265867,275.58365467892656,275.58365467892656,77326.52534734599,77326.34755958724,0.177787758744671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58365467892656,2.4336546789265867,1.0,0.002,0.12945077018559256,0.0049096392889988625,0.00019995495651817368,0.0018000450452774726,0.09997747825908684,0.09997747825908684,0.0,1.7956460970913746e-12,1.0,1.0000009846683262,0.00048604788617012673,0.09268151720311021,0.0,9.1134506570946e-08,0.11705519541224559,0.0,1600123.2017939112,266.6377253151774,5.907275522076816e-07,1.0,1284422.3315251174,2598.474749721226,,,,,,,,,,,,,,,,,2.0,16538.88048541734,1552.6057443825168,0.3721830725210532,6.17534620354742,2.9423300266963217
3758.0,-30.11839152868594,5.002456251799561,35.05956934964726,24.096097878087335,4.994579461220344,-26.607094429696353,-40.12255434701217,1.4832823618339144,-6.512265135869939,-6.512265737350038,40.119099081530166,42252.8763622221,25750.268266824056,25750.268266824056,68003.14462904616,77335.82714622356,77326.33056523881,25750.268266824056,103076.59883206287,103076.59883206287,103076.59883206287,130601.65849166387,126083.92666637749,4517.731825286383,0.0,91551.92554462182,56468.97475901374,38981.05642845341,27525.059659601007,66506.11608805442,20884.514708735038,1552.604738461299,0.0,0.8785405351767179,2.7275100711948297,0.0014947054983599872,1.0,1.0,-6.511770844335217,334229.473383541,1559674.849613518,4.666479092416042,1559674.849613518,4.666479092416042,0.7587454838249666,0.09268149519996595,4.028046144702076,101325.0,128394.91786965227,1.267159317736514,1.0,0.0,4.028046144703674,1.2848056540591488,1.2851017528990465,3.1351404253056283,0.0,16538.876988740434,0.0,0.0,22728.61885284912,2317.674114284605,19319.32447446208,1970.0228390390275,0.85,0.8499999317838148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.305709637162,4632.441516551485,6.168754772170798,5.002456251799561,-3.705651760036568,8.70810801183613,2.942333448850322,3.5,0.8406666996715205,0.6,0.00023044997082250748,0.9994697972156438,0.00023057222085600052,199.02006882641967,0.0,0.0,0.0,0.03943536517402355,7.776902587114349e-05,0.000152680944951364,0.0006150058916808116,0.09268149519070186,0.09268149519070186,0.09268149519070186,0.09268158582585116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.06941423967,595.5779940864048,0.0,0.09268149519070186,0.09268149519996595,0.09268149519996595,0.37218301916323443,0.37218301916323443,0.5,9.997790561364953,0.00046435019118007403,0.00046435019118007403,1.3073986337985843e-11,6.014801101628109e-07,0.0004948930148316322,1.3073986337985843e-11,27525.059659601007,20884.514708735038,0.7587454838249666,1.022509637143893,0.6353231679666738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522051164281236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5880290479132,260.5880290479132,-12.561970952086767,244.78715869530834,276.3888994005172,127930.7068424565,127928.22452923784,2.482313218640499,0.0,nan,276.3888994005172,3.238899400517198,270.0685512594763,-3.0814487405236832,263.74820311843297,-9.401796881567009,257.4278549773935,-15.722145022606469,251.10750683635086,-22.042493163649112,244.78715869530834,-28.362841304691642,1.0,1.0,26381.15544483698,26381.15544483698,275.5836622510826,2.4336622510826373,275.5836622510826,275.5836622510826,77326.50941306892,77326.33056523881,0.17884783011686523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836622510826,2.4336622510826373,1.0,0.002,0.12945067739337357,0.004909641417015133,0.00019995481710751925,0.0018000451855828404,0.09997740855375963,0.09997740855375963,0.0,2.6903596538063734e-12,1.0,1.0000010025844333,0.0004948930017576458,0.09268149519996595,0.0,9.279296037902777e-08,0.11918534749791607,0.0,1600123.213003978,266.63773486413004,6.014670361764729e-07,1.0,1284422.2989662616,2598.4748814979394,,,,,,,,,,,,,,,,,2.0,16538.876988740434,1552.604738461299,0.37218301916323443,6.17534620354742,2.942333448850322
3759.0,-30.11836892893292,5.00245401525303,35.05956789426391,24.096098995674424,4.994585718692178,-26.607073464172643,-40.122532344516344,1.4832902536046835,-6.512256423159613,-6.512257056273034,40.11909670643614,42252.876718623666,25750.268356855973,25750.268356855973,68003.14507547964,77335.80630626352,77326.31698993144,25750.268356855973,103076.58534678741,103076.58534678741,103076.58534678741,130601.630893513,126083.8988193743,4517.732074138699,0.0,91551.89808791762,56468.968498953065,38981.03287662729,27525.045546725585,66506.07842335287,20884.505001647212,1552.6038749641582,0.0,0.8785405912128983,2.7275109532476605,0.0014947054983599872,1.0,1.0,-6.511736101416886,334229.5879241352,1559674.7469507416,4.666477186049617,1559674.7469507416,4.666477186049617,0.7587455201915791,0.09268147446546189,4.028046144702076,101325.0,128394.90495279865,1.2671591902570802,1.0,0.0,4.028046144699564,1.2848056171394011,1.28510171597079,3.135140515395983,0.0,16538.873492818508,0.0,0.0,22728.612036466388,2317.673419207006,19319.316542276447,1970.0220301811983,0.85,0.8499998377058847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.308623371449,4632.441516551485,6.168750487849256,5.00245401525303,-3.7056438963671923,8.708097911620222,2.942336871846642,3.5,0.8406676776704691,0.6,0.00023044997082250748,0.9994674439874822,0.00023057276373415696,199.0200503193456,0.0,0.0,0.0,0.03943536517402355,7.776921971177021e-05,0.00015268075111073728,0.0006150051108818225,0.09268147444883344,0.09268147444883344,0.09268147444883344,0.09268157016395877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.0440862755,595.5780022065768,0.0,0.09268147444883344,0.09268147446546189,0.09268147446546189,0.37218296631617,0.37218296631617,0.5,9.997793432632069,0.0004725416040400887,0.0004725416040400887,5.172751116333529e-12,6.331134159154317e-07,0.0005209548561424526,5.172751116333529e-12,27525.045546725585,20884.505001647212,0.7587455201915791,1.022510222939278,0.6353235331311767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522049818440361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58804347463337,260.58804347463337,-12.561956525366611,244.78718053314958,276.38890641611584,127930.64733769388,127928.16495212053,2.482385573342424,0.0,nan,276.38890641611584,3.238906416115867,270.06856123952394,-3.0814387604760327,263.7482160629294,-9.401783937070604,257.42787088633816,-15.722129113661822,251.10752570974344,-22.042474290256536,244.78718053314958,-28.362819466850397,1.0,1.0,26381.15544483698,26381.15544483698,275.58366936162446,2.4336693616244816,275.58366936162446,275.58366936162446,77326.48802054036,77326.31698993144,0.17103060892259236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58366936162446,2.4336693616244816,1.0,0.002,0.12945057971363846,0.004909643404267092,0.00019995466979513382,0.0018000453317828867,0.09997733489756691,0.09997733489756691,0.0,1.5780202665405252e-12,1.0,1.0000010553735146,0.0005209548509697015,0.09268147446546189,0.0,9.76795695339561e-08,0.12546181436830164,0.0,1600123.2232635487,266.63774357684036,6.331082431643154e-07,1.0,1284422.2693332783,2598.475001432669,,,,,,,,,,,,,,,,,2.0,16538.873492818508,1552.6038749641582,0.37218296631617,6.17534620354742,2.942336871846642
