time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3760.0,-30.118291302783252,5.002451796548276,35.05956645374453,24.09610793637114,4.994594631008799,-26.60700270939873,-40.12246155235914,1.4833060366751,-6.512246706433359,-6.512247368504789,40.119094224105275,42252.89711933809,25750.266207305405,25750.266207305405,68003.1633266435,77335.80635026592,77326.30487595988,25750.266207305405,103076.57108326528,103076.57108326528,103076.57108326528,130601.60114918186,126083.86879054314,4517.732358638726,0.0,91551.87031447557,56468.96107970497,38981.01026085622,27525.03006591658,66506.04032677281,20884.494372763314,1552.6029220894075,0.0,0.8785406531078389,2.727511937670612,0.0014947054983599872,1.0,1.0,-6.511702549353799,334229.71574728243,1559674.639652747,4.666475080366723,1559674.639652747,4.666475080366723,0.7587455607768421,0.09268145331483298,4.028046144702076,101325.0,128394.89754787822,1.2671591171761976,1.0,0.0,4.028046144702346,1.2848055433021168,1.2851016421164891,3.135140695571312,0.0,16538.869999182603,0.0,0.0,22728.605141450527,2317.6727161110603,19319.318651345267,1970.0222452463654,0.85,0.8500001883578994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.311533754941,4632.441516551485,6.168745671970039,5.002451796548276,-3.705635269155051,8.708087065703328,2.9423402909081044,3.5,0.8406686545451727,0.6,0.00023044997082250748,0.9994593611109555,0.0002305746284334656,199.01998675084957,0.0,0.0,0.0,0.03943536517402355,7.776984338932411e-05,0.00015268012743318337,0.0006150025986798559,0.09268145331654004,0.09268145331654004,0.09268145331654004,0.09268155326332829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.01762484806,595.578010690091,0.0,0.09268145331654004,0.09268145331483298,0.09268145331483298,0.37218291450865953,0.37218291450865953,0.5,9.997796431441637,0.0004835046794937625,0.0004835046794937625,-7.16227077646181e-12,6.620714430027874e-07,0.0005448191510026845,-7.16227077646181e-12,27525.03006591658,20884.494372763314,0.7587455607768421,1.0225110830913204,0.6353242038126374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048468020508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58806314544745,260.58806314544745,-12.561936854552528,244.78721188964812,276.3889144012446,127930.84815978064,127927.46343050899,3.3847292716294612,0.0,nan,276.3889144012446,3.2389144012446422,270.0685738989292,-3.0814261010708037,263.7482333966064,-9.401766603393582,257.42789289428805,-15.722107105711927,251.10755239196823,-22.04244760803175,244.78721188964812,-28.362788110351858,1.0,1.0,26381.15544483698,26381.15544483698,275.5836776479203,2.4336776479203195,275.5836776479203,275.5836776479203,77326.49035649822,77326.30487595988,0.18548053834820166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836776479203,2.4336776479203195,1.0,0.002,0.12945047755965297,0.004909645598418717,0.0001999545159853595,0.0018000454863026942,0.09997725799267974,0.09997725799267974,0.0,2.288053427279557e-12,1.0,1.000001103711423,0.0005448191581649553,0.09268145331483298,0.0,1.0215413621923315e-07,0.13120904408631984,0.0,1600123.23469636,266.6377532935666,6.620786052735639e-07,1.0,1284422.2362639522,2598.475135275449,,,,,,,,,,,,,,,,,2.0,16538.869999182603,1552.6029220894075,0.37218291450865953,6.17534620354742,2.9423402909081044
3761.0,-30.118263875685127,5.002449580922777,35.05956503709432,24.096112057473533,4.994601392933221,-26.60697734883492,-40.12243514936415,1.483314865738237,-6.51223777084698,-6.512238471879977,40.11909203209074,42252.89866890632,25750.2658456607,25750.2658456607,68003.16451456702,77335.79579883424,77326.29419916838,25750.2658456607,103076.56004482908,103076.56004482908,103076.56004482908,130601.57651113263,126083.84372274,4517.7327883926355,0.0,91551.85139387264,56468.95426254871,38980.99681258215,27525.016466303554,66506.0132788857,20884.485051049454,1552.6020773889634,0.0,0.8785407096150685,2.727512841535266,0.0014947054983599872,1.0,1.0,-6.511661525901843,334229.8331315981,1559674.544903201,4.666473157975405,1559674.544903201,4.666473157975405,0.7587455969959722,0.09268143339277829,4.028046144702076,101325.0,128394.892035945,1.2671590627776461,1.0,0.0,4.028046144703183,1.2848055019974804,1.2851016008023337,3.1351407963615454,0.0,16538.86760866217,0.0,0.0,22728.600444234497,2317.672237128326,19319.309777067305,1970.0213403218536,0.85,0.8499999735781348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.31444554559,4632.441516551485,6.168741282329317,5.002449580922777,-3.7056272386154077,8.708076819538185,2.942343711624259,3.5,0.8406696318926453,0.6,0.00023044997082250748,0.999456505262255,0.000230575287277797,199.0199642906524,0.0,0.0,0.0,0.03943536517402355,7.777007600039028e-05,0.0001526798948221172,0.0006150016617117476,0.0926814333828852,0.0926814333828852,0.0926814333828852,0.09268153951428021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9916770956,595.5780190208109,0.0,0.0926814333828852,0.09268143339277829,0.09268143339277829,0.37218286407152223,0.37218286407152223,0.5,9.997799614902204,0.0004989857009718435,0.0004989857009718435,-4.172306944383308e-11,7.010330023149436e-07,0.0005769459781390651,-4.172306944383308e-11,27525.016466303554,20884.485051049454,0.7587455969959722,1.0225115168068062,0.6353244854976257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043829569364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58808234784067,260.58808234784067,-12.561917652159309,244.78724234384305,276.38892235183636,127930.73256892382,127927.42843971166,3.3041292121535593,0.0,nan,276.38892235183636,3.238922351836379,270.06858635023974,-3.0814136497602362,263.7482503486392,-9.401749651360774,257.42791434704236,-15.722085652957617,251.10757834544327,-22.042421654556705,244.78724234384305,-28.36275765615693,1.0,1.0,26381.15544483698,26381.15544483698,275.5836853093409,2.4336853093409445,275.5836853093409,275.5836853093409,77326.47771893267,77326.29419916838,0.18351976429403294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836853093409,2.4336853093409445,1.0,0.002,0.12945036938136611,0.004909647669847817,0.00019995435254504417,0.0018000456489055585,0.09997717627252209,0.09997717627252209,0.0,1.4506026588256837e-12,1.0,1.0000011687853594,0.0005769460198621346,0.09268143339277829,0.0,1.0817793929143133e-07,0.1389461474139059,0.0,1600123.245227729,266.637762229153,7.010747253843874e-07,1.0,1284422.20589528,2598.475258187785,,,,,,,,,,,,,,,,,2.0,16538.86760866217,1552.6020773889634,0.37218286407152223,6.17534620354742,2.942343711624259
3762.0,-30.1182413854206,5.002447372439211,35.05956363115183,24.096113733854168,4.994608080687634,-26.606956438811157,-40.122409409936495,1.483323133715502,-6.512228637638316,-6.512229354218126,40.11908950768206,42252.88293365612,25750.26498580531,25750.26498580531,68003.14791946142,77335.77551750751,77326.27938344055,25750.26498580531,103076.54436924585,103076.54436924585,103076.54436924585,130601.54557249571,126083.81233390346,4517.733238592249,0.0,91551.82471473812,56468.9321294183,38980.99176146646,27525.001203249863,66505.99296471632,20884.474545444824,1552.6011481754808,0.0,0.8785407685832075,2.7275137681893384,0.0014947054983599872,1.0,1.0,-6.511639638361146,334229.95343345765,1559674.435785894,4.666471151863449,1559674.435785894,4.666471151863449,0.7587456360575564,0.09268141331421122,4.028046144702076,101325.0,128394.87850665432,1.2671589292539287,1.0,0.0,4.028046144702967,1.2848054633177508,1.2851015621136899,3.1351408907465723,0.0,16538.864215074944,0.0,0.0,22728.593820890677,2317.6715617352183,19319.301466748613,1970.0204929051831,0.85,0.8499998556440188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.3173549779085,4632.441516551485,6.16873677682841,5.002447372439211,-3.705619040670663,8.708066413109874,2.94234712957148,3.5,0.8406706084489943,0.6,0.00023044997082250748,0.999454163468289,0.00023057582753250423,199.01994587325845,0.0,0.0,0.0,0.03943536517402355,7.777030276603008e-05,0.0001526796680564774,0.0006150007482892864,0.09268141330802157,0.09268141330802157,0.09268141330802157,0.09268152175424779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9637837042,595.5780279679402,0.0,0.09268141330802157,0.09268141331421122,0.09268141331421122,0.37218281549960613,0.37218281549960613,0.5,9.997802868526634,0.0005138448455568323,0.0005138448455568323,6.195932655828074e-12,7.165797910602123e-07,0.0005897158569609928,6.195932655828074e-12,27525.001203249863,20884.474545444824,0.7587456360575564,1.0225115796036515,0.6353244429576851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522042190698954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58810071143756,260.58810071143756,-12.561899288562415,244.7872712063916,276.3889302164811,127930.60282924147,127927.44303068229,3.1597985592165383,0.0,nan,276.3889302164811,3.238930216481151,270.06859841446544,-3.081401585534536,263.74826661244623,-9.401733387553747,257.4279348104299,-15.72206518957006,251.10760300841125,-22.04239699158873,244.7872712063916,-28.36272879360837,1.0,1.0,26381.15544483698,26381.15544483698,275.58369271296266,2.4336927129626815,275.58369271296266,275.58369271296266,77326.45727489896,77326.27938344055,0.1778914584137965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58369271296266,2.4336927129626815,1.0,0.002,0.12945025880919292,0.004909649795247348,0.00019995418549790305,0.0018000458164611475,0.09997709274895153,0.09997709274895153,0.0,1.959050543315355e-12,1.0,1.0000011946510945,0.0005897158507650602,0.09268141331421122,0.0,1.1057227907817133e-07,0.1420214871630605,0.0,1600123.2559571962,266.63777136236166,7.165735951275565e-07,1.0,1284422.1747718116,2598.475384155033,,,,,,,,,,,,,,,,,2.0,16538.864215074944,1552.6011481754808,0.37218281549960613,6.17534620354742,2.94234712957148
3763.0,-30.118218817892153,5.002445169349656,35.059562233779225,24.096115060988836,4.994614571596545,-26.6069354789431,-40.12238747728986,1.4833312322921983,-6.512219605803637,-6.5122203313333005,40.119086943084355,42252.8831630021,25750.264338895056,25750.264338895056,68003.14750189715,77335.75459408692,77326.26358937648,25750.264338895056,103076.52792827153,103076.52792827153,103076.52792827153,130601.51378817791,126083.78005925137,4517.733728926538,0.0,91551.79728239441,56468.925849870866,38980.9682583595,27524.98585990637,66505.95411826587,20884.463975789917,1552.6002174813657,0.0,0.8785408271901667,2.7275146852826864,0.0014947054983599872,1.0,1.0,-6.511623181789389,334230.0724832439,1559674.3249322295,4.666469158039097,1559674.3249322295,4.666469158039097,0.7587456750054424,0.0926813936804647,4.028046144702076,101325.0,128394.86998821204,1.26715884518344,1.0,0.0,4.028046144700877,1.2848054254305232,1.2851015242177306,3.135140983197767,0.0,16538.860723500722,0.0,0.0,22728.58701055566,2317.6708672743152,19319.30231318124,1970.0205792172906,0.85,0.8500001475766588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.320263099505,4632.441516551485,6.168732324283869,5.002445169349656,-3.7056109139209483,8.708056083270604,2.9423505459804753,3.5,0.8406715845658501,0.6,0.00023044997082250748,0.9994518136351932,0.0002305763696443932,199.01992739259606,0.0,0.0,0.0,0.03943536517402355,7.777049599422198e-05,0.0001526794748282855,0.000614999969957213,0.09268139367394501,0.09268139367394501,0.09268139367394501,0.09268150354281106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9354925984,595.5780370424366,0.0,0.09268139367394501,0.0926813936804647,0.0926813936804647,0.3721827687315093,0.3721827687315093,0.5,9.997806164335211,0.0005272530132174325,0.0005272530132174325,-6.616573955398053e-11,7.255296736730088e-07,0.0005971495439212049,-6.616573955398053e-11,27524.98585990637,20884.463975789917,0.7587456750054424,1.022512170579026,0.6353248175022774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204084682286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58811837787476,260.58811837787476,-12.561881622125213,244.78729877824094,276.38893797750524,127930.48427656612,127927.4444372843,3.03983928181866,0.0,nan,276.38893797750524,3.238937977505259,270.0686101376557,-3.081389862344281,263.74828229780155,-9.401717702198425,257.42795445794945,-15.722045542050523,251.10762661809565,-22.042373381904326,244.78729877824094,-28.36270122175904,1.0,1.0,26381.15544483698,26381.15544483698,275.58369990862303,2.433699908623055,275.58369990862303,275.58369990862303,77326.43632653402,77326.26358937648,0.17273715753981378,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58369990862303,2.433699908623055,1.0,0.002,0.12945014684290929,0.004909651907163259,0.00019995401625835481,0.0018000459854393843,0.09997700812917741,0.09997700812917741,0.0,1.6977391714689816e-12,1.0,1.0000012097084683,0.0005971496100869444,0.0926813936804647,0.0,1.119661003102868e-07,0.14381173861275356,0.0,1600123.2665585594,266.63778039419634,7.255958394125628e-07,1.0,1284422.1439722767,2598.475508811225,,,,,,,,,,,,,,,,,2.0,16538.860723500722,1552.6002174813657,0.3721827687315093,6.17534620354742,2.9423505459804753
3764.0,-30.11819617447799,5.002442970593056,35.05956084271092,24.09611624842512,4.994620900384649,-26.606914466991988,-40.12236170293761,1.4833391925445802,-6.51221063915591,-6.512211367547586,40.11908433024908,42252.867985894845,25750.26381908154,25750.26381908154,68003.13180497638,77335.73379052234,77326.24686262562,25750.26381908154,103076.51068170715,103076.51068170715,103076.51068170715,130601.48103366159,126083.74679106666,4517.73424259493,0.0,91551.7698735621,56468.904067501164,38980.962006734364,27524.97035195444,66505.9323586888,20884.45328399139,1552.5992803558547,0.0,0.878540885661331,2.7275155964641455,0.0014947054983599872,1.0,1.0,-6.511611906351391,334230.19075500336,1559674.2119915802,4.666467168834694,1559674.2119915802,4.666467168834694,0.7587457140533658,0.0926813744138951,4.028046144702076,101325.0,128394.85696000622,1.2671587166050453,1.0,0.0,4.02804614470239,1.284805388190414,1.285101486969039,3.1351410740698893,0.0,16538.857234224026,0.0,0.0,22728.580206057566,2317.6701734086123,19319.294312163307,1970.0197633405198,0.85,0.8500000500257546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.3231694716715,4632.441516551485,6.168727904778071,5.002442970593056,-3.705602831920728,8.708045802513784,2.9423539603358586,3.5,0.8406725600959596,0.6,0.00023044997082250748,0.9994494559065213,0.0002305769135803717,199.01990884979398,0.0,0.0,0.0,0.03943536517402355,7.777072306868377e-05,0.00015267924775382372,0.0006149990552908027,0.09268137440688955,0.09268137440688955,0.09268137440688955,0.09268148473220267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.90690443834,595.5780462111661,0.0,0.09268137440688955,0.0926813744138951,0.0926813744138951,0.37218272360659316,0.37218272360659316,0.5,9.997809473375172,0.0005384632404457079,0.0005384632404457079,-9.549694368615746e-12,7.283916829692316e-07,0.0005994611962023555,-9.549694368615746e-12,27524.97035195444,20884.45328399139,0.7587457140533658,1.0225122691042459,0.6353247971626194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203949833021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58813546606854,260.58813546606854,-12.561864533931441,244.78732530569619,276.3889456264373,127930.37508767078,127927.43474581478,2.940341855982806,0.0,nan,276.3889456264373,3.238945626437328,270.0686215622924,-3.081378437707599,263.7482974981437,-9.401702501856278,257.42797343399553,-15.722026566004445,251.10764936984629,-22.042350630153692,244.78732530569619,-28.36267469430379,1.0,1.0,26381.15544483698,26381.15544483698,275.58370693728125,2.433706937281272,275.58370693728125,275.58370693728125,77326.4154756329,77326.24686262562,0.16861300727759954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58370693728125,2.433706937281272,1.0,0.002,0.12945003444291564,0.004909654010276822,0.00019995384632463898,0.0018000461551462394,0.09997692316231949,0.09997692316231949,0.0,1.4708785404937696e-12,1.0,1.0000012143907573,0.0005994612057520499,0.0926813744138951,0.0,1.1239951128941111e-07,0.14436841783255405,0.0,1600123.2770746134,266.63778936084407,7.284012326636002e-07,1.0,1284422.1133740344,2598.475632652738,,,,,,,,,,,,,,,,,2.0,16538.857234224026,1552.5992803558547,0.37218272360659316,6.17534620354742,2.9423539603358586
3765.0,-30.118173611388965,5.002440762613207,35.059559448533186,24.09611502606424,4.994624491697352,-26.606893801080318,-40.12233977029098,1.483344681387669,-6.5122024422723825,-6.512203149969459,40.1190814587152,42252.868375779326,25750.26493040697,25750.26493040697,68003.1333061863,77335.71418634384,77326.22419232145,25750.26493040697,103076.48912272841,103076.48912272841,103076.48912272841,130601.44348276543,126083.70875384645,4517.734728918979,0.0,91551.7425869012,56468.896776332294,38980.939789521,27524.954360037027,66505.89414955802,20884.44219698879,1552.5983381519088,0.0,0.8785409410747922,2.7275164320963348,0.0014947054983599872,1.0,1.0,-6.511620745011783,334230.2991804064,1559674.0878707613,4.666465283654314,1559674.0878707613,4.666465283654314,0.7587457520841716,0.09268135547415204,4.028046144702076,101325.0,128394.84799615516,1.2671586281387137,1.0,0.0,4.028046144701967,1.2848053625121951,1.2851014612849023,3.1351411367290605,0.0,16538.853747219826,0.0,0.0,22728.573431889665,2317.6694826357284,19319.28879521109,1970.0192007679577,0.85,0.8500000606331444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.326073829601,4632.441516551485,6.168723879010062,5.002440762613207,-3.7055953177727003,8.708036080385908,2.942357372326534,3.5,0.8406735349504383,0.6,0.00023044997082250748,0.9994471065476078,0.00023057745558797133,199.01989037277397,0.0,0.0,0.0,0.03943536517402355,7.777091629784051e-05,0.00015267905452466697,0.0006149982769548428,0.09268135545732085,0.09268135545732085,0.09268135545732085,0.09268146272865088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.87750469404,595.5780556311261,0.0,0.09268135545732085,0.09268135547415204,0.09268135547415204,0.3721826798806617,0.3721826798806617,0.5,9.997812691271706,0.0005442891596771915,0.0005442891596771915,-4.092726157978177e-12,7.076970973685093e-07,0.0005824049576972357,-4.092726157978177e-12,27524.954360037027,20884.44219698879,0.7587457520841716,1.022512879133108,0.6353251680333979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038145303366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5881518249915,260.5881518249915,-12.561848175008492,244.7873509398876,276.38895271009244,127930.24322414972,127927.42836702059,2.814857129127771,0.0,nan,276.38895271009244,3.2389527100924624,270.0686323560538,-3.08136764394618,263.7483120020132,-9.401687997986755,257.4279916479718,-15.722008352028183,251.10767129393008,-22.042328706069895,244.7873509398876,-28.362649060112375,1.0,1.0,26381.15544483698,26381.15544483698,275.58371253211874,2.4337125321187614,275.58371253211874,275.58371253211874,77326.39114087367,77326.22419232145,0.16694855222885963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58371253211874,2.4337125321187614,1.0,0.002,0.12944992524129945,0.00490965596487994,0.00019995368102456706,0.0018000463204689346,0.09997684051228353,0.09997684051228353,0.0,1.4935015030248522e-12,1.0,1.0000011798429327,0.0005824049617899618,0.09268135547415204,0.0,1.0920143515875278e-07,0.14026073506688727,0.0,1600123.2866546377,266.6377975577276,7.077011900946673e-07,1.0,1284422.0853231617,2598.4757461841727,,,,,,,,,,,,,,,,,2.0,16538.853747219826,1552.5983381519088,0.3721826798806617,6.17534620354742,2.942357372326534
3766.0,-30.11815097278115,5.002438555159912,35.059558038029806,24.096114886365854,4.994629335656771,-26.606872941938136,-40.12231406578792,1.483351304810636,-6.512193760344189,-6.512194425347346,40.119078199219274,42252.8532720043,25750.264862799057,25750.264862799057,68003.11813480336,77335.69404928818,77326.19771934871,25750.264862799057,103076.46258214777,103076.46258214777,103076.46258214777,130601.39891219142,126083.6638232693,4517.735088922133,0.0,91551.71524537713,56468.87446808057,38980.934196996175,27524.936330043645,66505.87052703982,20884.429671537055,1552.5972872470163,0.0,0.8785410007085355,2.7275173195597366,0.0014947054983599872,1.0,1.0,-6.511647169189246,334230.41429547366,1559673.9469794985,4.6664632548990035,1559673.9469794985,4.6664632548990035,0.7587457940362814,0.09268133585212675,4.028046144702076,101325.0,128394.83713931695,1.2671585209900513,1.0,0.0,4.0280461447016105,1.284805331526121,1.285101430291687,3.1351412123402937,0.0,16538.85025936123,0.0,0.0,22728.56664410147,2317.668790473961,19319.28213786867,1970.0185219079576,0.85,0.8500000215755983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.328972698415,4632.441516551485,6.1687195789346925,5.002438555159912,-3.705587423518044,8.708025978677956,2.9423607778702676,3.5,0.8406745079629336,0.6,0.00023044997082250748,0.9994447493313697,0.00023057799941085178,199.01987183391472,0.0,0.0,0.0,0.03943536517402355,7.777114275805502e-05,0.00015267882806445246,0.0006149973647626488,0.09268133583777093,0.09268133583777093,0.09268133583777093,0.09268143644266799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8471917274,595.5780653290178,0.0,0.09268133583777093,0.09268133585212675,0.09268133585212675,0.37218263693999104,0.37218263693999104,0.5,9.997815709450977,0.0005417373321279229,0.0005417373321279229,-3.4503955248510465e-11,6.650031423305336e-07,0.0005472561580859292,-3.4503955248510465e-11,27524.936330043645,20884.429671537055,0.7587457940362814,1.0225130142030814,0.6353251665930035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036797076492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58816770797995,260.58816770797995,-12.561832292020028,244.78737586765806,276.3889595482996,127930.13744501966,127927.404481255,2.732963764652473,0.0,nan,276.3889595482996,3.238959548299647,270.0686428121735,-3.081357187826484,263.7483260760447,-9.401673923955286,257.4280093399166,-15.72199066008335,251.10769260378729,-22.042307396212692,244.78737586765806,-28.36262413234192,1.0,1.0,26381.15544483698,26381.15544483698,275.58371819406733,2.433718194067353,275.58371819406733,275.58371819406733,77326.3704312399,77326.19771934871,0.17271189119492192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58371819406733,2.433718194067353,1.0,0.002,0.1294498226303102,0.004909657984879277,0.00019995352611301207,0.001800046475753657,0.09997676305650603,0.09997676305650603,0.0,1.866669145644817e-12,1.0,1.000001108648174,0.0005472561925898844,0.09268133585212675,0.0,1.0261099588188993e-07,0.131795826251788,0.0,1600123.2967719105,266.6378062396558,6.650376462857821e-07,1.0,1284422.055541603,2598.475866720296,,,,,,,,,,,,,,,,,2.0,16538.85025936123,1552.5972872470163,0.37218263693999104,6.17534620354742,2.9423607778702676
3767.0,-30.118128336945308,5.002436345676894,35.05955661890197,24.096114991139643,4.994634413185217,-26.60685206193207,-40.12229590499771,1.4833581381718153,-6.512185219311107,-6.512185853980614,40.119075129393465,42252.869508447744,25750.26510811776,25750.26510811776,68003.13461656551,77335.6738250809,77326.17356545152,25750.26510811776,103076.43867356928,103076.43867356928,103076.43867356928,130601.35796923067,126083.62256524464,4517.735403986028,0.0,91551.68791237495,56468.88359574112,38980.8936851487,27524.919295661388,66505.8129808101,20884.417852865008,1552.596287524428,0.0,0.8785410587917427,2.7275181912869986,0.0014947054983599872,1.0,1.0,-6.51166360787596,334230.5273892291,1559673.8142859912,4.666461278893501,1559673.8142859912,4.666461278893501,0.7587458342214617,0.09268131654586986,4.028046144702076,101325.0,128394.83491227328,1.267158499010839,1.0,0.0,4.028046144699837,1.2848052995579038,1.2851013983161024,3.135141290348125,0.0,16538.846773767622,0.0,0.0,22728.559858428915,2317.668098527929,19319.27976275455,1970.01827971372,0.85,0.8500001708462832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.331868568638,4632.441516551485,6.168715358261015,5.002436345676894,-3.7055796475603517,8.708015993237245,2.9423641798928792,3.5,0.8406754799693941,0.6,0.00023044997082250748,0.999442392409755,0.00023057854316832577,199.0198532973289,0.0,0.0,0.0,0.03943536517402355,7.777130275748695e-05,0.00015267866806502052,0.0006149967202775539,0.09268131652985502,0.09268131652985502,0.09268131652985502,0.0926814125136511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8184670712,595.5780745196967,0.0,0.09268131652985502,0.09268131654586986,0.09268131654586986,0.37218259385740443,0.37218259385740443,0.5,9.99781858842588,0.0005347491333509424,0.0005347491333509424,-7.16227077646181e-12,6.346695045067463e-07,0.0005222461046514582,-7.16227077646181e-12,27524.919295661388,20884.417852865008,0.7587458342214617,1.0225141467887546,0.6353259604636303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203544433735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5881832225495,260.5881832225495,-12.561816777450474,244.7874002190924,276.3889662260044,127930.0417769438,127927.37220658937,2.669570354444793,0.0,nan,276.3889662260044,3.238966226004436,270.06865302462444,-3.0813469753755385,263.74833982324185,-9.401660176758128,257.42802662185835,-15.721973378141627,251.1077134204757,-22.042286579524273,244.7874002190924,-28.362599780907573,1.0,1.0,26381.15544483698,26381.15544483698,275.5837239710557,2.433723971055713,275.5837239710557,275.5837239710557,77326.35018362952,77326.17356545152,0.17661817799671553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837239710557,2.433723971055713,1.0,0.002,0.12944972470836402,0.004909659955236698,0.00019995337838138005,0.0018000466231154694,0.09997668919069003,0.09997668919069003,0.0,1.4968495193334874e-12,1.0,1.0000010579896026,0.0005222461118137289,0.09268131654586986,0.0,9.792157101973904e-08,0.12577262266598652,0.0,1600123.3067415883,266.63781478068887,6.346766667775228e-07,1.0,1284422.0262829857,2598.475985139897,,,,,,,,,,,,,,,,,2.0,16538.846773767622,1552.596287524428,0.37218259385740443,6.17534620354742,2.9423641798928792
3768.0,-30.118105625791262,5.002434150552535,35.059555203233245,24.096118099428736,4.994642904807692,-26.60683077273185,-40.122270095720864,1.4833680513593217,-6.512175766675227,-6.512176399474033,40.119072390550386,42252.85443720572,25750.26337979621,25750.26337979621,68003.11781700194,77335.65212230435,77326.15685424223,25750.26337979621,103076.42023403844,103076.42023403844,103076.42023403844,130601.32316310162,126083.58745291916,4517.735710182461,0.0,91551.66045414445,56468.86276747108,38980.88631852597,27524.90292906318,66505.78924758916,20884.40657064368,1552.5952982729402,0.0,0.8785411203984292,2.727519152407843,0.0014947054983599872,1.0,1.0,-6.511655680289607,334230.6521348716,1559673.6959010393,4.666459183018518,1559673.6959010393,4.666459183018518,0.7587458754883424,0.09268129711852487,4.028046144702076,101325.0,128394.8233873219,1.2671583852684125,1.0,0.0,4.028046144704893,1.2848052531814713,1.2851013519289818,3.1351414035144343,0.0,16538.84328887311,0.0,0.0,22728.553041667266,2317.667403411692,19319.269798800247,1970.0172636731452,0.85,0.8499999873895655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.334760784607,4632.441516551485,6.168710670189804,5.002434150552535,-3.705571202538659,8.708005353091194,2.942367577624102,3.5,0.8406764507497434,0.6,0.00023044997082250748,0.9994400276517709,0.00023057908873627968,199.01983469906813,0.0,0.0,0.0,0.03943536517402355,7.777153014181854e-05,0.00015267844068068894,0.0006149958043629737,0.09268129712136494,0.09268129712136494,0.09268129712136494,0.09268139261897083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.7914101428,595.5780831842759,0.0,0.09268129712136494,0.09268129711852487,0.09268129711852487,0.37218255013188645,0.37218255013188645,0.5,9.99782145346496,0.0005285348014467672,0.0005285348014467672,-2.432898327242583e-11,6.327987875920371e-07,0.0005207191844078807,-2.432898327242583e-11,27524.90292906318,20884.40657064368,0.7587458754883424,1.0225142590795893,0.635325960570228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203409176409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58819875290453,260.58819875290453,-12.561801247095445,244.7874241430256,276.38897336278205,127929.99132802714,127927.31904154058,2.6722864865417955,0.0,nan,276.38897336278205,3.238973362782076,270.06866351883156,-3.081336481168421,263.74835367488055,-9.40164632511943,257.4280438309294,-15.721956169070552,251.10773398697793,-22.042266013022044,244.7874241430256,-28.362575856974388,1.0,1.0,26381.15544483698,26381.15544483698,275.5837314922328,2.4337314922328233,275.5837314922328,275.5837314922328,77326.33443132769,77326.15685424223,0.1775770854583243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837314922328,2.4337314922328233,1.0,0.002,0.1294496270731404,0.004909662087488405,0.0001999532314555573,0.0018000467705877902,0.09997661572777865,0.09997661572777865,0.0,2.043347262226103e-12,1.0,1.0000010548968956,0.000520719208736864,0.09268129711852487,0.0,9.763526234548323e-08,0.1254048783474659,0.0,1600123.3178207264,266.63782423332475,6.328231165753095e-07,1.0,1284421.9940099062,2598.4761157600838,,,,,,,,,,,,,,,,,2.0,16538.84328887311,1552.5952982729402,0.37218255013188645,6.17534620354742,2.942367577624102
3769.0,-30.11808284200182,5.0024319413801335,35.059553797814445,24.096116877067857,4.994646499926392,-26.60680990780812,-40.12224816307423,1.4833735657330782,-6.512167854241909,-6.512168488537332,40.119069855472084,42252.855599759074,25750.265076556156,25750.265076556156,68003.12067631523,77335.63263826734,77326.13822110069,25750.265076556156,103076.40329765684,103076.40329765684,103076.40329765684,130601.29199905286,126083.55592565637,4517.736073396491,0.0,91551.63319966878,56468.85616116214,38980.86337611849,27524.888701396023,66505.75207751451,20884.39673458726,1552.594447472241,0.0,0.8785411728725165,2.7275199565767285,0.0014947054983599872,1.0,1.0,-6.51164655229411,334230.75651464285,1559673.5863224166,4.6664573978370125,1559673.5863224166,4.6664573978370125,0.7587459103341636,0.09268127867438049,4.028046144702076,101325.0,128394.81436779482,1.2671582962526013,1.0,0.0,4.028046144702333,1.2848052273838186,1.2851013261253839,3.1351414664650568,0.0,16538.839806242,0.0,0.0,22728.546275489643,2317.6667134535896,19319.26425618663,1970.0166984838484,0.85,0.8499999965690913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.337653551731,4632.441516551485,6.168706801819581,5.0024319413801335,-3.705563927932318,8.707995869312452,2.9423709760043817,3.5,0.8406774217155376,0.6,0.00023044997082250748,0.9994376553368226,0.00023057963605027773,199.0198160413294,0.0,0.0,0.0,0.03943536517402355,7.77717233728299e-05,0.0001526782474496776,0.0006149950260195433,0.0926812786586451,0.0926812786586451,0.0926812786586451,0.0926813746923167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.76526213106,595.578091563272,0.0,0.0926812786586451,0.09268127867438049,0.09268127867438049,0.37218250586356616,0.37218250586356616,0.5,9.997824334358514,0.0005243632184033231,0.0005243632184033231,-5.229594535194337e-12,6.342954179672233e-07,0.0005219362432171692,-5.229594535194337e-12,27524.888701396023,20884.39673458726,0.7587459103341636,1.022514873556433,0.6353263331344944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203273469055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882138576408,260.5882138576408,-12.561786142359153,244.78744768521713,276.38898003006244,127929.88479887556,127927.28574792441,2.5990509511381177,0.0,nan,276.38898003006244,3.2389800300624643,270.0686735610947,-3.0813264389052506,263.7483670921265,-9.401632907873477,257.4280606231565,-15.721939376843466,251.10775415418763,-22.042245845812346,244.78744768521713,-28.362552314782846,1.0,1.0,26381.15544483698,26381.15544483698,275.58373724749055,2.433737247490569,275.58373724749055,275.58373724749055,77326.30952393037,77326.13822110069,0.1713028296799166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58373724749055,2.433737247490569,1.0,0.002,0.12944952920961075,0.004909663936723717,0.0001999530835427232,0.0018000469178491999,0.0999765417713616,0.0999765417713616,0.0,1.3919230351655543e-12,1.0,1.0000010573621119,0.0005219362484467638,0.09268127867438049,0.0,9.786344494936132e-08,0.12569795845981319,0.0,1600123.327098971,266.63783214575807,6.343006475617585e-07,1.0,1284421.967005705,2598.4762250553017,,,,,,,,,,,,,,,,,2.0,16538.839806242,1552.594447472241,0.37218250586356616,6.17534620354742,2.9423709760043817
3770.0,-30.1180600626018,5.002429749887069,35.059552387313566,24.096119740884774,4.994654660105151,-26.60678859032979,-40.122218581940956,1.4833831874356704,-6.512158251649282,-6.512158871974833,40.11906689745337,42252.825105579264,25750.26294195496,25750.26294195496,68003.08804753423,77335.61114401974,77326.11889156957,25750.26294195496,103076.38183352453,103076.38183352453,103076.38183352453,130601.25306078923,126083.51674056432,4517.736320224918,0.0,91551.60578818721,56468.81974813748,38980.873377833035,27524.871227264703,66505.74460509775,20884.384664965834,1552.593401610306,0.0,0.8785412361899557,2.727520934333232,0.0014947054983599872,1.0,1.0,-6.5116484357852755,334230.8833986911,1559673.4584630786,4.666455243762153,1559673.4584630786,4.666455243762153,0.7587459535243475,0.09268125860901621,4.028046144702076,101325.0,128394.7986671365,1.2671581412991513,1.0,0.0,4.02804614470288,1.2848051823710325,1.285101281102224,3.1351415763038513,0.0,16538.836325823053,0.0,0.0,22728.539470333846,2317.6660195208196,19319.25907845161,1970.0161705018138,0.85,0.8500000232600886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.340539595982,4632.441516551485,6.168702025553293,5.002429749887069,-3.7055553633837444,8.707985113270814,2.9423743664882944,3.5,0.840678390425227,0.6,0.00023044997082250748,0.9994352834849827,0.00023058018326003015,199.0197973871887,0.0,0.0,0.0,0.03943536517402355,7.77719839892437e-05,0.0001526779868332638,0.0006149939762446026,0.09268125860918801,0.09268125860918801,0.09268125860918801,0.0926813521639739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.7374270114,595.5781004701593,0.0,0.09268125860918801,0.09268125860901621,0.09268125860901621,0.372182461251859,0.372182461251859,0.5,9.99782714097092,0.0005181110552712198,0.0005181110552712198,-1.34718902700115e-11,6.203255793479912e-07,0.0005104361895860166,-1.34718902700115e-11,27524.871227264703,20884.384664965834,0.7587459535243475,1.0225144978276315,0.6353259459986639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031373277036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882290287513,260.5882290287513,-12.561770971248677,244.78747095581778,276.38898710168297,127929.83724603754,127927.22677436408,2.610471673478865,0.0,nan,276.38898710168297,3.2389871016829943,270.06868387251086,-3.081316127489117,263.7483806433398,-9.401619356660206,257.4280774141647,-15.721922585835273,251.10777418499194,-22.042225815008038,244.78747095581778,-28.362529044182196,1.0,1.0,26381.15544483698,26381.15544483698,275.58374462780836,2.4337446278083803,275.58374462780836,275.58374462780836,77326.2934017706,77326.11889156957,0.1745102010318078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58374462780836,2.4337446278083803,1.0,0.002,0.12944943350233104,0.004909666090740698,0.000199952939661476,0.001800047062428261,0.099976469830738,0.099976469830738,0.0,2.0897372374206746e-12,1.0,1.0000010340685095,0.0005104362030579068,0.09268125860901621,0.0,9.570716428061168e-08,0.1229283810601297,0.0,1600123.3383366026,266.6378417483507,6.203390512382612e-07,1.0,1284421.934179409,2598.476357914554,,,,,,,,,,,,,,,,,2.0,16538.836325823053,1552.593401610306,0.372182461251859,6.17534620354742,2.9423743664882944
3771.0,-30.118037288068326,5.002427557447991,35.05955099257006,24.09612078862267,4.994660810661229,-26.606767478194538,-40.12219657944513,1.4833910004703987,-6.512149622056768,-6.512150260297216,40.1190645313667,42252.82608051778,25750.26306424523,25750.26306424523,68003.08914476301,77335.59054505453,77326.10473824039,25750.26306424523,103076.36780248562,103076.36780248562,103076.36780248562,130601.22493253868,126083.48825699631,4517.736675542365,0.0,91551.57845838732,56468.813992567084,38980.84940646693,27524.857130053064,66505.70653652,20884.374966662428,1552.5925401641464,0.0,0.8785412918160103,2.7275218095195735,0.0014947054983599872,1.0,1.0,-6.511625088617166,334230.997024416,1559673.3561897238,4.666453351350257,1559673.3561897238,4.666453351350257,0.7587459897788092,0.09268123984035632,4.028046144702076,101325.0,128394.79476980995,1.2671581028355288,1.0,0.0,4.0280461447014275,1.2848051458196594,1.2851012445424272,3.1351416654953757,0.0,16538.832846075635,0.0,0.0,22728.532685456288,2317.665327655855,19319.251225405234,1970.0153697139426,0.85,0.8499999314855634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.3434270445305,4632.441516551485,6.168697787876218,5.002427557447991,-3.705547558132656,8.707975115580647,2.9423777586235205,3.5,0.8406793596067201,0.6,0.00023044997082250748,0.9994329121459404,0.00023058073035407147,199.01977873703672,0.0,0.0,0.0,0.03943536517402355,7.777217783668658e-05,0.0001526777929858209,0.0006149931954181576,0.09268123983350546,0.09268123983350546,0.09268123983350546,0.09268133634746319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.7120286822,595.5781086136548,0.0,0.09268123983350546,0.09268123984035632,0.09268123984035632,0.3721824160950473,0.3721824160950473,0.5,9.997830035868516,0.0005164186972024254,0.0005164186972024254,1.1709744285326451e-11,6.382404649230011e-07,0.0005251716800671602,1.1709744285326451e-11,27524.857130053064,20884.374966662428,0.7587459897788092,1.0225150996241317,0.6353263243255023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522030012126064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882440710311,260.5882440710311,-12.561755928968864,244.78749398509729,276.3889941569633,127929.7655949778,127927.17729089818,2.5883040796299412,0.0,nan,276.3889941569633,3.238994156963315,270.06869412259005,-3.081305877409932,263.7483940882195,-9.40160591178045,257.4280940538449,-15.721905946155061,251.1077940194715,-22.04220598052848,244.78749398509729,-28.362506014902692,1.0,1.0,26381.15544483698,26381.15544483698,275.58375160207913,2.4337516020791554,275.58375160207913,275.58375160207913,77326.2722463424,77326.10473824039,0.1675081020075595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58375160207913,2.4337516020791554,1.0,0.002,0.12944933503194248,0.004909668069846725,0.00019995279109924244,0.0018000472102924004,0.09997639554962122,0.09997639554962122,0.0,1.391642877324184e-12,1.0,1.000001063915706,0.0005251716683574159,0.09268123984035632,0.0,9.847006170613385e-08,0.1264771042207109,0.0,1600123.3484790628,266.6378503779432,6.382287551787158e-07,1.0,1284421.904783192,2598.4764768911004,,,,,,,,,,,,,,,,,2.0,16538.832846075635,1552.5925401641464,0.3721824160950473,6.17534620354742,2.9423777586235205
3772.0,-30.118009514122463,5.002425356373853,35.05954959478517,24.096120055206143,4.9946643805482465,-26.606742124658684,-40.12217021137474,1.48339699107934,-6.512141458903557,-6.512142079249479,40.11906165437661,42252.82903857565,25750.26410200789,25750.26410200789,68003.09314058354,77335.57309814008,77326.08206556946,25750.26410200789,103076.34616757734,103076.34616757734,103076.34616757734,130601.1873229335,126083.45036102779,4517.736961905717,0.0,91551.55121075828,56468.80715117304,38980.82673287248,27524.84115535616,66505.66788822864,20884.363889553766,1552.5915996998697,0.0,0.8785413470522944,2.7275226414016522,0.0014947054983599872,1.0,1.0,-6.511631644058298,334231.1049679153,1559673.231832093,4.6664514721986,1559673.231832093,4.6664514721986,0.7587460276946885,0.09268122049264171,4.028046144702076,101325.0,128394.78497081756,1.267158006126993,1.0,0.0,4.028046144699654,1.2848051177940614,1.2851012165103703,3.135141733882572,0.0,16538.829366990034,0.0,0.0,22728.52592097841,2317.6646378710784,19319.245204117564,1970.0147557134765,0.85,0.8499999195410168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.346311139763,4632.441516551485,6.168693774469574,5.002425356373853,-3.7055400827790352,8.707965439152888,2.942381146820877,3.5,0.8406803276631077,0.6,0.00023044997082250748,0.999430020264293,0.00023058139754654003,199.0197559928517,0.0,0.0,0.0,0.03943536517402355,7.777241014651284e-05,0.00015267756067599466,0.0006149922596634576,0.09268122047460256,0.09268122047460256,0.09268122047460256,0.09268131430136382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.6845448725,595.5781174102723,0.0,0.09268122047460256,0.09268122049264171,0.09268122049264171,0.3721823708828633,0.3721823708828633,0.5,9.99783285088649,0.0005122727422985918,0.0005122727422985918,7.73070496506989e-12,6.203459292919433e-07,0.0005104351911882077,7.73070496506989e-12,27524.84115535616,20884.363889553766,0.7587460276946885,1.0225157539184708,0.6353267380095631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522028651266137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882592277901,260.5882592277901,-12.561740772209873,244.78751765700648,276.38900079857194,127929.68725984798,127927.079257454,2.6080023939654238,0.0,nan,276.38900079857194,3.239000798571965,270.06870417025897,-3.081295829741009,263.74840754194764,-9.401592458052335,257.42811091363455,-15.721889086365422,251.10781428532087,-22.042185714679107,244.78751765700648,-28.362482342993502,1.0,1.0,26381.15544483698,26381.15544483698,275.58375716011244,2.4337571601124637,275.58375716011244,275.58375716011244,77326.24978830203,77326.08206556946,0.16772273257083725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58375716011244,2.4337571601124637,1.0,0.002,0.12944923932507732,0.004909669961767148,0.00019995264662866618,0.0018000473550831857,0.0999763233143331,0.0999763233143331,0.0,1.7118520143077909e-12,1.0,1.0000010340665832,0.0005104351834575027,0.09268122049264171,0.0,9.570694656047506e-08,0.1229280959294615,0.0,1600123.3580235518,266.6378585410964,6.203381985869783e-07,1.0,1284421.8768570367,2598.476589917825,,,,,,,,,,,,,,,,,2.0,16538.829366990034,1552.5915996998697,0.3721823708828633,6.17534620354742,2.942381146820877
3773.0,-30.117986682179907,5.002423156657443,35.05954818190309,24.096120264753722,4.994669337233673,-26.606721080238938,-40.12214447194708,1.4834037352900946,-6.512132793892647,-6.512133378044482,40.11905842310994,42252.81460499757,25750.263934709605,25750.263934709605,68003.07853970717,77335.55383851615,77326.05609064702,25750.263934709605,103076.32002535663,103076.32002535663,103076.32002535663,130601.14330615301,126083.40618167764,4517.737124475376,0.0,91551.5247140265,56468.785480497325,38980.82137058797,27524.82328079638,66505.64465138435,20884.35147431319,1552.5905568021387,0.0,0.8785414064518817,2.7275235264021966,0.0014947054983599872,1.0,1.0,-6.511652744011258,334231.2197744738,1559673.0921608668,4.666449451410534,1559673.0921608668,4.666449451410534,0.7587460693665511,0.09268120023288855,4.028046144702076,101325.0,128394.77394695106,1.2671578973298896,1.0,0.0,4.028046144701085,1.2848050862429232,1.2851011849519607,3.135141810872686,0.0,16538.82598881848,0.0,0.0,22728.51934291777,2317.66396709557,19319.2384253688,1970.0140644734747,0.85,0.8499998672983814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.349189905917,4632.441516551485,6.168689480261227,5.002423156657443,-3.705532217098412,8.707955373755855,2.9423845287592587,3.5,0.8406812939312168,0.6,0.00023044997082250748,0.9994276429611831,0.00023058194602233745,199.01973729569502,0.0,0.0,0.0,0.03943536517402355,7.777263691844495e-05,0.00015267733390406254,0.0006149913462156506,0.09268120021444856,0.09268120021444856,0.09268120021444856,0.09268128838467352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.656166212,595.578126480502,0.0,0.09268120021444856,0.09268120023288855,0.09268120023288855,0.3721823253336727,0.3721823253336727,0.5,9.997835496163235,0.0005028082280205126,0.0005028082280205126,-4.092726157978177e-12,5.841518486704445e-07,0.00048063403323794773,-4.092726157978177e-12,27524.82328079638,20884.35147431319,0.7587460693665511,1.022515891638555,0.6353267429626825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522026991673767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5882741550135,260.5882741550135,-12.561725844986483,244.78754101369185,276.38900729633315,127929.60238579437,127927.03387923741,2.568506556948176,0.0,nan,276.38900729633315,3.2390072963331704,270.06871403980597,-3.081285960194009,263.7484207832786,-9.401579216721359,257.4281275267502,-15.721872473249789,251.10783427022133,-22.042165729778645,244.78754101369185,-28.362458986308127,1.0,1.0,26381.15544483698,26381.15544483698,275.5837628562636,2.433762856263627,275.5837628562636,275.5837628562636,77326.23020325115,77326.05609064702,0.17411260413064156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837628562636,2.433762856263627,1.0,0.002,0.12944914920593498,0.004909671924449171,0.00019995251100288133,0.0018000474909215017,0.09997625550144067,0.09997625550144067,0.0,1.9243829620096964e-12,1.0,1.0000009737035287,0.0004806340373306739,0.09268120023288855,0.0,9.011919780051754e-08,0.11575106650309813,0.0,1600123.3681302466,266.63786720610733,5.841559413966024e-07,1.0,1284421.8471553393,2598.476710130781,,,,,,,,,,,,,,,,,2.0,16538.82598881848,1552.5905568021387,0.3721823253336727,6.17534620354742,2.9423845287592587
