time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3774.0,-30.117958718758427,5.002420972272092,35.05954677261375,24.096124071534746,4.994677973104935,-26.606695049583287,-40.1221179991029,1.4834143035308847,-6.51212333487905,-6.512123922418538,40.119055700629346,42252.81791895469,25750.262091183587,25750.262091183587,68003.08001013828,77335.53424214995,77326.03966569835,25750.262091183587,103076.30175688193,103076.30175688193,103076.30175688193,130601.10873390063,126083.3714297083,4517.73730419233,0.0,91551.49729412545,56468.780969314954,38980.79591645611,27524.806977018703,66505.60289347482,20884.340237566572,1552.58957047783,0.0,0.8785414680026965,2.727524487576489,0.0014947054983599872,1.0,1.0,-6.511640540869166,334231.344535991,1559672.9744827184,4.666447357437382,1559672.9744827184,4.666447357437382,0.7587461105541463,0.09268118012308055,4.028046144702076,101325.0,128394.76141983006,1.2671577736968178,1.0,0.0,4.028046144703158,1.284805036802,1.2851011354996433,3.135141931516909,0.0,16538.822512567924,0.0,0.0,22728.512535671765,2317.663272949658,19319.23678948986,1970.013897660247,0.85,0.8500000499007077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.352065896736,4632.441516551485,6.168684788606086,5.002420972272092,-3.705523778905915,8.707944751178008,2.9423879074387647,3.5,0.8406822592682185,0.6,0.00023044997082250748,0.9994247313675239,0.00023058261776970462,199.01971439635724,0.0,0.0,0.0,0.03943536517402355,7.777287015263e-05,0.00015267710066987748,0.0006149904067375907,0.09268118012058751,0.09268118012058751,0.09268118012058751,0.09268126866039436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.6301958509,595.5781347925248,0.0,0.09268118012058751,0.09268118012308055,0.09268118012308055,0.3721822788611049,0.3721822788611049,0.5,9.99783815223765,0.000495514181523049,0.000495514181523049,4.746425474877469e-11,5.875394890608732e-07,0.0004833815493725524,4.746425474877469e-11,27524.806977018703,20884.340237566572,0.7587461105541463,1.0225165557714293,0.635327191704931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522025627384012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58828969540434,260.58828969540434,-12.561710304595636,244.7875650322605,276.389014358546,127929.58472188858,127926.91070839702,2.6740134915637506,0.0,nan,276.389014358546,3.239014358546001,270.06872449328995,-3.0812755067100284,263.74843462803346,-9.401565371966512,257.42814476277687,-15.72185523722311,251.10785489751916,-22.042145102480816,244.7875650322605,-28.36243496773949,1.0,1.0,26381.15544483698,26381.15544483698,275.58377041167773,2.433770411677756,275.58377041167773,275.58377041167773,77326.21682208199,77326.03966569835,0.17715638363733888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58377041167773,2.433770411677756,1.0,0.002,0.12944905857137673,0.004909674025952605,0.00019995237489103213,0.0018000476270392408,0.09997618744551606,0.09997618744551606,0.0,1.9302727818915066e-12,1.0,1.0000009792686766,0.00048338150190829765,0.09268118012308055,0.0,9.063433638255509e-08,0.11641271882676206,0.0,1600123.379224273,266.6378766651209,5.874920248061244e-07,1.0,1284421.8148781932,2598.4768407674637,,,,,,,,,,,,,,,,,2.0,16538.822512567924,1552.58957047783,0.3721822788611049,6.17534620354742,2.9423879074387647
3775.0,-30.117935831841006,5.002418786085971,35.05954538260369,24.096125363744818,4.9946841487017695,-26.606673833787585,-40.12209599660707,1.4834221503324923,-6.512114775124985,-6.512115389882271,40.11905343856613,42252.819285929865,25750.262314767573,25750.262314767573,68003.08160069743,77335.51450710128,77326.02681808431,25750.262314767573,103076.28913285189,103076.28913285189,103076.28913285189,130601.08248614307,126083.34488910268,4517.7375970404,0.0,91551.47079291278,56468.77557046259,38980.7724693891,27524.79335329119,66505.56582268029,20884.330876451168,1552.588733240037,0.0,0.878541522804367,2.727525354588498,0.0014947054983599872,1.0,1.0,-6.511609562834849,334231.4571168365,1559672.8767057029,4.666445493071861,1559672.8767057029,4.666445493071861,0.7587461460070868,0.09268116104096251,4.028046144702076,101325.0,128394.75752250351,1.2671577352331953,1.0,0.0,4.028046144703508,1.2848050000926654,1.2851010987818485,3.1351420210939067,0.0,16538.819139879066,0.0,0.0,22728.505956498706,2317.6626020607146,19319.233395745316,1970.0135515946135,0.85,0.8500001466317857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.3549427022745,4632.441516551485,6.168680590946132,5.002418786085971,-3.705516038733479,8.70793482481945,2.942391287076946,3.5,0.8406832248791274,0.6,0.00023044997082250748,0.9994223483539443,0.00023058316756880635,199.01969565418926,0.0,0.0,0.0,0.03943536517402355,7.777306400211528e-05,0.0001526769068203922,0.0006149896259029188,0.09268116103441011,0.09268116103441011,0.09268116103441011,0.09268125392410934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.6058207557,595.5781426083659,0.0,0.09268116103441011,0.09268116104096251,0.09268116104096251,0.372182231718322,0.372182231718322,0.5,9.997840939233921,0.0004945007792684919,0.0004945007792684919,1.2960299500264227e-11,6.147573117232241e-07,0.0005058270474478377,1.2960299500264227e-11,27524.79335329119,20884.330876451168,0.7587461460070868,1.0225171496474428,0.6353275663962616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202395647049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883050523169,260.5883050523169,-12.561694947683065,244.78758869315354,276.38902141147787,127929.50805091752,127926.86560839564,2.6424425218749374,0.0,nan,276.38902141147787,3.239021411477893,270.0687348678155,-3.0812651321844555,263.7484483241491,-9.401551675850897,257.42816178048525,-15.721838219514723,251.10787523681995,-22.042124763180027,244.78758869315354,-28.36241130684644,1.0,1.0,26381.15544483698,26381.15544483698,275.58377745786606,2.4337774578660856,275.58377745786606,275.58377745786606,77326.19628260717,77326.02681808431,0.16946452285628766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58377745786606,2.4337774578660856,1.0,0.002,0.12944896372859438,0.004909675976791122,0.00019995223189957958,0.0018000477698520362,0.09997611594978978,0.09997611594978978,0.0,1.7516157795050002e-12,1.0,1.000001024732858,0.0005058270344875382,0.09268116104096251,0.0,9.484287481932329e-08,0.12181825464131944,0.0,1600123.3892982353,266.637885224875,6.147443514237239e-07,1.0,1284421.785752325,2598.476958649855,,,,,,,,,,,,,,,,,2.0,16538.819139879066,1552.588733240037,0.372182231718322,6.17534620354742,2.942391287076946
3776.0,-30.117912874562283,5.002416604587593,35.059543998088344,24.096126516256504,4.994690393880181,-26.606652547718166,-40.12207018733022,1.4834300666948392,-6.5121058925851685,-6.512106512966088,40.11905081700856,42252.80521302859,25750.261748684425,25750.261748684425,68003.06696171302,77335.49398699246,77326.0098852158,25750.261748684425,103076.27163390022,103076.27163390022,103076.27163390022,130601.04949694144,126083.31163457032,4517.737862371123,0.0,91551.44350672464,56468.754731379115,38980.76530593947,27524.777863041214,66505.54316898069,20884.320192377,1552.5877989636222,0.0,0.8785415808375429,2.7275262568963927,0.0014947054983599872,1.0,1.0,-6.51159603615622,334231.5742417547,1559672.7633887108,4.666443518769942,1559672.7633887108,4.666443518769942,0.7587461848482104,0.09268114124555174,4.028046144702076,101325.0,128394.74454997375,1.2671576072042807,1.0,0.0,4.028046144702124,1.2848049630579097,1.2851010617385579,3.135142111464992,0.0,16538.81566642302,0.0,0.0,22728.49918244817,2317.6619112997987,19319.225438842204,1970.0127402163027,0.85,0.8500000498828035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.35781594511,4632.441516551485,6.168676209385837,5.002416604587593,-3.7055080392376807,8.707924643825272,2.942394662531253,3.5,0.8406841892946437,0.6,0.00023044997082250748,0.9994199580204238,0.0002305837190593687,199.0196768544058,0.0,0.0,0.0,0.03943536517402355,7.777329139120732e-05,0.00015267667943130015,0.0006149887099691633,0.09268114123780963,0.09268114123780963,0.09268114123780963,0.09268123493535899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.5795907614,595.5781510097762,0.0,0.09268114123780963,0.09268114124555174,0.09268114124555174,0.3721821845895973,0.3721821845895973,0.5,9.997843750390622,0.000494495867542355,0.000494495867542355,-8.58335624798201e-12,6.203809448379616e-07,0.0005104768098931345,-8.58335624798201e-12,27524.777863041214,20884.320192377,0.7587461848482104,1.0225172778294187,0.6353275712021552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522022588896362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58832027183274,260.58832027183274,-12.561679728167235,244.78761207418916,276.389028469474,127929.43534172222,127926.81654093676,2.6188007854483324,0.0,nan,276.389028469474,3.2390284694740217,270.06874519041986,-3.081254809580116,263.74846191136106,-9.401538088638915,257.42817863230465,-15.721821367695327,251.10789535324759,-22.042104646752392,244.78761207418916,-28.362387925810822,1.0,1.0,26381.15544483698,26381.15544483698,275.5837843758089,2.433784375808898,275.5837843758089,275.5837843758089,77326.17570224984,77326.0098852158,0.16581703403790016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837843758089,2.433784375808898,1.0,0.002,0.1294488680140142,0.004909677994861464,0.00019995208770304344,0.0018000479142093453,0.09997604385152171,0.09997604385152171,0.0,1.9123886502159237e-12,1.0,1.0000010341512104,0.0005104768184764907,0.09268114124555174,0.0,9.571469846095656e-08,0.12293804101967175,0.0,1600123.3997197312,266.6378941074148,6.203895281942096e-07,1.0,1284421.755450862,2598.4770812902857,,,,,,,,,,,,,,,,,2.0,16538.81566642302,1552.5877989636222,0.3721821845895973,6.17534620354742,2.942394662531253
3777.0,-30.117889925974247,5.002414413704411,35.05954261083745,24.09612525897103,4.994693902577003,-26.606631543120315,-40.122048219758994,1.4834355197210236,-6.512097805406825,-6.512098411435639,40.1190479693764,42252.80695794085,25750.262879618826,25750.262879618826,68003.06983755967,77335.4746938261,77325.98736731993,25750.262879618826,103076.25024693875,103076.25024693875,103076.25024693875,130601.01231452594,126083.27421244764,4517.738102078311,0.0,91551.41634160189,56468.74860570823,38980.74192877073,27524.76206758719,66505.50399635792,20884.309239792645,1552.5868688582875,0.0,0.878541635531475,2.7275270806492804,0.0014947054983599872,1.0,1.0,-6.511599753059727,334231.6811362241,1559672.640300848,4.666441658070008,1559672.640300848,4.666441658070008,0.7587462223473946,0.09268112153399337,4.028046144702076,101325.0,128394.73564179885,1.26715751928743,1.0,0.0,4.028046144701046,1.2848049375472683,1.2851010362220372,3.1351421737152867,0.0,16538.81219513944,0.0,0.0,22728.492438453246,2317.661223603702,19319.219957890335,1970.0121813147543,0.85,0.8500000609457525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.360687288834,4632.441516551485,6.168672237171513,5.002414413704411,-3.7055006296252277,8.707915043329638,2.9423980357560526,3.5,0.8406851530731579,0.6,0.00023044997082250748,0.9994175685979421,0.0002305842703423755,199.01965806174266,0.0,0.0,0.0,0.03943536517402355,7.777348493396405e-05,0.00015267648588854343,0.0006149879303700082,0.09268112151141877,0.09268112151141877,0.09268112151141877,0.09268121317399373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.55256405735,595.5781596591817,0.0,0.09268112151141877,0.09268112153399337,0.09268112153399337,0.37218213759553376,0.37218213759553376,0.5,9.997846500042069,0.0004924077846908403,0.0004924077846908403,-1.1880274541908875e-11,6.060288342268905e-07,0.0004986583759318819,-1.1880274541908875e-11,27524.76206758719,20884.309239792645,0.7587462223473946,1.0225179233478745,0.6353279716556206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202121711816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883351293711,260.5883351293711,-12.561664870628874,244.7876351998707,276.389035058869,127929.33337262389,127926.7768566902,2.5565159337164918,0.0,nan,276.389035058869,3.2390350588690353,270.0687550870729,-3.0812449129271045,263.74847511527037,-9.40152488472961,257.42819514347184,-15.721804856528138,251.10791517167198,-22.042084828328,244.7876351998707,-28.362364800129285,1.0,1.0,26381.15544483698,26381.15544483698,275.5837898722309,2.433789872230932,275.5837898722309,275.5837898722309,77326.15159412843,77325.98736731993,0.16422680849791504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837898722309,2.433789872230932,1.0,0.002,0.1294487745150954,0.004909679860918367,0.000199951946610249,0.0018000480548512072,0.0999759733051245,0.0999759733051245,0.0,1.4614559562531326e-12,1.0,1.0000010102126815,0.0004986583878121564,0.09268112153399337,0.0,9.349872203678475e-08,0.12009179010521738,0.0,1600123.409180209,266.63790219459315,6.060407145014324e-07,1.0,1284421.7277961322,2598.4771932184867,,,,,,,,,,,,,,,,,2.0,16538.81219513944,1552.5868688582875,0.37218213759553376,6.17534620354742,2.9423980357560526
3778.0,-30.1178669855869,5.002412223129906,35.05954120776144,24.096125119272642,4.9946986636582,-26.606610420662705,-40.12202244540674,1.4834420987320132,-6.512089234913617,-6.51208980610898,40.11904473818591,42252.79291600422,25750.2628382419,25750.2628382419,68003.05575424612,77335.45484561425,77325.96111308245,25750.2628382419,103076.22395132435,103076.22395132435,103076.22395132435,130600.9681861456,126083.22996479434,4517.738221351267,0.0,91551.38913318416,56468.727203566086,38980.73547735341,27524.74423482125,66505.47971217465,20884.296849578845,1552.5858300733996,0.0,0.8785416944115205,2.7275279558872967,0.0014947054983599872,1.0,1.0,-6.5116198335982745,334231.7946779887,1559672.5006330542,4.666439654957723,1559672.5006330542,4.666439654957723,0.7587462637766621,0.09268110092765292,4.028046144702076,101325.0,128394.7248406367,1.2671574126882477,1.0,0.0,4.02804614470238,1.284804906768985,1.2851010054366607,3.135142248819525,0.0,16538.808724447,0.0,0.0,22728.485683709943,2317.6605348115763,19319.208851945663,1970.01104882357,0.85,0.8499998249242011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.363553126503,4632.441516551485,6.168667992263286,5.002412223129906,-3.705492842426918,8.707905065556824,2.942401402513939,3.5,0.8406861150039825,0.6,0.00023044997082250748,0.9994151800354719,0.00023058482142959667,199.01963927579862,0.0,0.0,0.0,0.03943536517402355,7.777371201649415e-05,0.00015267625880601332,0.0006149870156710983,0.09268110090429184,0.09268110090429184,0.09268110090429184,0.09268118711606735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.5244706189,595.5781686366594,0.0,0.09268110090429184,0.09268110092765292,0.09268110092765292,0.3721820904893653,0.3721820904893653,0.5,9.997849086234888,0.00048481852820714266,0.00048481852820714266,-1.5404566511278972e-11,5.711953576792439e-07,0.00046997251070024504,-1.5404566511278972e-11,27524.74423482125,20884.296849578845,0.7587462637766621,1.0225180849540931,0.6353279925032902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019845859513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58834980385416,260.58834980385416,-12.56165019614582,244.78765812659597,276.38904148110953,127929.25138969407,127926.7263718247,2.5250178693618084,0.0,nan,276.38904148110953,3.2390414811095525,270.06876481021004,-3.081235189789936,263.74848813930566,-9.401511860694313,257.4282114684032,-15.721788531596758,251.10793479750055,-22.04206520249943,244.78765812659597,-28.362341873404006,1.0,1.0,26381.15544483698,26381.15544483698,275.58379544018965,2.4337954401896695,275.58379544018965,275.58379544018965,77326.13122000206,77325.96111308245,0.1701069196133176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58379544018965,2.4337954401896695,1.0,0.002,0.1294486863948001,0.004909681797912135,0.00019995181403254176,0.0018000481877019363,0.09997590701627088,0.09997590701627088,0.0,1.7344780126049564e-12,1.0,1.000000952108644,0.00046997252610481155,0.09268110092765292,0.0,8.812009364078395e-08,0.1131833603391734,0.0,1600123.419178025,266.63791076508636,5.712107622457552e-07,1.0,1284421.6984216822,2598.477312106992,,,,,,,,,,,,,,,,,2.0,16538.808724447,1552.5858300733996,0.3721820904893653,6.17534620354742,2.942401402513939
3779.0,-30.11784397612781,5.002410030277329,35.05953979661902,24.096125189121835,4.994703660583712,-26.60658921245624,-40.12200044291092,1.4834488969121395,-6.512080806425615,-6.51208135599017,40.11904169931818,42252.794783704056,25750.263113341483,25750.263113341483,68003.05789704554,77335.43492511117,77325.93721718942,25750.263113341483,103076.2003305309,103076.2003305309,103076.2003305309,130600.92772782703,126083.18942078085,4517.738307046177,0.0,91551.36191998784,56468.721778580744,38980.71126823011,27524.727397296127,66505.43866552624,20884.285166059974,1552.584842441905,0.0,0.8785417517199545,2.727528815172043,0.0014947054983599872,1.0,1.0,-6.5116291876419155,334231.90617181873,1559672.3692785357,4.666437705312174,1559672.3692785357,4.666437705312174,0.758746303446098,0.09268108049953937,4.028046144702076,101325.0,128394.71843788597,1.267157349498011,1.0,0.0,4.028046144703333,1.2848048749653749,1.285100973625721,3.135142326425739,0.0,16538.805254355226,0.0,0.0,22728.47892778031,2317.659845898478,19319.20651219278,1970.0108102351753,0.85,0.8499999746388447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.366415933934,4632.441516551485,6.168663827653079,5.002410030277329,-3.705485175082271,8.7078952053596,2.94240476571347,3.5,0.8406870759181343,0.6,0.00023044997082250748,0.9994127842874214,0.00023058537417731522,199.0196204332951,0.0,0.0,0.0,0.03943536517402355,7.777390586791916e-05,0.00015267606495458834,0.0006149862348286132,0.09268108047510677,0.09268108047510677,0.09268108047510677,0.09268116340379928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.4977836813,595.5781771661785,0.0,0.09268108047510677,0.09268108049953937,0.09268108049953937,0.3721820426643088,0.3721820426643088,0.5,9.997851573594895,0.0004752422402702905,0.0004752422402702905,-2.660272002685815e-11,5.49564560969884e-07,0.0004521683482607841,-2.660272002685815e-11,27524.727397296127,20884.285166059974,0.758746303446098,1.0225187482643523,0.6353284127062861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522018475091143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58836435628467,260.58836435628467,-12.561635643715306,244.7876809046142,276.38904780795275,127929.17526267361,127926.67124627756,2.5040163960651345,0.0,nan,276.38904780795275,3.2390478079527725,270.0687744272881,-3.081225572711901,263.7485010466185,-9.401498953381463,257.42822766595066,-15.72177233404932,251.10795428528345,-22.042045714716522,244.7876809046142,-28.36231909538577,1.0,1.0,26381.15544483698,26381.15544483698,275.58380112577873,2.433801125778757,275.58380112577873,275.58380112577873,77326.11117398448,77325.93721718942,0.17395679505716544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58380112577873,2.433801125778757,1.0,0.002,0.12944860161262497,0.004909683691147682,0.00019995168654724004,0.0018000483149223287,0.09997584327362001,0.09997584327362001,0.0,1.4695688242694072e-12,1.0,1.0000009160458379,0.00045216837486350414,0.09268108049953937,0.0,8.478179302778471e-08,0.10889557215048422,0.0,1600123.4290282417,266.63791919357436,5.495911636899109e-07,1.0,1284421.6695770628,2598.477428851114,,,,,,,,,,,,,,,,,2.0,16538.805254355226,1552.584842441905,0.3721820426643088,6.17534620354742,2.94240476571347
3780.0,-30.11782089780745,5.002407851478331,35.05953838943027,24.096128332335525,4.994712056753968,-26.606567602352044,-40.1219783705659,1.483458760925024,-6.512071469618206,-6.512072026290809,40.119038990724825,42252.796686124144,25750.261421723237,25750.261421723237,68003.05810784738,77335.41354135782,77325.920740312,25750.261421723237,103076.18216203523,103076.18216203523,103076.18216203523,130600.89338935791,126083.15499024381,4517.738399114098,0.0,91551.33459341765,56468.71773667184,38980.68539638423,27524.711227322685,66505.39662370691,20884.274018606488,1552.5838653546107,0.0,0.8785418125358138,2.7275297634935702,0.0014947054983599872,1.0,1.0,-6.511614019551246,334232.0292715752,1559672.2522002577,4.666435636343426,1559672.2522002577,4.666435636343426,0.7587463441896349,0.09268105988418446,4.028046144702076,101325.0,128394.71125566996,1.2671572786150502,1.0,0.0,4.02804614470325,1.2848048288190246,1.2851009274687357,3.135142439030683,0.0,16538.801786411874,0.0,0.0,22728.472143704552,2317.6591541152743,19319.20109090655,1970.0102574178288,0.85,0.8499999898258749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.369275047338,4632.441516551485,6.168659197366104,5.002407851478331,-3.705476841466395,8.707884692944727,2.9424081245748264,3.5,0.8406880355928076,0.6,0.00023044997082250748,0.9994103813757437,0.00023058592858048998,199.01960153440456,0.0,0.0,0.0,0.03943536517402355,7.777410033519469e-05,0.00015267587048731278,0.0006149854515054537,0.09268105987533326,0.09268105987533326,0.09268105987533326,0.09268114371639652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.472561738,595.5781852354917,0.0,0.09268105987533326,0.09268105988418446,0.09268105988418446,0.3721819938924998,0.3721819938924998,0.5,9.997854088360828,0.00046843181564781844,0.00046843181564781844,-8.29913915367797e-12,5.566726031247526e-07,0.00045800673956364335,-8.29913915367797e-12,27524.711227322685,20884.274018606488,0.7587463441896349,1.0225193978259293,0.6353288429387768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017100195757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883791241363,260.5883791241363,-12.561620875863696,244.78770360375822,276.38905464451136,127929.14030377797,127926.5992202294,2.541083548566011,0.0,nan,276.38905464451136,3.239054644511384,270.06878443636606,-3.0812155636339185,263.74851422821064,-9.40148577178934,257.42824402006084,-15.721755979939132,251.10797381191057,-22.04202618808941,244.78770360375822,-28.36229639624176,1.0,1.0,26381.15544483698,26381.15544483698,275.5838085492586,2.4338085492586288,275.5838085492586,275.5838085492586,77326.09589509109,77325.920740312,0.17515477909182664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838085492586,2.4338085492586288,1.0,0.002,0.12944851573572003,0.004909685750360671,0.00019995155773246405,0.0018000484439839057,0.09997577886623202,0.09997577886623202,0.0,1.7163696679201035e-12,1.0,1.000000927871716,0.0004580067478627825,0.09268105988418446,0.0,8.587647812855543e-08,0.11030160668035285,0.0,1600123.4399843575,266.63792853038177,5.566809022639063e-07,1.0,1284421.6377298739,2598.4775577476626,,,,,,,,,,,,,,,,,2.0,16538.801786411874,1552.5838653546107,0.3721819938924998,6.17534620354742,2.9424081245748264
3781.0,-30.1177978302519,5.0024056584104395,35.05953699304421,24.096127109974645,4.994715584898607,-26.606546488737916,-40.12195263113824,1.4834642433835685,-6.5120636685647355,-6.512064235919801,40.119036488542115,42252.78316440712,25750.263144786433,25750.263144786433,68003.04630919355,77335.39432928298,77325.90240148759,25750.263144786433,103076.16554627402,103076.16554627402,103076.16554627402,130600.86273331205,126083.12416712998,4517.738566182076,0.0,91551.30746896224,56468.69630408237,38980.67907208875,27524.697187038037,66505.37625912679,20884.26431131102,1552.5830261029218,0.0,0.8785418642316067,2.727530555283827,0.0014947054983599872,1.0,1.0,-6.511597424093395,334232.1320605256,1559672.14404357,4.666433877641457,1559672.14404357,4.666433877641457,0.7587463785485663,0.0926810402319479,4.028046144702076,101325.0,128394.70229181892,1.2671571901487186,1.0,0.0,4.028046144701672,1.2848048031706962,1.2851009018144963,3.1351425016169703,0.0,16538.798320615017,0.0,0.0,22728.465409805678,2317.6584674486885,19319.200073613192,1970.0101536827758,0.85,0.8500001969019151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.372134657176,4632.441516551485,6.168655384362659,5.0024056584104395,-3.705469675143645,8.707875333554085,2.9424114840209237,3.5,0.8406889954345497,0.6,0.00023044997082250748,0.9994079795911205,0.0002305864827262932,199.0195826443329,0.0,0.0,0.0,0.03943536517402355,7.777432711168324e-05,0.00015267564371082424,0.0006149845380392933,0.09268104020828563,0.09268104020828563,0.09268104020828563,0.09268112597599196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.44805720175,595.5781930816355,0.0,0.09268104020828563,0.0926810402319479,0.0926810402319479,0.3721819444968626,0.3721819444968626,0.5,9.997856661358012,0.00046529940584605356,0.00046529940584605356,-1.7678303265711293e-11,5.673550731444266e-07,0.0004668118264135046,-1.7678303265711293e-11,27524.697187038037,20884.26431131102,0.7587463785485663,1.0225195335220922,0.6353288341648711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522015721185932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5883936247146,260.5883936247146,-12.56160637528535,244.78772619225535,276.389061057171,127929.04611987986,127926.55102560874,2.4950942711424338,0.0,nan,276.389061057171,3.239061057171,270.0687940841931,-3.0812059158068905,263.7485271112059,-9.401472888794103,257.42826013822275,-15.721739861777223,251.10799316523978,-22.0420068347602,244.78772619225535,-28.36227380774463,1.0,1.0,26381.15544483698,26381.15544483698,275.5838142180004,2.433814218000407,275.5838142180004,275.5838142180004,77326.07129652232,77325.90240148759,0.16889503473066725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838142180004,2.433814218000407,1.0,0.002,0.12944842820827362,0.004909687535023282,0.00019995142573555529,0.00180004857565859,0.09997571286777764,0.09997571286777764,0.0,1.3941452159382806e-12,1.0,1.0000009457067762,0.00046681184409180787,0.0926810402319479,0.0,8.752742464264763e-08,0.11242211577820878,0.0,1600123.449145184,266.63793633143524,5.673727514476923e-07,1.0,1284421.611137308,2598.4776653769495,,,,,,,,,,,,,,,,,2.0,16538.798320615017,1552.5830261029218,0.3721819444968626,6.17534620354742,2.9424114840209237
3782.0,-30.117774771996753,5.002403482639498,35.05953559215537,24.096129938866966,4.994723648453493,-26.606524929951714,-40.12192682186139,1.4834738060196955,-6.512054186913758,-6.512054749320685,40.11903356531919,42252.76933467723,25750.26105632723,25750.26105632723,68003.03039100446,77335.37310539155,77325.88335728356,25750.26105632723,103076.14441361079,103076.14441361079,103076.14441361079,130600.8243326195,126083.08569512749,4517.738637492006,0.0,91551.28017577935,56468.676403490965,38980.6708580982,27524.679919008708,66505.35077710691,20884.252383292587,1552.5819929142406,0.0,0.8785419267132211,2.7275315197218326,0.0014947054983599872,1.0,1.0,-6.51159207416481,334232.2572312928,1559672.0176879747,4.666431752003706,1559672.0176879747,4.666431752003706,0.758746421202515,0.09268101900202169,4.028046144702076,101325.0,128394.6866468367,1.267157035744749,1.0,0.0,4.028046144702671,1.284804758434268,1.285100857067758,3.1351426107814775,0.0,16538.794855371787,0.0,0.0,22728.45863401863,2317.657776510697,19319.190462005543,1970.0091735715605,0.85,0.8500000274145166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.374987510659,4632.441516551485,6.168650668272405,5.002403482639498,-3.705461226103125,8.707864708742623,2.94241483553124,3.5,0.8406899530089257,0.6,0.00023044997082250748,0.9994055787810775,0.00023058703664990065,199.01956376188093,0.0,0.0,0.0,0.03943536517402355,7.777455450418964e-05,0.00015267541631831783,0.0006149836220917845,0.09268101899238661,0.09268101899238661,0.09268101899238661,0.09268110366290838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.4216752744,595.5782015176422,0.0,0.09268101899238661,0.09268101900202169,0.09268101900202169,0.3721818948595926,0.3721818948595926,0.5,9.997859201448488,0.00046135469614227986,0.00046135469614227986,5.729816621169448e-11,5.624069103760121e-07,0.00046267515585896035,5.729816621169448e-11,27524.679919008708,20884.252383292587,0.758746421202515,1.0225196859560524,0.6353288696467092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522014342819602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58840831807987,260.58840831807987,-12.561591681920106,244.78774872984783,276.3890679063092,127929.00807493353,127926.4798081407,2.5282667928183105,0.0,nan,276.3890679063092,3.2390679063092307,270.06880407102057,-3.0811959289794117,263.74854023572584,-9.401459764274136,257.42827640043396,-15.721723599566019,251.10801256514185,-22.04198743485813,244.78774872984783,-28.362251270152143,1.0,1.0,26381.15544483698,26381.15544483698,275.5838215013645,2.433821501364548,275.5838215013645,275.5838215013645,77326.05539578236,77325.88335728356,0.1720384988002479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838215013645,2.433821501364548,1.0,0.002,0.12944834145636952,0.004909689627565646,0.00019995129563371474,0.0018000487064093822,0.09997564781685737,0.09997564781685737,0.0,2.043097028364693e-12,1.0,1.000000937327738,0.00046267509856079414,0.09268101900202169,0.0,8.67517697400364e-08,0.11142584504923071,0.0,1600123.4602537917,266.6379458130862,5.623496122098004e-07,1.0,1284421.5787543422,2598.4777964419955,,,,,,,,,,,,,,,,,2.0,16538.794855371787,1552.5819929142406,0.3721818948595926,6.17534620354742,2.94241483553124
3783.0,-30.117751647113906,5.002401292956925,35.05953419991542,24.09612868158149,4.99472712480038,-26.606503769921655,-40.12190104750914,1.4834792476103182,-6.512046387320993,-6.5120469576545315,40.11903101362747,42252.75601686107,25750.262738341313,25750.262738341313,68003.01875520239,77335.3539477861,77325.86431179075,25750.262738341313,103076.12705013205,103076.12705013205,103076.12705013205,130600.79270454423,126083.05390471184,4517.738799832395,0.0,91551.25306154191,56468.65513062575,38980.664367684614,27524.665654412172,66505.33002209678,20884.242514659676,1552.58114293387,0.0,0.8785419786039281,2.7275323116768972,0.0014947054983599872,1.0,1.0,-6.511577720095886,334232.36003695265,1559671.9073922578,4.6664299866710115,1559671.9073922578,4.6664299866710115,0.7587464558833599,0.09268099913815772,4.028046144702076,101325.0,128394.6777386618,1.2671569478278983,1.0,0.0,4.028046144702802,1.2848047329771328,1.285100831604756,3.1351426729012273,0.0,16538.79139071116,0.0,0.0,22728.45190265646,2317.6570901027835,19319.184992547765,1970.0086158420834,0.85,0.850000038510752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.37784169312,4632.441516551485,6.168646853466684,5.002401292956925,-3.705454061418152,8.707855354375077,2.942418188604357,3.5,0.8406909110298163,0.6,0.00023044997082250748,0.999403171040055,0.0002305875921753217,199.01954482487102,0.0,0.0,0.0,0.03943536517402355,7.777478158960732e-05,0.00015267518923290017,0.0006149827073812435,0.09268099911628672,0.09268099911628672,0.09268099911628672,0.0926810853081485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.39686575567,595.5782094605377,0.0,0.09268099911628672,0.09268099913815772,0.09268099913815772,0.37218184492158085,0.37218184492158085,0.5,9.997861788046505,0.00046012237629611263,0.00046012237629611263,1.5063505998114124e-11,5.703335546058952e-07,0.00046923755866146166,1.5063505998114124e-11,27524.665654412172,20884.242514659676,0.7587464558833599,1.0225198301039629,0.6353288676685365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522012965009266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58842275821786,260.58842275821786,-12.561577241782118,244.7877711955974,276.3890743208359,127928.9147018542,127926.43000753582,2.4846943183911154,0.0,nan,276.3890743208359,3.2390743208359254,270.06881369579094,-3.081186304209041,263.7485530707414,-9.401446929258555,257.4282924456946,-15.721707554305397,251.1080318206469,-22.04196817935309,244.7877711955974,-28.362228804402577,1.0,1.0,26381.15544483698,26381.15544483698,275.58382708964655,2.43382708964657,275.58382708964655,275.58382708964655,77326.03095975627,77325.86431179075,0.16664796552504413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58382708964655,2.43382708964657,1.0,0.002,0.129448253474631,0.004909691414685372,0.00019995116293559785,0.001800048838899815,0.09997558146779892,0.09997558146779892,0.0,1.835412898054667e-12,1.0,1.0000009506202392,0.00046923754359795566,0.09268099913815772,0.0,8.798221747172024e-08,0.11300625632728258,0.0,1600123.469409011,266.637953612679,5.703184910998971e-07,1.0,1284421.5521574654,2598.4779040887465,,,,,,,,,,,,,,,,,2.0,16538.79139071116,1552.58114293387,0.37218184492158085,6.17534620354742,2.942418188604357
3784.0,-30.11772342605961,5.002399104583207,35.05953279327954,24.09612910067665,4.994731938838354,-26.606477889572748,-40.12187457466496,1.483486402349413,-6.512037822130367,-6.512038364299674,40.11902781364687,42252.7604651232,25750.262574378332,25750.262574378332,68003.02303950154,77335.33625387515,77325.83868015387,25750.262574378332,103076.1012545322,103076.1012545322,103076.1012545322,130600.74920019851,126083.0103734615,4517.738826737019,0.0,91551.22589089458,56468.65010213412,38980.6397652894,27524.647945666315,66505.28771095572,20884.23021351654,1552.580110237701,0.0,0.8785420373003955,2.7275331856108616,0.0014947054983599872,1.0,1.0,-6.511592317311738,334232.4734209373,1559671.7690732486,4.666427989805093,1559671.7690732486,4.666427989805093,0.7587464971302098,0.0926809778575183,4.028046144702076,101325.0,128394.67077915014,1.2671568791428585,1.0,0.0,4.0280461447004745,1.2848046995054583,1.2851007981253675,3.135142754577824,0.0,16538.78792815391,0.0,0.0,22728.445157290007,2317.65640226683,19319.18229440991,1970.008340708592,0.85,0.8500001720625137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.380689215272,4632.441516551485,6.168642606292587,5.002399104583207,-3.7054462943516353,8.707845398934841,2.9424215338545134,3.5,0.8406918668155753,0.6,0.00023044997082250748,0.9994002326989364,0.00023058827012693845,199.0195217146016,0.0,0.0,0.0,0.03943536517402355,7.777501482973852e-05,0.00015267495599276897,0.0006149817678792321,0.09268097783347014,0.09268097783347014,0.09268097783347014,0.09268105954975733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.36956851115,595.5782181806197,0.0,0.09268097783347014,0.0926809778575183,0.0926809778575183,0.3721817949536402,0.3721817949536402,0.5,9.9978642403962,0.0004542094174553313,0.0004542094174553313,1.1198153515579179e-11,5.421692890195118e-07,0.00044604698791772535,1.1198153515579179e-11,27524.647945666315,20884.23021351654,0.7587464971302098,1.022520545058842,0.6353293387551606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522011583217957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5884375760663,260.5884375760663,-12.561562423933651,244.7877944949745,276.3890806571562,127928.86191755052,127926.3122311037,2.549686446822421,0.0,nan,276.3890806571562,3.2390806571562507,270.06882342472244,-3.0811765752775386,263.74856619228467,-9.401433807715307,257.4283089598478,-15.721691040152166,251.10805172741223,-22.041948272587746,244.7877944949745,-28.362205505025486,1.0,1.0,26381.15544483698,26381.15544483698,275.5838327176625,2.43383271766254,275.5838327176625,275.5838327176625,77326.01236592552,77325.83868015387,0.1736857716459781,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838327176625,2.43383271766254,1.0,0.002,0.12944816984114327,0.004909693330911442,0.00019995103728345304,0.0018000489649382344,0.09997551864172652,0.09997551864172652,0.0,2.2216872438973745e-12,1.0,1.0000009036470634,0.00044604697671957183,0.0926809778575183,0.0,8.363396391050174e-08,0.10742126328572356,0.0,1600123.4794101364,266.6379621778696,5.421580908659962e-07,1.0,1284421.522823874,2598.4780228119375,,,,,,,,,,,,,,,,,2.0,16538.78792815391,1552.580110237701,0.3721817949536402,6.17534620354742,2.9424215338545134
3785.0,-30.117700256125953,5.0023969314415515,35.05953139037611,24.096132558211707,4.9947404503521335,-26.606456185478976,-40.12185250231994,1.4834963793266178,-6.512028468607696,-6.51202902044144,40.11902510769456,42252.762681355256,25750.260742742146,25750.260742742146,68003.0234240974,77335.31569485531,77325.82235748108,25750.260742742146,103076.08310022323,103076.08310022323,103076.08310022323,130600.7148625149,126082.97597506308,4517.738887451815,0.0,91551.19939869065,56468.646383657855,38980.61446114755,27524.631762291676,66505.24622343923,20884.219057563358,1552.579132118962,0.0,0.8785420981826719,2.727534135336954,0.0014947054983599872,1.0,1.0,-6.511575014801679,334232.59670743765,1559671.6521091068,4.666425918577676,1559671.6521091068,4.666425918577676,0.7587465379345935,0.09268095680392727,4.028046144702076,101325.0,128394.6633742297,1.2671568060619758,1.0,0.0,4.028046144701971,1.284804652830645,1.2851007514397974,3.135142868472339,0.0,16538.784568460796,0.0,0.0,22728.438580353453,2317.6557316059466,19319.172266339247,1970.0073181299676,0.85,0.849999976814897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.383533965743,4632.441516551485,6.168637963718421,5.0023969314415515,-3.7054379577588983,8.70783488920045,2.942424875850037,3.5,0.8406928216714391,0.6,0.00023044997082250748,0.9993978202811851,0.00023058882673735405,199.01950274070757,0.0,0.0,0.0,0.03943536517402355,7.777520929957755e-05,0.00015267476152292994,0.0006149809845457468,0.09268095679617942,0.09268095679617942,0.09268095679617942,0.09268103985530662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.34446739557,595.5782262107689,0.0,0.09268095679617942,0.09268095680392727,0.09268095680392727,0.37218174444811875,0.37218174444811875,0.5,9.997866732748712,0.0004508002292027413,0.0004508002292027413,1.1254996934439987e-11,5.518337502508075e-07,0.00045400563976727426,1.1254996934439987e-11,27524.631762291676,20884.219057563358,0.7587465379345935,1.0225211887138355,0.6353297684125199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009896913226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58845257989157,260.58845257989157,-12.561547420108411,244.78781763755788,276.3890875222229,127928.82451197387,127926.242824652,2.581687321880933,0.0,nan,276.3890875222229,3.239087522222917,270.0688335452923,-3.0811664547076703,263.7485795683585,-9.401420431641498,257.4283255914253,-15.7216744085747,251.10807161449253,-22.041928385507447,244.78781763755788,-28.3621823624421,1.0,1.0,26381.15544483698,26381.15544483698,275.58384017314125,2.4338401731412773,275.58384017314125,275.58384017314125,77325.99809481415,77325.82235748108,0.17573733306198847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58384017314125,2.4338401731412773,1.0,0.002,0.12944808471528735,0.00490969538889984,0.00019995090963456703,0.0018000490926009336,0.09997545481728351,0.09997545481728351,0.0,2.235500413255709e-12,1.0,1.0000009197676385,0.0004540056285122773,0.09268095680392727,0.0,8.512620090660135e-08,0.10933792188552814,0.0,1600123.490389523,266.6379715313923,5.518224952538731e-07,1.0,1284421.4909284085,2598.478151903928,,,,,,,,,,,,,,,,,2.0,16538.784568460796,1552.579132118962,0.37218174444811875,6.17534620354742,2.942424875850037
3786.0,-30.117671943990004,5.002394757867361,35.05953000777324,24.096134409215324,4.994746828315577,-26.606430066770844,-40.12182222269473,1.4835049507732971,-6.512019932629528,-6.512020519396687,40.11902288783506,42252.751671538404,25750.260801693963,25750.260801693963,68003.01247323237,77335.29736484085,77325.81020646002,25750.260801693963,103076.07100815399,103076.07100815399,103076.07100815399,130600.68932144932,126082.95023872718,4517.73908272214,0.0,91551.17218797676,56468.62649336607,38980.60632734521,27524.618313295323,66505.22464064053,20884.209821131328,1552.5783037907024,0.0,0.8785421526530035,2.7275349990441007,0.0014947054983599872,1.0,1.0,-6.511537689641841,334232.7088726722,1559671.5561560425,4.666424065486086,1559671.5561560425,4.666424065486086,0.7587465731011989,0.09268093688890787,4.028046144702076,101325.0,128394.6493438542,1.2671566675929355,1.0,0.0,4.028046144702699,1.28480461273126,1.2851007113311712,3.1351429663216925,0.0,16538.7811085176,0.0,0.0,22728.431825040105,2317.6550427556917,19319.163650996998,1970.0064396095506,0.85,0.8499998503949979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.386379521629,4632.441516551485,6.16863377286241,5.002394757867361,-3.705430258147716,8.707825016015077,2.9424282187932764,3.5,0.840693776798079,0.6,0.00023044997082250748,0.9993948724737957,0.00023058950688037468,199.01947955586107,0.0,0.0,0.0,0.03943536517402355,7.777547608092661e-05,0.00015267449474158087,0.0006149799099381621,0.09268093687530397,0.09268093687530397,0.09268093687530397,0.09268102550321462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.3209155892,595.5782337609419,0.0,0.09268093687530397,0.09268093688890787,0.09268093688890787,0.3721816936962807,0.3721816936962807,0.5,9.997869391308983,0.0004541415036669605,0.0004541415036669605,-5.587708074017428e-11,5.867671575288114e-07,0.0004828297548442606,-5.587708074017428e-11,27524.618313295323,20884.209821131328,0.7587465731011989,1.0225213558887307,0.6353298090465852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008512430562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5884680093938,260.5884680093938,-12.56153199060617,244.78784152065828,276.38909449812604,127928.78122055564,127926.12628755713,2.6549329985170242,0.0,nan,276.38909449812604,3.2390944981260645,270.0688439026361,-3.0811560973638734,263.7485933071408,-9.401406692859155,257.42834271164816,-15.721657288351821,251.10809211615344,-22.041907883846534,244.78784152065828,-28.3621584793417,1.0,1.0,26381.15544483698,26381.15544483698,275.58384726842735,2.433847268427371,275.58384726842735,275.58384726842735,77325.97937475574,77325.81020646002,0.16916829571709968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58384726842735,2.433847268427371,1.0,0.002,0.1294479941843751,0.004909697314169114,0.0001999507732904008,0.0018000492281515647,0.09997538664520039,0.09997538664520039,0.0,1.4419654706387952e-12,1.0,1.000000978152018,0.00048282981072134135,0.09268093688890787,0.0,9.053073099640552e-08,0.11627961385419594,0.0,1600123.500446675,266.63798006737045,5.868230346095515e-07,1.0,1284421.4619101305,2598.478269350939,,,,,,,,,,,,,,,,,2.0,16538.7811085176,1552.5783037907024,0.3721816936962807,6.17534620354742,2.9424282187932764
3787.0,-30.11764873228241,5.002392575773814,35.05952862522369,24.09613343132662,4.994750401250704,-26.606408818929324,-40.12180022019891,1.483510487896599,-6.512011887779295,-6.5120124703407445,40.11902012441597,42252.75433397338,25750.261825485984,25750.261825485984,68003.01615945937,77335.27904023184,77325.78895874608,25750.261825485984,103076.05078423207,103076.05078423207,103076.05078423207,130600.653656308,126082.91441403874,4517.73924226926,0.0,91551.1459110097,56468.6212047471,38980.583006958455,27524.602872075935,66505.1858790344,20884.199121710764,1552.577391537755,0.0,0.8785422067428375,2.7275358173378823,0.0014947054983599872,1.0,1.0,-6.511533156099063,334232.81507592835,1559671.4367080142,4.666422225339246,1559671.4367080142,4.666422225339246,0.7587466100336748,0.09268091650542899,4.028046144702076,101325.0,128394.64026865097,1.2671565780276435,1.0,0.0,4.028046144703153,1.2848045868272053,1.2851006854211466,3.135143029532017,0.0,16538.777752362184,0.0,0.0,22728.42530153811,2317.654377543617,19319.158085517345,1970.005872088567,0.85,0.8499998494928706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.389221882147,4632.441516551485,6.168629817867274,5.002392575773814,-3.705422904457482,8.707815480231297,2.942431557984131,3.5,0.8406947308526088,0.6,0.00023044997082250748,0.9993924557206066,0.00023059006449707763,199.01946054776633,0.0,0.0,0.0,0.03943536517402355,7.777566993641668e-05,0.0001526743008860908,0.0006149791290793028,0.09268091647658179,0.09268091647658179,0.09268091647658179,0.09268100455793472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.29481652967,595.5782421128058,0.0,0.09268091647658179,0.09268091650542899,0.09268091650542899,0.37218164343754,0.37218164343754,0.5,9.997872033016334,0.0004562744188092438,0.0004562744188092438,6.991740519879386e-12,5.825614266541379e-07,0.00047931424165881253,6.991740519879386e-12,27524.602872075935,20884.199121710764,0.7587466100336748,1.0225220072784904,0.6353302193730649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522006820684108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58848306850007,260.58848306850007,-12.56151693149991,244.78786510315308,276.3891010338438,127928.67780247117,127926.08660310206,2.5911993691524877,0.0,nan,276.3891010338438,3.2391010338438377,270.0688538477097,-3.081146152290273,263.74860666156917,-9.401393338430807,257.4283594754318,-15.721640524568159,251.10811228929296,-22.041887710707016,244.78786510315308,-28.362134896846896,1.0,1.0,26381.15544483698,26381.15544483698,275.583852859323,2.4338528593229967,275.583852859323,275.583852859323,77325.95592673855,77325.78895874608,0.16696799246710725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583852859323,2.4338528593229967,1.0,0.002,0.12944790431230177,0.0049096991559287855,0.0001999506377781991,0.0018000493633990625,0.09997531888909955,0.09997531888909955,0.0,1.1772614133542803e-12,1.0,1.0000009710311675,0.000479314234667072,0.09268091650542899,0.0,8.987154545906718e-08,0.11543293933336103,0.0,1600123.509871927,266.6379881122207,5.82554434913618e-07,1.0,1284421.434434284,2598.478380555207,,,,,,,,,,,,,,,,,2.0,16538.777752362184,1552.577391537755,0.37218164343754,6.17534620354742,2.942431557984131
