time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-30.117625532374298,5.002390410283408,35.059527238213185,24.096136225294345,4.994758400777728,-26.606387139058093,-40.12177437599746,1.4835200070788175,-6.512002493007628,-6.512003071443867,40.11901723013374,42252.74100418528,25750.259823305798,25750.259823305798,68003.00082749108,77335.25796145145,77325.77004407452,25750.259823305798,103076.02986738032,103076.02986738032,103076.02986738032,130600.61563127174,126082.87628281846,4517.739348453286,0.0,91551.11867964032,56468.60172082464,38980.57439868409,27524.58576389141,66505.1601625755,20884.18730427603,1552.57636787766,0.0,0.8785422686390877,2.7275367728434605,0.0014947054983599872,1.0,1.0,-6.511527162080824,334232.9390888489,1559671.311602847,4.666420119616759,1559671.311602847,4.666420119616759,0.7587466522992438,0.09268089530114554,4.028046144702076,101325.0,128394.62946748886,1.2671564714284616,1.0,0.0,4.028046144702745,1.2848045422940797,1.2851006408777577,3.1351431382004673,0.0,16538.77429497193,0.0,0.0,22728.418541096842,2317.65368817046,19319.157504069313,1970.0058127973687,0.85,0.850000076738159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.392058970136,4632.441516551485,6.168625145779585,5.002390410283408,-3.7054145292379705,8.70780493952138,2.9424348909823568,3.5,0.8406956831378162,0.6,0.00023044997082250748,0.999390040202236,0.00023059062183156614,199.01944154933776,0.0,0.0,0.0,0.03943536517402355,7.777589764026199e-05,0.0001526740731822455,0.0006149782118777065,0.09268089529038462,0.09268089529038462,0.09268089529038462,0.09268098244812535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.2682148025,595.5782506217125,0.0,0.09268089529038462,0.09268089530114554,0.09268089530114554,0.37218159353102465,0.37218159353102465,0.5,9.997874647727034,0.00045681313872592,0.00045681313872592,1.5916157281026244e-11,5.784362429039902e-07,0.00047590936304686693,1.5916157281026244e-11,27524.58576389141,20884.18730427603,0.7587466522992438,1.0225221721330198,0.6353302646124924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220054337059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58849822590037,260.58849822590037,-12.56150177409961,244.7878884779022,276.38910797389656,127928.63087844066,127926.02276597639,2.6081124642564704,0.0,nan,276.38910797389656,3.23910797389658,270.0688640747001,-3.0811359252998614,263.7486201754995,-9.401379824500452,257.4283762763016,-15.721623723698372,251.10813237710212,-22.041867622897854,244.7878884779022,-28.36211152209779,1.0,1.0,26381.15544483698,26381.15544483698,275.5838600699705,2.4338600699705353,275.5838600699705,275.5838600699705,77325.94016090149,77325.77004407452,0.17011682696465869,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838600699705,2.4338600699705353,1.0,0.002,0.1294478150790998,0.004909701243471507,0.00019995050380754335,0.0018000494982035138,0.09997525190377167,0.09997525190377167,0.0,2.0110571194442706e-12,1.0,1.00000096413453,0.00047590934713070965,0.09268089530114554,0.0,8.923311442035215e-08,0.11461292195992763,0.0,1600123.5208799455,266.63799750699235,5.784203267467092e-07,1.0,1284421.4023509067,2598.478510407767,,,,,,,,,,,,,,,,,2.0,16538.77429497193,1552.57636787766,0.37218159353102465,6.17534620354742,2.9424348909823568
3789.0,-30.117602267552805,5.0023882432115165,35.05952586695442,24.09613727303224,4.994764402380755,-26.606365600559503,-40.12175233857704,1.4835277350755072,-6.511994049521206,-6.51199465364502,40.11901491084422,42252.74370513713,25750.260021438648,25750.260021438648,68003.00372657579,77335.23779957222,77325.75615511677,25750.260021438648,103076.01617655542,103076.01617655542,103076.01617655542,130600.5881048704,126082.84851862796,4517.739586242444,0.0,91551.09152815554,56468.5974324572,38980.54899522037,27524.571928314977,66505.12092353535,20884.177784733925,1552.5755230589139,0.0,0.8785423230367365,2.727537628216395,0.0014947054983599872,1.0,1.0,-6.511497568803577,334233.0501563694,1559671.2113527101,4.666418268998308,1559671.2113527101,4.666418268998308,0.7587466878367699,0.0926808755426942,4.028046144702076,101325.0,128394.62573719064,1.2671564346132804,1.0,0.0,4.028046144703046,1.2848045061405726,1.2851006047159186,3.1351432264212193,0.0,16538.77083811901,0.0,0.0,22728.411800487673,2317.6530008196146,19319.149736496525,1970.0050207253778,0.85,0.8499999870682563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.394897224523,4632.441516551485,6.1686209990721075,5.0023882432115165,-3.705406895629481,8.707795138840996,2.942438225352374,3.5,0.840696635814964,0.6,0.00023044997082250748,0.9993876179315738,0.00023059118072672174,199.01942249775524,0.0,0.0,0.0,0.03943536517402355,7.77760918044324e-05,0.00015267387901807508,0.0006149774297754685,0.09268087553008902,0.09268087553008902,0.09268087553008902,0.09268096682066361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.24379517057,595.5782584492252,0.0,0.09268087553008902,0.0926808755426942,0.0926808755426942,0.37218154382320495,0.37218154382320495,0.5,9.997877386561646,0.00046183287861367717,0.00046183287861367717,-7.617018127348274e-12,6.041238407306082e-07,0.0004970848414700413,-7.617018127348274e-12,27524.571928314977,20884.177784733925,0.7587466878367699,1.0225228190286675,0.6353306800797712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522004047433008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58851328799193,260.58851328799193,-12.561486712008048,244.78791167572567,276.389114900256,127928.5597825577,127925.9680693529,2.5917132048171934,0.0,nan,276.389114900256,3.239114900256027,270.06887425535314,-3.0811257446468403,263.74863361044527,-9.40136638955471,257.4283929655391,-15.721607034460874,251.1081523206325,-22.041847679367464,244.78791167572567,-28.36208832427431,1.0,1.0,26381.15544483698,26381.15544483698,275.58386688094777,2.4338668809477895,275.58386688094777,275.58386688094777,77325.91958836798,77325.75615511677,0.16343325120396912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58386688094777,2.4338668809477895,1.0,0.002,0.12944772187557463,0.004909703166016141,0.00019995036330094012,0.001800049638336388,0.09997518165047006,0.09997518165047006,0.0,1.6373282937798272e-12,1.0,1.0000010070262666,0.0004970848490870594,0.0926808755426942,0.0,9.320351239981064e-08,0.1197125834224605,0.0,1600123.5308153848,266.63800595047877,6.041314577487356e-07,1.0,1284421.3736166419,2598.47862670532,,,,,,,,,,,,,,,,,2.0,16538.77083811901,1552.5755230589139,0.37218154382320495,6.17534620354742,2.942438225352374
3790.0,-30.117578938934955,5.002386079749753,35.05952450026374,24.096138320770137,4.9947704380464675,-26.60634400123624,-40.121726494375594,1.4835355000127812,-6.511985350431019,-6.511985961778547,40.1190123000693,42252.73094536016,25750.259585428834,25750.259585428834,68002.990530789,77335.21766371891,77325.73894897473,25750.259585428834,103075.99853440357,103075.99853440357,103075.99853440357,130600.55511360386,126082.81529801311,4517.739815590746,0.0,91551.06439104462,56468.57767132978,38980.54079968316,27524.556579200293,66505.09737888345,20884.16719219899,1552.5745996568971,0.0,0.8785423800267689,2.7275385116998905,0.0014947054983599872,1.0,1.0,-6.511482944862053,334233.16484067135,1559671.0985024683,4.666416330186629,1559671.0985024683,4.666416330186629,0.7587467261136807,0.09268085537927728,4.028046144702076,101325.0,128394.61304304136,1.2671563093317677,1.0,0.0,4.028046144702856,1.2848044698142498,1.285100568381224,3.1351433150636763,0.0,16538.767383339855,0.0,0.0,22728.40506344695,2317.6523138326493,19319.146425035517,1970.00468305033,0.85,0.8500000933239972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.397731999379,4632.441516551485,6.1686167055996926,5.002386079749753,-3.7053990560821757,8.707785135831928,2.942441555636159,3.5,0.8406975873246169,0.6,0.00023044997082250748,0.9993851890249673,0.0002305917411557219,199.01940339393352,0.0,0.0,0.0,0.03943536517402355,7.777631950941903e-05,0.00015267365131308846,0.0006149765125692749,0.09268085536468494,0.09268085536468494,0.09268085536468494,0.09268094773080839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.21781307686,595.5782667705449,0.0,0.09268085536468494,0.09268085537927728,0.09268085537927728,0.37218149479692153,0.37218149479692153,0.5,9.997880157115095,0.0004669363048037667,0.0004669363048037667,1.375610736431554e-11,6.113475023994397e-07,0.0005030169164683684,1.375610736431554e-11,27524.556579200293,20884.16719219899,0.7587467261136807,1.022522982612475,0.6353307131428418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522002657281594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5885282810022,260.5885282810022,-12.56147171899778,244.78793474012122,276.38912182188096,127928.49083456301,127925.91100818002,2.5798263830013513,0.0,nan,276.38912182188096,3.2391218218809854,270.0688844055312,-3.08111559446877,263.748646989179,-9.40135301082097,257.42840957282704,-15.721590427172941,251.10817215647376,-22.04182784352622,244.78793474012122,-28.36206525987876,1.0,1.0,26381.15544483698,26381.15544483698,275.58387358222575,2.4338735822257718,275.58387358222575,275.58387358222575,77325.89940741849,77325.73894897473,0.16045844375912566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58387358222575,2.4338735822257718,1.0,0.002,0.12944762755946085,0.004909705143804897,0.00019995022118843295,0.0018000497803335746,0.09997511059421647,0.09997511059421647,0.0,1.522007346543841e-12,1.0,1.0000010190419049,0.0005030169027122611,0.09268085537927728,0.0,9.43157597042793e-08,0.12114117483472281,0.0,1600123.5410240244,266.63801464956896,6.113337462920754e-07,1.0,1284421.3439466828,2598.478746789946,,,,,,,,,,,,,,,,,2.0,16538.767383339855,1552.5745996568971,0.37218149479692153,6.17534620354742,2.942441555636159
3791.0,-30.11755562470891,5.002383918805828,35.0595231376152,24.09613929865884,4.994776365982882,-26.606322425640553,-40.12170065017415,1.4835431665834835,-6.511976719037534,-6.511977335506582,40.119009683331115,42252.71814172034,25750.25928363147,25750.25928363147,68002.97742535181,77335.19758571712,77325.7214203082,25750.25928363147,103075.98070393967,103075.98070393967,103075.98070393967,130600.52195829642,126082.78189317531,4517.740065121109,0.0,91551.0372738788,56468.5578285418,38980.53271704111,27524.541254356747,66505.07397139785,20884.15661319022,1552.5736789586474,0.0,0.8785424366841297,2.727539388540423,0.0014947054983599872,1.0,1.0,-6.511470096141977,334233.27865917975,1559670.9853943859,4.666414402692661,1559670.9853943859,4.666414402692661,0.758746764212993,0.0926808354115772,4.028046144702076,101325.0,128394.60051592036,1.267156185698696,1.0,0.0,4.028046144699946,1.2848044339481128,1.2851005325068212,3.1351434025832057,0.0,16538.763930614245,0.0,0.0,22728.39833135778,2317.651627350602,19319.138719203263,1970.0038972741215,0.85,0.8500000060518629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.4005646255755,4632.441516551485,6.168612447459543,5.002383918805828,-3.705391266890998,8.707775185696825,2.9424448833972128,3.5,0.8406985381134894,0.6,0.00023044997082250748,0.9993827616231478,0.00023059230124023963,199.01938430190089,0.0,0.0,0.0,0.03943536517402355,7.777654721502237e-05,0.00015267342360748512,0.0006149755953605973,0.09268083539983903,0.09268083539983903,0.09268083539983903,0.09268092854149504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1916866852,595.5782751384988,0.0,0.09268083539983903,0.0926808354115772,0.0926808354115772,0.37218144646912876,0.37218144646912876,0.5,9.997882951617752,0.00047188717087465193,0.00047188717087465193,8.697043085703626e-12,6.164690375953796e-07,0.0005072393645946249,8.697043085703626e-12,27524.541254356747,20884.15661319022,0.758746764212993,1.0225231454459875,0.6353307442360286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001263318398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58854320638903,260.58854320638903,-12.561456793610944,244.78795769188312,276.3891287208934,127928.42167197885,127925.85348147032,2.568190508552709,0.0,nan,276.3891287208934,3.2391287208934045,270.0688945150931,-3.081105484906857,263.7486603092896,-9.401339690710358,257.42842610348896,-15.721573896511018,251.108191897686,-22.04180810231398,244.78795769188312,-28.362042308116855,1.0,1.0,26381.15544483698,26381.15544483698,275.5838801805961,2.433880180596134,275.5838801805961,275.5838801805961,77325.87934447474,77325.7214203082,0.15792416654585395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838801805961,2.433880180596134,1.0,0.002,0.12944753245211324,0.004909707114177033,0.0001999500778267798,0.0018000499240137082,0.09997503891338991,0.09997503891338991,0.0,1.840487831583637e-12,1.0,1.0000010275946924,0.0005072393558975818,0.0926808354115772,0.0,9.510745648769061e-08,0.12215804428073987,0.0,1600123.551150332,266.63802328096244,6.164603405522939e-07,1.0,1284421.3145007228,2598.4788659679966,,,,,,,,,,,,,,,,,2.0,16538.763930614245,1552.5736789586474,0.37218144646912876,6.17534620354742,2.9424448833972128
3792.0,-30.117532247592788,5.002381759875817,35.05952177789835,24.09614020669835,4.994782205024291,-26.60630080233105,-40.12167857782913,1.4835507594383117,-6.511968124631835,-6.511968743282166,40.11900704263025,42252.72124579871,25750.2590420539,25750.2590420539,68002.98028785261,77335.1775759109,77325.70343141422,25750.2590420539,103075.96247346813,103075.96247346813,103075.96247346813,130600.48832326662,126082.74799686026,4517.740326406366,0.0,91551.01016345347,56468.55383202831,38980.50703491684,27524.525849798483,66505.03288471533,20884.145974735613,1552.5727552685444,0.0,0.8785424932480599,2.727540261956661,0.0014947054983599872,1.0,1.0,-6.511459686529406,334233.3920282107,1559670.87125084,4.666412478377376,1559670.87125084,4.666412478377376,0.7587468023500399,0.09268081559515619,4.028046144702076,101325.0,128394.59277694338,1.2671561093209314,1.0,0.0,4.028046144704061,1.2848043984268391,1.2851004969773612,3.1351434892612144,0.0,16538.760478377942,0.0,0.0,22728.391600942,2317.6509410391927,19319.13108746443,1970.0031190533393,0.85,0.8499999219770452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.403394827757,4632.441516551485,6.168608207333158,5.002381759875817,-3.7053835044954697,8.707765264371286,2.9424482083120447,3.5,0.8406994880891556,0.6,0.00023044997082250748,0.999380327679813,0.00023059286283684015,199.0193651583712,0.0,0.0,0.0,0.03943536517402355,7.777674168840357e-05,0.00015267322913410392,0.0006149748120128439,0.09268081558656979,0.09268081558656979,0.09268081558656979,0.0926809090473315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.16539459577,595.5782835591613,0.0,0.09268081558656979,0.09268081559515619,0.09268081559515619,0.3721813988225396,0.3721813988225396,0.5,9.997885756454,0.0004762236067676895,0.0004762236067676895,-1.63140612130519e-11,6.186503469507443e-07,0.0005090567527759049,-1.63140612130519e-11,27524.525849798483,20884.145974735613,0.7587468023500399,1.0225238202007048,0.6353311834164891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521999870215427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.588558074084,260.588558074084,-12.561441925915972,244.78798056154525,276.3891355866212,127928.35281079063,127925.79454734754,2.5582634430863176,0.0,nan,276.3891355866212,3.2391355866212166,270.068904581608,-3.0810954183919534,263.7486735765913,-9.401326423408705,257.42844257157685,-15.721557428423125,251.10821156656132,-22.041788433438654,244.78798056154525,-28.362019438454723,1.0,1.0,26381.15544483698,26381.15544483698,275.58388669167493,2.4338866916749566,275.58388669167493,275.58388669167493,77325.85934379329,77325.70343141422,0.15591237906483002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58388669167493,2.4338866916749566,1.0,0.002,0.1294474370045027,0.004909709079929577,0.00019994993392553643,0.0018000500682854785,0.09997496696276821,0.09997496696276821,0.0,2.211014791392296e-12,1.0,1.000001031275993,0.0005090567690899661,0.09268081559515619,0.0,9.54482078698973e-08,0.12259570981952711,0.0,1600123.5612291032,266.63803187536814,6.186666610119573e-07,1.0,1284421.285171051,2598.47898467538,,,,,,,,,,,,,,,,,2.0,16538.760478377942,1552.5727552685444,0.3721813988225396,6.17534620354742,2.9424482083120447
3793.0,-30.117508885746844,5.0023796027393095,35.05952042016211,24.096141044888668,4.994787987235979,-26.60627919844697,-40.12165276855228,1.4835582996114502,-6.511959552395808,-6.511960170674563,40.119004380347654,42252.7086177673,25750.25882687294,25750.25882687294,68002.96744464024,77335.15760079757,77325.68505696667,25750.25882687294,103075.94388383962,103075.94388383962,103075.94388383962,130600.45427003513,126082.71367664143,4517.7405933937,0.0,91550.98307092648,56468.53408658188,38980.498871494,27524.510386195518,66505.00925768951,20884.135292119434,1552.5718293202062,0.0,0.8785425497881219,2.7275411334189665,0.0014947054983599872,1.0,1.0,-6.511451443990438,334233.50513914885,1559670.756173943,4.666410554874256,1559670.756173943,4.666410554874256,0.7587468405103235,0.09268079591527079,4.028046144702076,101325.0,128394.58047252671,1.2671559878857805,1.0,0.0,4.028046144700576,1.2848043631520254,1.285100461694418,3.1351435753378234,0.0,16538.75702817868,0.0,0.0,22728.38487496965,2317.6502551808876,19319.128001918634,1970.002804415232,0.85,0.8500000377587072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.406222480102,4632.441516551485,6.168603977303908,5.0023796027393095,-3.7053757581156135,8.707755360854923,2.9424515302328347,3.5,0.8407004372093814,0.6,0.00023044997082250748,0.9993778953327349,0.00023059342406786074,199.01934602734997,0.0,0.0,0.0,0.03943536517402355,7.777696908743712e-05,0.00015267300173507035,0.0006149738960390434,0.09268079590277489,0.09268079590277489,0.09268079590277489,0.09268088934941197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1390061275,595.5782920101077,0.0,0.09268079590277489,0.09268079591527079,0.09268079591527079,0.37218135178896045,0.37218135178896045,0.5,9.997888559634475,0.0004796338373580511,0.0004796338373580511,1.2562395568238571e-11,6.182787615216512e-07,0.0005087266841314886,1.2562395568238571e-11,27524.510386195518,20884.135292119434,0.7587468405103235,1.0225239903530654,0.6353312192476976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521998473354831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58857288802074,260.58857288802074,-12.561427111979242,244.78800336088077,276.3891424151593,127928.28413674499,127925.73512324825,2.5490134967444416,0.0,nan,276.3891424151593,3.2391424151593355,270.0689146043046,-3.081085395695368,263.7486867934491,-9.401313206550867,257.4284589825932,-15.721541017406764,251.1082311717374,-22.041768828262576,244.78800336088077,-28.361996639119212,1.0,1.0,26381.15544483698,26381.15544483698,275.58389313853206,2.4338931385320848,275.58389313853206,275.58389313853206,77325.83932302392,77325.68505696667,0.15426605724496767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58389313853206,2.4338931385320848,1.0,0.002,0.12944734161800137,0.004909711039200668,0.0001999497901106399,0.0018000502114931564,0.09997489505531995,0.09997489505531995,0.0,1.6037960889891956e-12,1.0,1.0000010306074414,0.000508726671569093,0.09268079591527079,0.0,9.538630080990827e-08,0.12251619228269543,0.0,1600123.5712781562,266.63804044760417,6.182661991260829e-07,1.0,1284421.2559081549,2598.4791031124973,,,,,,,,,,,,,,,,,2.0,16538.75702817868,1552.5718293202062,0.37218135178896045,6.17534620354742,2.9424515302328347
3794.0,-30.117485461863883,5.002377446993511,35.05951906392313,24.09614184815439,4.994793713575774,-26.606257544318964,-40.12163069620726,1.483565795708822,-6.511951011857946,-6.511951628143123,40.119001708082834,42252.71189246542,25750.258660126983,25750.258660126983,68002.97055259241,77335.13767881453,77325.66645988163,25750.258660126983,103075.92512000861,103075.92512000861,103075.92512000861,130600.42000812737,126082.67914597981,4517.740862147562,0.0,91550.9559837713,56468.53019611855,38980.47309739195,27524.49488811876,66504.96798551071,20884.124583166205,1552.570902383615,0.0,0.8785426062026875,2.7275420018353214,0.0014947054983599872,1.0,1.0,-6.511444493304964,334233.6178521025,1559670.6406664827,4.666408635640694,1559670.6406664827,4.666408635640694,0.7587468786641044,0.09268077635477237,4.028046144702076,101325.0,128394.57713196115,1.2671559549169618,1.0,0.0,4.028046144699109,1.284804328083411,1.2851004266177215,3.135143660911275,0.0,16538.753578452743,0.0,0.0,22728.378150330904,2317.649569458572,19319.1204674327,1970.0020361114855,0.85,0.8499999577467181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.409047528872,4632.441516551485,6.168599762730577,5.002377446993511,-3.7053680357935095,8.70774548278702,2.9424548490964484,3.5,0.8407013854561282,0.6,0.00023044997082250748,0.9993754565330106,0.00023059398679048452,199.01932684553026,0.0,0.0,0.0,0.03943536517402355,7.777716356179373e-05,0.00015267280726071375,0.0006149731126873612,0.09268077634497318,0.09268077634497318,0.09268077634497318,0.0926808694757206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.11261205253,595.578300462386,0.0,0.09268077634497318,0.09268077635477237,0.09268077635477237,0.3721813052658632,0.3721813052658632,0.5,9.997891353965578,0.0004820544561425777,0.0004820544561425777,-4.837374945054762e-11,6.162852059787838e-07,0.0005071348381875396,-4.837374945054762e-11,27524.49488811876,20884.124583166205,0.7587468786641044,1.0225246716517187,0.6353316627664707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997077406952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5885876585354,260.5885876585354,-12.561412341464575,244.7880261128833,276.3891492041856,127928.21592222468,127925.67438045303,2.5415417716458943,0.0,nan,276.3891492041856,3.239149204185651,270.06892458592677,-3.0810754140732115,263.74869996766665,-9.401300032333324,257.4284753494055,-15.72152465059446,251.1082507311445,-22.041749268855483,244.7880261128833,-28.361973887116676,1.0,1.0,26381.15544483698,26381.15544483698,275.58389952955594,2.4338995295559585,275.58389952955594,275.58389952955594,77325.81937689045,77325.66645988163,0.15291700881789438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58389952955594,2.4338995295559585,1.0,0.002,0.12944724653040776,0.004909712994202403,0.00019994964674504713,0.0018000503551590552,0.09997482337252356,0.09997482337252356,0.0,1.9041023098520515e-12,1.0,1.0000010273832978,0.000507134886561289,0.09268077635477237,0.0,9.508782737388133e-08,0.12213282388438478,0.0,1600123.5812878571,266.63804898814203,6.163335797282343e-07,1.0,1284421.226748232,2598.479221132879,,,,,,,,,,,,,,,,,2.0,16538.753578452743,1552.570902383615,0.3721813052658632,6.17534620354742,2.9424548490964484
3795.0,-30.11746197773189,5.002375280459507,35.059517701305076,24.09614041624593,4.994796921275548,-26.60623608783095,-40.12160865878684,1.4835710313785495,-6.511943166830633,-6.5119437618793885,40.11899881184121,42252.71553111563,25750.259958853698,25750.259958853698,68002.97548996934,77335.1189135284,77325.64265917541,25750.259958853698,103075.90261802911,103075.90261802911,103075.90261802911,130600.38164347978,126082.64055160992,4517.741091869854,0.0,91550.92900789544,56468.52562549866,38980.44820266309,27524.479025450673,66504.92722811375,20884.11356873677,1552.5699744846681,0.0,0.8785426598073182,2.7275428017715373,0.0014947054983599872,1.0,1.0,-6.5114541480870685,334233.7216433982,1559670.5154774573,4.666406812001771,1559670.5154774573,4.666406812001771,0.7587469157700006,0.09268075690021978,4.028046144702076,101325.0,128394.56855784277,1.2671558702969925,1.0,0.0,4.0280461447032305,1.2848043035896424,1.2851004021183081,3.135143720680287,0.0,16538.750130748336,0.0,0.0,22728.371453318287,2317.6488865533374,19319.115204950383,1970.001499487632,0.85,0.8499999766648411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.411869873185,4632.441516551485,6.168595903220246,5.002375280459507,-3.705360829245709,8.707736109705216,2.942458164784364,3.5,0.8407023327955326,0.6,0.00023044997082250748,0.9993730114668448,0.0002305945509617686,199.01930761437637,0.0,0.0,0.0,0.03943536517402355,7.777735772888636e-05,0.00015267261309362114,0.0006149723305733523,0.09268075687303187,0.09268075687303187,0.09268075687303187,0.09268084692118328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.0855879266,595.5783091085634,0.0,0.09268075687303187,0.09268075690021978,0.09268075690021978,0.3721812591423666,0.3721812591423666,0.5,9.997894054325988,0.00048073057791953033,0.00048073057791953033,-1.2164491636212915e-11,5.950487320660613e-07,0.0004896137922969501,-1.2164491636212915e-11,27524.479025450673,20884.11356873677,0.7587469157700006,1.0225253725444619,0.63533210684056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199567775242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5886021700317,260.5886021700317,-12.561397829968257,244.78804881366932,276.3891555263936,127928.11976330577,127925.62279037428,2.4969729315037017,0.0,nan,276.3891555263936,3.239155526393631,270.0689341838488,-3.081065816151181,263.7487128413044,-9.401287158695595,257.4284914987596,-15.72150850124035,251.1082701562146,-22.04172984378539,244.78804881366932,-28.361951186330657,1.0,1.0,26381.15544483698,26381.15544483698,275.58390464230223,2.4339046423022523,275.58390464230223,275.58390464230223,77325.79601500653,77325.64265917541,0.15335583112027962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58390464230223,2.4339046423022523,1.0,0.002,0.12944715472705307,0.004909714809070679,0.0001999495081745375,0.0018000504928105117,0.09997475408726875,0.09997475408726875,0.0,9.85049281726491e-13,1.0,1.000000991893825,0.0004896138044614418,0.09268075690021978,0.0,9.180260971995602e-08,0.1179132181301298,0.0,1600123.5904545353,266.63805683316934,5.950608965576976e-07,1.0,1284421.1998964322,2598.4793298114796,,,,,,,,,,,,,,,,,2.0,16538.750130748336,1552.5699744846681,0.3721812591423666,6.17534620354742,2.942458164784364
3796.0,-30.11743851024545,5.002373127349064,35.059516329703676,24.096142791118496,4.994804386844451,-26.606214220537932,-40.12157900780437,1.483580096759591,-6.511934021685818,-6.511934599002942,40.11899582695779,42252.68748872438,25750.258338828233,25750.258338828233,68002.94582755261,77335.09826778945,77325.62170577663,25750.258338828233,103075.88004460487,103075.88004460487,103075.88004460487,130600.34175418773,126082.60051403608,4517.741240151646,0.0,91550.90188503834,56468.491104445384,38980.45642288106,27524.46170958286,66504.91813246392,20884.101587309447,1552.5689465529426,0.0,0.8785427207693147,2.72754373345775,0.0014947054983599872,1.0,1.0,-6.511459533100151,334233.84254142107,1559670.3864566728,4.666404738064146,1559670.3864566728,4.666404738064146,0.7587469578029379,0.09268073661025103,4.028046144702076,101325.0,128394.55374800194,1.2671557241352276,1.0,0.0,4.028046144703542,1.2848042611795316,1.2851003596984234,3.1351438241682623,0.0,16538.74668503172,0.0,0.0,22728.364719816207,2317.6481999272137,19319.110586385956,1970.001028525129,0.85,0.8500000252786414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.414686387701,4632.441516551485,6.168591353129562,5.002373127349064,-3.705352642551749,8.707725769900813,2.942461473624929,3.5,0.8407032781785511,0.6,0.00023044997082250748,0.9993705681401894,0.000230595114734438,199.01928839685726,0.0,0.0,0.0,0.03943536517402355,7.777761897818552e-05,0.00015267235184432198,0.00061497127824912,0.09268073660133261,0.09268073660133261,0.09268073660133261,0.09268082364810716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.0585650562,595.578317749978,0.0,0.09268073660133261,0.09268073661025103,0.09268073661025103,0.37218121298838547,0.37218121298838547,0.5,9.997896665515468,0.00047629442764218766,0.00047629442764218766,-7.969447324285284e-11,5.773171096734586e-07,0.0004750659027763504,-7.969447324285284e-11,27524.46170958286,20884.101587309447,0.7587469578029379,1.022525066373361,0.6353317720738464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521994274498082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5886168551701,260.5886168551701,-12.561383144829904,244.78807150838293,276.38916220195654,127928.07640160811,127925.54955033168,2.5268512764500017,0.0,nan,276.38916220195654,3.2391622019565602,270.0689440632417,-3.0810559367582755,263.7487259245278,-9.401274075472202,257.4285077858133,-15.721492214186696,251.10828964709827,-22.041710352901703,244.78807150838293,-28.36192849161705,1.0,1.0,26381.15544483698,26381.15544483698,275.5839113810678,2.433911381067844,275.5839113810678,275.5839113810678,77325.78043759777,77325.62170577663,0.1587318211386446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839113810678,2.433911381067844,1.0,0.002,0.12944706565201264,0.004909716853141286,0.00019994937435111667,0.001800050627514021,0.09997468717555834,0.09997468717555834,0.0,1.8651378184963985e-12,1.0,1.0000009624267936,0.00047506598247082366,0.09268073661025103,0.0,8.907487946937488e-08,0.11440966078264803,0.0,1600123.6011505572,266.63806597831416,5.773968041467015e-07,1.0,1284421.168618966,2598.479456402312,,,,,,,,,,,,,,,,,2.0,16538.74668503172,1552.5689465529426,0.37218121298838547,6.17534620354742,2.942461473624929
3797.0,-30.117414982553672,5.0023709711197135,35.05951496925891,24.09614355945962,4.9948100440058445,-26.60619247989618,-40.12155693545935,1.4835875410500368,-6.511925742581752,-6.51192633307269,40.11899340587625,42252.69113115861,25750.258720819555,25750.258720819555,68002.94985197816,77335.07845245108,77325.60592717651,25750.258720819555,103075.86464799606,103075.86464799606,103075.86464799606,130600.31221083426,126082.5707269127,4517.741483921561,0.0,91550.8748341962,56468.48751169607,38980.430358333484,27524.447562838202,66504.87792117169,20884.091834091247,1552.5680905949976,0.0,0.8785427747318764,2.727544573567662,0.0014947054983599872,1.0,1.0,-6.5114404541558315,334233.95160624664,1559670.2818054256,4.666402902248654,1559670.2818054256,4.666402902248654,0.7587469934287673,0.0926807175634228,4.028046144702076,101325.0,128394.54628740544,1.267155650504865,1.0,0.0,4.0280461447001965,1.2848042263532884,1.2851003248641542,3.1351439091503,0.0,16538.74323976444,0.0,0.0,22728.35800419251,2317.647515124177,19319.10759721388,1970.000723714406,0.85,0.8500001449136909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.417503274248,4632.441516551485,6.168587282087159,5.0023709711197135,-3.7053451347047996,8.707716105824513,2.9424647829040445,3.5,0.8407042236868698,0.6,0.00023044997082250748,0.999368118551699,0.0002305956799547292,199.01926913003967,0.0,0.0,0.0,0.03943536517402355,7.777781345404407e-05,0.0001526721573684634,0.0006149704948913877,0.09268071755112944,0.09268071755112944,0.09268071755112944,0.0926808067908677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.03395206406,595.5783256353727,0.0,0.09268071755112944,0.0926807175634228,0.0926807175634228,0.3721811664782015,0.3721811664782015,0.5,9.99789934235698,0.00047523150578854256,0.00047523150578854256,-3.5413449950283393e-11,5.90490913054964e-07,0.0004858789168338262,-3.5413449950283393e-11,27524.447562838202,20884.091834091247,0.7587469934287673,1.0225257451428171,0.6353322109882041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521992872238645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5886315234513,260.5886315234513,-12.561368476548694,244.78809419208807,276.3891688548144,127928.0098424494,127925.48589166232,2.5239507870756963,0.0,nan,276.3891688548144,3.239168854814409,270.0689539222672,-3.081046077732765,263.7487389897248,-9.401261010275164,257.4285240571795,-15.721475942820462,251.10830912463388,-22.0416908753661,244.78809419208807,-28.36190580791191,1.0,1.0,26381.15544483698,26381.15544483698,275.5839178215627,2.4339178215627157,275.5839178215627,275.5839178215627,77325.76019020462,77325.60592717651,0.15426302810374182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839178215627,2.4339178215627157,1.0,0.002,0.12944697454948392,0.0049097187389542975,0.00019994923702737642,0.0018000507643621693,0.0999746185136882,0.0999746185136882,0.0,1.389545596641728e-12,1.0,1.0000009843288942,0.0004858789522472762,0.0926807175634228,0.0,9.110229876173005e-08,0.11701371846886366,0.0,1600123.6108752934,266.6380742574182,5.905263265049143e-07,1.0,1284421.1404028633,2598.479570602721,,,,,,,,,,,,,,,,,2.0,16538.74323976444,1552.5680905949976,0.3721811664782015,6.17534620354742,2.9424647829040445
3798.0,-30.117391472736053,5.002368817057563,35.05951361037294,24.096144397649937,4.994815791234816,-26.606170746339348,-40.12153105633331,1.4835950645158829,-6.511917202509437,-6.511917791233637,40.118990729904986,42252.679023442055,25750.25845814828,25750.25845814828,68002.93748159034,77335.05860492223,77325.58739636882,25750.25845814828,103075.8458545171,103075.8458545171,103075.8458545171,130600.27791571504,126082.53622044521,4517.741695269827,0.0,91550.84779526286,56468.46821247803,38980.42175864981,27524.432061197927,66504.85381984775,20884.081122251053,1552.567163557899,0.0,0.8785428311568944,2.7275454419146667,0.0014947054983599872,1.0,1.0,-6.511433339966004,334234.0643105472,1559670.1661372287,4.666400982660137,1559670.1661372287,4.666400982660137,0.7587470315760669,0.09268069799027684,4.028046144702076,101325.0,128394.53398298883,1.2671555290697145,1.0,0.0,4.028046144703379,1.284804191156645,1.2851002896593993,3.135143995036183,0.0,16538.739796485526,0.0,0.0,22728.351291525283,2317.6468306226166,19319.100035219326,1969.9999526055612,0.85,0.8500000632436034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.420316304077,4632.441516551485,6.168583062317714,5.002368817057563,-3.7053374201172273,8.70770623717479,2.942468087653772,3.5,0.8407051679010777,0.6,0.00023044997082250748,0.9993656708306503,0.00023059624474689293,199.01924987786302,0.0,0.0,0.0,0.03943536517402355,7.777804147140694e-05,0.00015267192935110053,0.0006149695764269281,0.09268069797652387,0.09268069797652387,0.09268069797652387,0.09268078690976841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.0081523885,595.5783338941665,0.0,0.09268069797652387,0.09268069799027684,0.09268069799027684,0.3721811199711571,0.3721811199711571,0.5,9.9979020096786,0.00047399614106780064,0.00047399614106780064,-6.861000656499527e-11,5.887242195967701e-07,0.00048445126765273017,-6.861000656499527e-11,27524.432061197927,20884.081122251053,0.7587470315760669,1.022525929698315,0.635332259174625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521991466382005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58864618450457,260.58864618450457,-12.561353815495409,244.7881168645179,276.38917550449025,127927.94450487549,127925.4217979517,2.522706923776716,0.0,nan,276.38917550449025,3.2391755044902766,270.06896377649605,-3.0810362235039293,263.7487520485021,-9.40124795149785,257.42854032050803,-15.721459679491943,251.1083285925131,-22.041671407486888,244.7881168645179,-28.36188313548209,1.0,1.0,26381.15544483698,26381.15544483698,275.5839242195618,2.4339242195618453,275.5839242195618,275.5839242195618,77325.7403438393,77325.58739636882,0.15294747047300916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839242195618,2.4339242195618453,1.0,0.002,0.12944688371443092,0.004909720675048632,0.00019994910023014403,0.0018000509011397191,0.09997455011507202,0.09997455011507202,0.0,1.3698629904024262e-12,1.0,1.0000009814372766,0.00048445133626273673,0.09268069799027684,0.0,9.08346077827531e-08,0.11666988786784578,0.0,1600123.6208847284,266.63808279749054,5.887928296033351e-07,1.0,1284421.1112452017,2598.479688613973,,,,,,,,,,,,,,,,,2.0,16538.739796485526,1552.567163557899,0.3721811199711571,6.17534620354742,2.942468087653772
3799.0,-30.117362766392723,5.002366665641847,35.05951225393865,24.096145934332185,4.994821721343298,-26.60614431763143,-40.121504513639934,1.483603272244061,-6.511908642649587,-6.511909231629366,40.11898808286168,42252.68510338997,25750.258140569058,25750.258140569058,68002.94324395903,77335.04076148233,77325.56931590675,25750.258140569058,103075.8274564758,103075.8274564758,103075.8274564758,130600.24412762848,126082.50221903027,4517.741908598214,0.0,91550.82073048246,56468.46507102202,38980.39517717827,27524.41667115267,66504.81184833094,20884.07049188812,1552.5662414006656,0.0,0.8785428875688768,2.7275463120574335,0.0014947054983599872,1.0,1.0,-6.5114246606270285,334234.1772511636,1559670.0517196185,4.666399063515246,1559670.0517196185,4.666399063515246,0.7587470696073261,0.09268067844693045,4.028046144702076,101325.0,128394.52947322527,1.2671554845618087,1.0,0.0,4.028046144704454,1.2848041527588545,1.2851002512527594,3.1351440887334223,0.0,16538.736353632787,0.0,0.0,22728.34457244128,2317.6461454667274,19319.091785458255,1969.9991113640494,0.85,0.8499999515531441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.42312683014,4632.441516551485,6.168578833100368,5.002366665641847,-3.7053296930379545,8.7076963586798,2.9424713894635564,3.5,0.8407061112753018,0.6,0.00023044997082250748,0.9993626820828893,0.00023059693438041894,199.01922637025933,0.0,0.0,0.0,0.03943536517402355,7.777827533601112e-05,0.00015267169548649636,0.000614968634409511,0.09268067843438037,0.09268067843438037,0.09268067843438037,0.0926807673795791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.9824899815,595.5783421097409,0.0,0.09268067843438037,0.09268067844693045,0.09268067844693045,0.3721810734539479,0.3721810734539479,0.5,9.997904677544081,0.0004730254551077451,0.0004730254551077451,4.121147867408581e-11,5.889797876079683e-07,0.0004845710023460015,4.121147867408581e-11,27524.41667115267,20884.07049188812,0.7587470696073261,1.0225266616653947,0.6353327515571399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521990061593684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58866132868036,260.58866132868036,-12.561338671319618,244.78814042696573,276.389182230394,127927.90308775778,127925.29725067061,2.6058370871571563,0.0,nan,276.389182230394,3.2391822303940216,270.06897386970877,-3.0810261302912068,263.74876550902246,-9.401234490977515,257.4285571483387,-15.721442851661266,251.10834878765252,-22.04165121234746,244.78814042696573,-28.361859573034252,1.0,1.0,26381.15544483698,26381.15544483698,275.58393068742697,2.4339306874269937,275.58393068742697,275.58393068742697,77325.7227414254,77325.56931590675,0.1534255186561495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58393068742697,2.4339306874269937,1.0,0.002,0.12944679285708316,0.004909722614789933,0.00019994896340582924,0.0018000510380527142,0.09997448170291462,0.09997448170291462,0.0,1.4585433555369676e-12,1.0,1.000000981679649,0.0004845709611345228,0.09268067844693045,0.0,9.085702448486908e-08,0.11669867769855549,0.0,1600123.6309200467,266.6380913573504,5.889385761292942e-07,1.0,1284421.0820264092,2598.479806872644,,,,,,,,,,,,,,,,,2.0,16538.736353632787,1552.5662414006656,0.3721810734539479,6.17534620354742,2.9424713894635564
3800.0,-30.117339226975034,5.002364515302221,35.05951090031629,24.09614691222089,4.994827399074361,-26.606122564370853,-40.12147866943849,1.4836107361524846,-6.5119001751263,-6.511900764444052,40.11898545115171,42252.67310353811,25750.258012044298,25750.258012044298,68002.93111558241,77335.02177366521,77325.55116268655,25750.258012044298,103075.80917473085,103075.80917473085,103075.80917473085,130600.21059159952,126082.46846477606,4517.742126823467,0.0,91550.79451101525,56468.44583960177,38980.387412681644,27524.401416868663,66504.7888295503,20884.059953783395,1552.5653278764146,0.0,0.8785429434212674,2.7275471727865566,0.0014947054983599872,1.0,1.0,-6.511415877298475,334234.28897034517,1559669.9379648813,4.666397163407919,1559669.9379648813,4.666397163407919,0.7587471072480562,0.09268065897983517,4.028046144702076,101325.0,128394.51728016078,1.2671553642256184,1.0,0.0,4.028046144701559,1.2848041178408396,1.2851002163266974,3.1351441739394135,0.0,16538.73301566744,0.0,0.0,22728.338063214163,2317.645481710285,19319.08877656779,1969.9988045426105,0.85,0.8500000626018386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.425934978573,4632.441516551485,6.1685746526908884,5.002364515302221,-3.7053220370969453,8.707686552399167,2.9424746884815782,3.5,0.8407070538518795,0.6,0.00023044997082250748,0.9993602312944173,0.0002305974998865205,199.01920709385146,0.0,0.0,0.0,0.03943536517402355,7.777850304690791e-05,0.00015267146777559956,0.000614967717179511,0.0926806589668011,0.0926806589668011,0.0926806589668011,0.09268074798579477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.9568906152,595.5783503055667,0.0,0.0926806589668011,0.09268065897983517,0.09268065897983517,0.3721810269561905,0.3721810269561905,0.5,9.997907347713243,0.00047234538425300343,0.00047234538425300343,-4.206412995699793e-12,5.893177785765147e-07,0.0004848871456033521,-4.206412995699793e-12,27524.401416868663,20884.059953783395,0.7587471072480562,1.022526833216053,0.6353327910239726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198834629636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58867637547297,260.58867637547297,-12.561323624527006,244.78816382284685,276.3891889280986,127927.82963288779,127925.24055215555,2.589080732227321,0.0,nan,276.3891889280986,3.2391889280985993,270.06898390704737,-3.081016092952609,263.7487788859976,-9.401221114002396,257.428573864949,-15.72142613505099,251.10836884389863,-22.041631156101346,244.78816382284685,-28.361836177153123,1.0,1.0,26381.15544483698,26381.15544483698,275.5839370544557,2.4339370544557255,275.5839370544557,275.5839370544557,77325.70350428154,77325.55116268655,0.15234159499232192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839370544557,2.4339370544557255,1.0,0.002,0.1294467019404383,0.004909724537746113,0.00019994882645187206,0.0018000511750221714,0.09997441322593603,0.09997441322593603,0.0,1.4740435434756893e-12,1.0,1.0000009823201652,0.0004848871498097651,0.09268065897983517,0.0,9.091629688369564e-08,0.1167748057894561,0.0,1600123.6408474543,266.6380998248737,5.893219849895104e-07,1.0,1284421.0531236206,2598.4799238523487,,,,,,,,,,,,,,,,,2.0,16538.73301566744,1552.5653278764146,0.3721810269561905,6.17534620354742,2.9424746884815782
3801.0,-30.11731562859202,5.002362366465061,35.05950954802605,24.096147680562012,4.994833072891572,-26.606100758444214,-40.12145659709347,1.4836182024248128,-6.511891695678855,-6.511892282962402,40.1189827823416,42252.67699251426,25750.257831512554,25750.257831512554,68002.93482402682,77335.00201516789,77325.53253411692,25750.257831512554,103075.79036562948,103075.79036562948,103075.79036562948,130600.1763500595,126082.43401223123,4517.742337828269,0.0,91550.7674954509,56468.44247150584,38980.36113771673,27524.385984430017,66504.74712214674,20884.049288331225,1552.5644055187845,0.0,0.8785429994924033,2.727548035006769,0.0014947054983599872,1.0,1.0,-6.511409078198994,334234.40087889123,1559669.8226061317,4.666395255858995,1559669.8226061317,4.666395255858995,0.7587471451731895,0.09268063945933938,4.028046144702076,101325.0,128394.50976388821,1.2671552900457757,1.0,0.0,4.028046144698026,1.2848040829117677,1.2851001813895757,3.13514425917239,0.0,16538.72957514823,0.0,0.0,22728.331356348506,2317.64479780032,19319.08127205965,1969.9980392957486,0.85,0.849999983243971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.4287403499,4632.441516551485,6.16857046393231,5.002362366465061,-3.7053143717393375,8.707676738204398,2.9424779842385274,3.5,0.8407079954967221,0.6,0.00023044997082250748,0.9993577743733277,0.00023059806681047424,199.01918776916068,0.0,0.0,0.0,0.03943536517402355,7.77786975248109e-05,0.0001526712732976966,0.0006149669338135437,0.09268063944714516,0.09268063944714516,0.09268063944714516,0.09268072813840475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.93115771364,595.578358542997,0.0,0.09268063944714516,0.09268063945933938,0.09268063945933938,0.3721809805086394,0.3721809805086394,0.5,9.997910008368326,0.0004714597208135274,0.0004714597208135274,3.637978807091713e-12,5.87283523145743e-07,0.0004832047633840375,3.637978807091713e-12,27524.385984430017,20884.049288331225,0.7587471451731895,1.0225275302397347,0.635333247939585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198693973994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58869134759493,260.58869134759493,-12.561308652405046,244.7881870925963,276.38919560259274,127927.75790279206,127925.18167068162,2.576232110452034,0.0,nan,276.38919560259274,3.2391956025927584,270.06899390059266,-3.0810060994073183,263.7487921985933,-9.401207801406656,257.42859049659717,-15.72140950340281,251.10838879459735,-22.04161120540263,244.7881870925963,-28.361812907403674,1.0,1.0,26381.15544483698,26381.15544483698,275.5839433807874,2.4339433807874116,275.5839433807874,275.5839433807874,77325.6836644068,77325.53253411692,0.1511302898725262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839433807874,2.4339433807874116,1.0,0.002,0.12944661133947993,0.004909726462407737,0.00019994868999142985,0.0018000513116539782,0.09997434499571492,0.09997434499571492,0.0,1.6454082020500582e-12,1.0,1.000000978912494,0.0004832047597460587,0.09268063945933938,0.0,9.060083594378545e-08,0.11636961849374243,0.0,1600123.6507853721,266.6381083043211,5.872798851669359e-07,1.0,1284421.0241718474,2598.480041030316,,,,,,,,,,,,,,,,,2.0,16538.72957514823,1552.5644055187845,0.3721809805086394,6.17534620354742,2.9424779842385274
