time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3802.0,-30.11729197297841,5.002360206747983,35.05950818960472,24.09614628357815,4.994836229871414,-26.606079152694207,-40.121430752892024,1.483623409585468,-6.511883921634762,-6.511884488800885,40.118979901153985,42252.665552675804,25750.25914129872,25750.25914129872,68002.92469397452,77334.98341091073,77325.50884495769,25750.25914129872,103075.76798625641,103075.76798625641,103075.76798625641,130600.1382133358,126082.3957047008,4517.742508635002,0.0,91550.74059067918,56468.422732437226,38980.3531758244,27524.370227079395,66504.7234029038,20884.03834574766,1552.563484265449,0.0,0.878543052649023,2.7275488275930866,0.0014947054983599872,1.0,1.0,-6.511417832628069,334234.5037182428,1559669.6980666956,4.666393447462521,1559669.6980666956,4.666393447462521,0.7587471819864291,0.09268061996883196,4.028046144702076,101325.0,128394.496512978,1.2671551592694597,1.0,0.0,4.028046144702103,1.284804058551381,1.2851001570235747,3.1351443186159496,0.0,16538.726136594934,0.0,0.0,22728.32467698815,2317.6441166951154,19319.07154499079,1969.9970474107663,0.85,0.8499998050692604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.431543055136,4632.441516551485,6.1685666361300315,5.002360206747983,-3.705307230511739,8.707667437259722,2.9424812768648207,3.5,0.8407089362470916,0.6,0.00023044997082250748,0.9993553115002654,0.00023059863511061781,199.0191683976076,0.0,0.0,0.0,0.03943536517402355,7.77789252368502e-05,0.00015267104558565727,0.0006149660165789417,0.09268061994448228,0.09268061994448228,0.09268061994448228,0.09268070568331092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.9048247189,595.5783669651515,0.0,0.09268061994448228,0.09268061996883196,0.09268061996883196,0.3721809340885367,0.3721809340885367,0.5,9.99791258047286,0.00046768923556328446,0.00046768923556328446,-1.972466634470038e-11,5.671661256201332e-07,0.0004666561728186025,-1.972466634470038e-11,27524.370227079395,20884.03834574766,0.7587471819864291,1.0225277426085093,0.6353333025189445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521985529660424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58870603502146,260.58870603502146,-12.561293964978518,244.78821024615152,276.38920182389097,127927.65872515317,127925.13148019843,2.5272449547488223,0.0,nan,276.38920182389097,3.239201823890994,270.06900350834223,-3.080996491657743,263.74880519279446,-9.401194807205513,257.428606877249,-15.721393122750953,251.10840856170051,-22.041591438299463,244.78821024615152,-28.361789753848456,1.0,1.0,26381.15544483698,26381.15544483698,275.5839484343363,2.433948434336344,275.5839484343363,275.5839484343363,77325.66063850177,77325.50884495769,0.15179354407882784,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839484343363,2.433948434336344,1.0,0.002,0.12944652384149477,0.004909728248027695,0.0001999485580414875,0.0018000514434218214,0.09997427902074375,0.09997427902074375,0.0,1.4633086409254759e-12,1.0,1.0000009453928589,0.00046665619254326884,0.09268061996883196,0.0,8.749796856630611e-08,0.11238422807096524,0.0,1600123.6598705114,266.6381160783652,5.671858502864779e-07,1.0,1284420.9975663638,2598.480148712036,,,,,,,,,,,,,,,,,2.0,16538.726136594934,1552.563484265449,0.3721809340885367,6.17534620354742,2.9424812768648207
3803.0,-30.117268336979215,5.002358060389646,35.05950682235397,24.096148588601523,4.994843633401685,-26.606057139942457,-40.121404838841386,1.4836324359987165,-6.511874845901161,-6.511875396710263,40.11897692911086,42252.65378624731,25750.25752911086,25750.25752911086,68002.91131535817,77334.96292970794,77325.48796696929,25750.25752911086,103075.74549608014,103075.74549608014,103075.74549608014,130600.09851354558,126082.35591600448,4517.742597541109,0.0,91550.71353895156,56468.40439400839,38980.343494381304,27524.35301746545,66504.69651184676,20884.026436662927,1552.5624630401696,0.0,0.8785431131789317,2.727549752071749,0.0014947054983599872,1.0,1.0,-6.511422190120584,334234.6236830632,1559669.5696015286,4.666391388225774,1559669.5696015286,4.666391388225774,0.7587472237189758,0.09268059957672015,4.028046144702076,101325.0,128394.48649128122,1.2671550603630024,1.0,0.0,4.028046144699187,1.2848040163235868,1.2851001147860486,3.135144421659081,0.0,16538.722699974773,0.0,0.0,22728.31796114463,2317.643431869663,19319.071458835246,1969.9970386253458,0.85,0.85000005243953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.434339916863,4632.441516551485,6.1685621169989915,5.002358060389646,-3.7052991081682234,8.70765716855787,2.942484562627611,3.5,0.8407098750364603,0.6,0.00023044997082250748,0.9993528506758705,0.00023059920294083545,199.01914904212046,0.0,0.0,0.0,0.03943536517402355,7.777915356494669e-05,0.0001526708172575608,0.0006149650968628329,0.09268059956977885,0.09268059956977885,0.09268059956977885,0.09268068251979304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8784521975,595.5783753956995,0.0,0.09268059956977885,0.09268059957672015,0.09268059957672015,0.37218088736068666,0.37218088736068666,0.5,9.997915069645394,0.00046151503192959353,0.00046151503192959353,-4.4792614062316716e-11,5.508090907824226e-07,0.00045320658966829797,-4.4792614062316716e-11,27524.35301746545,20884.026436662927,0.7587472237189758,1.0225279548978097,0.6353333824885686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198411616147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58872087378273,260.58872087378273,-12.561279126217244,244.7882333398557,276.3892084077087,127927.61260422286,127925.05931942155,2.553284801295218,0.0,nan,276.3892084077087,3.239208407708702,270.06901339413895,-3.0809866058610282,263.7488183805664,-9.4011816194336,257.42862336699926,-15.721376633000716,251.10842835342737,-22.041571646572606,244.7882333398557,-28.36176666014427,1.0,1.0,26381.15544483698,26381.15544483698,275.5839551110404,2.4339551110404045,275.5839551110404,275.5839551110404,77325.64503329422,77325.48796696929,0.15706632492947392,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839551110404,2.4339551110404045,1.0,0.002,0.129446438865646,0.004909730261756817,0.00019994843052074452,0.001800051571745614,0.09997421526037226,0.09997421526037226,0.0,2.2663585418081222e-12,1.0,1.0000009181503788,0.00045320663446091203,0.09268059957672015,0.0,8.49761658365383e-08,0.10914516905581173,0.0,1600123.6704870563,266.6381251540988,5.508538833964849e-07,1.0,1284420.9665303724,2598.480274325588,,,,,,,,,,,,,,,,,2.0,16538.722699974773,1552.5624630401696,0.37218088736068666,6.17534620354742,2.942484562627611
3804.0,-30.117244721460487,5.002355898866455,35.05950545910673,24.096147121768468,4.99484676591641,-26.606035572722636,-40.121382801420964,1.4836376171796086,-6.511867310225057,-6.511867858151448,40.11897431060714,42252.65788955525,25750.259360334734,25750.259360334734,68002.91724988999,77334.94433816646,77325.46732219496,25750.259360334734,103075.7266825297,103075.7266825297,103075.7266825297,130600.0653171163,126082.32257032763,4517.742746788677,0.0,91550.68665302808,56468.40020442111,38980.31827622997,27524.338634586595,66504.65691081656,20884.01646799535,1552.5616133221363,0.0,0.8785431639531164,2.7275505184532842,0.0014947054983599872,1.0,1.0,-6.511417054463777,334234.72315070464,1559669.4564176693,4.6663896608803945,1559669.4564176693,4.6663896608803945,0.75874725802686,0.09268058039150327,4.028046144702076,101325.0,128394.47802851505,1.267154976841994,1.0,0.0,4.02804614470235,1.2848039920847427,1.2851000905416183,3.1351444808060616,0.0,16538.71926375019,0.0,0.0,22728.311286463526,2317.6427512416094,19319.06625112083,1969.9965075862633,0.85,0.8500000729322478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.437137143662,4632.441516551485,6.168558422215029,5.002355898866455,-3.7052921641550816,8.707648063021537,2.9424878488207593,3.5,0.8407108139487883,0.6,0.00023044997082250748,0.9993503919902997,0.00023059977028031661,199.01912970340854,0.0,0.0,0.0,0.03943536517402355,7.777934773663207e-05,0.00015267062308587542,0.0006149643147303242,0.0926805803675951,0.0926805803675951,0.0926805803675951,0.09268066319319096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8538105825,595.5783832807074,0.0,0.0926805803675951,0.09268058039150327,0.09268058039150327,0.37218084007861724,0.37218084007861724,0.5,9.997917554402456,0.0004566551578477629,0.0004566551578477629,-9.663381206337363e-12,5.479263904817344e-07,0.00045080368767003165,-9.663381206337363e-12,27524.338634586595,20884.01646799535,0.75874725802686,1.0225286530097075,0.6353338225053399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982703834813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887354462265,260.5887354462265,-12.56126455377347,244.78825634222648,276.38921455022523,127927.51506470129,127925.00760471118,2.507459990103916,0.0,nan,276.38921455022523,3.239214550225256,270.06902290862644,-3.0809770913735406,263.74883126702537,-9.401168732974611,257.4286396254283,-15.721360374571702,251.1084479838271,-22.041552016172886,244.78825634222648,-28.361743657773502,1.0,1.0,26381.15544483698,26381.15544483698,275.5839602611933,2.433960261193306,275.5839602611933,275.5839602611933,77325.62141321575,77325.46732219496,0.15409102078410797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839602611933,2.433960261193306,1.0,0.002,0.12944635433999502,0.004909731986404721,0.00019994830305696646,0.001800051698302834,0.09997415152848323,0.09997415152848323,0.0,1.3598002931991537e-12,1.0,1.0000009132832004,0.00045080369733341286,0.09268058039150327,0.0,8.452560312362847e-08,0.10856645468550097,0.0,1600123.6793172942,266.6381326897749,5.479360538629408e-07,1.0,1284420.9407971923,2598.4803784768046,,,,,,,,,,,,,,,,,2.0,16538.71926375019,1552.5616133221363,0.37218084007861724,6.17534620354742,2.9424878488207593
3805.0,-30.117221047780955,5.002353751712024,35.05950408794999,24.096149566490226,4.994854250780042,-26.606013517924485,-40.12135692229492,1.4836467205527828,-6.511858201623795,-6.511858736361969,40.11897135541151,42252.64625013784,25750.25762457044,25750.25762457044,68002.90387470828,77334.92384167388,77325.44688452246,25750.25762457044,103075.7045090929,103075.7045090929,103075.7045090929,130600.02597808077,126082.28318731383,4517.742790766939,0.0,91550.6596037177,56468.38201068035,38980.30843670816,27524.32146898787,66504.62990569603,20884.004592549987,1552.5605934595958,0.0,0.8785432245799433,2.727551445912318,0.0014947054983599872,1.0,1.0,-6.511418792276686,334234.8435077736,1559669.3286800624,4.666387598346812,1559669.3286800624,4.666387598346812,0.7587472997683288,0.09268055975645832,4.028046144702076,101325.0,128394.47207117305,1.2671549180475998,1.0,0.0,4.028046144703256,1.284803949496916,1.2851000479439767,3.1351445847277457,0.0,16538.715827903183,0.0,0.0,22728.304571220102,2317.64206647735,19319.061594369687,1969.9960327297995,0.85,0.8500001191832234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.439927430191,4632.441516551485,6.168553883208578,5.002353751712024,-3.7052840237143942,8.707637775426418,2.9424911268619125,3.5,0.840711750531975,0.6,0.00023044997082250748,0.9993479272559742,0.00023060033901834445,199.0191103170726,0.0,0.0,0.0,0.03943536517402355,7.777957575815354e-05,0.00015267039506435394,0.0006149633962491138,0.09268055974757199,0.09268055974757199,0.09268055974757199,0.0926806402224347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.8278783013,595.5783915689133,0.0,0.09268055974757199,0.09268055975645832,0.09268055975645832,0.37218079235917473,0.37218079235917473,0.5,9.997919969158477,0.00045002457500231685,0.00045002457500231685,-1.0174971976084635e-11,5.347381488718383e-07,0.0004399440852580483,-1.0174971976084635e-11,27524.32146898787,20884.004592549987,0.7587472997683288,1.0225288671049944,0.6353339054747369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521981292732207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887502017294,260.5887502017294,-12.56124979827058,244.7882793194822,276.38922108397617,127927.47183230468,127924.93287348894,2.5389588157438494,0.0,nan,276.38922108397617,3.23922108397619,270.06903273107633,-3.0809672689236436,263.748844378178,-9.401155621822,257.4286560252823,-15.721343974717684,251.10846767238147,-22.041532327618512,244.7882793194822,-28.361720680517777,1.0,1.0,26381.15544483698,26381.15544483698,275.5839670185366,2.4339670185366344,275.5839670185366,275.5839670185366,77325.60601882623,77325.44688452246,0.1591343037725892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839670185366,2.4339670185366344,1.0,0.002,0.1294462718508162,0.004909733995153475,0.00019994817938944493,0.0018000518228061153,0.09997408969472246,0.09997408969472246,0.0,2.195560139944819e-12,1.0,1.0000008912867593,0.00043994409543302027,0.09268055975645832,0.0,8.248941757279414e-08,0.10595113275614983,0.0,1600123.6899768624,266.6381417983762,5.347483238438144e-07,1.0,1284420.909659733,2598.480504501039,,,,,,,,,,,,,,,,,2.0,16538.715827903183,1552.5605934595958,0.37218079235917473,6.17534620354742,2.9424911268619125
3806.0,-30.11719731815565,5.002351589828947,35.05950272200617,24.096148169506364,4.994857428417684,-26.605991843498405,-40.1213348499499,1.483651953760794,-6.511850663248765,-6.51185119863365,40.118968763997984,42252.6507503118,25750.259403634842,25750.259403634842,68002.91015394664,77334.9052936571,77325.4267084797,25750.259403634842,103075.68611211455,103075.68611211455,103075.68611211455,130599.99331592479,126082.25041253722,4517.7429033875615,0.0,91550.6327333658,56468.378190021984,38980.28282593757,27524.30720381024,66504.59002974781,20883.994708633803,1552.5597493543144,0.0,0.8785432752464541,2.7275522121595923,0.0014947054983599872,1.0,1.0,-6.511410726439465,334234.94296411413,1559669.2166671338,4.6663858746647895,1559669.2166671338,4.6663858746647895,0.7587473339108348,0.09268054034458045,4.028046144702076,101325.0,128394.46349705466,1.2671548334276306,1.0,0.0,4.028046144702438,1.284803925014678,1.2851000234560968,3.1351446444686553,0.0,16538.712394008515,0.0,0.0,22728.29790040479,2317.641386243497,19319.056334361696,1969.9954963582566,0.85,0.8500001372305854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.4427183385915,4632.441516551485,6.168550185276785,5.002351589828947,-3.705277084422664,8.70762867425161,2.9424944056351032,3.5,0.8407126873243153,0.6,0.00023044997082250748,0.9993454567035548,0.00023060090910171418,199.01909088492656,0.0,0.0,0.0,0.03943536517402355,7.77797702385354e-05,0.00015267020058397208,0.0006149626128731613,0.09268054031978341,0.09268054031978341,0.09268054031978341,0.09268062121489778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.80364654004,595.5783993219644,0.0,0.09268054031978341,0.09268054034458045,0.09268054034458045,0.37218074403282725,0.37218074403282725,0.5,9.99792239607529,0.00044539678128785454,0.00044539678128785454,-4.831690603168681e-12,5.353848564482178e-07,0.0004404721941568823,-4.831690603168681e-12,27524.30720381024,20883.994708633803,0.7587473339108348,1.022529574628287,0.6353343540861164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979878154583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887647205288,260.5887647205288,-12.561235279471191,244.78830224669656,276.38922719436067,127927.37658919537,127924.87835970036,2.498229495025818,0.0,nan,276.38922719436067,3.2392271943606943,270.0690422048269,-3.080957795173049,263.74885721529483,-9.401142784705144,257.4286722257641,-15.721327774235874,251.10848723622962,-22.041512763770356,244.78830224669656,-28.361697753303417,1.0,1.0,26381.15544483698,26381.15544483698,275.58397222208686,2.4339722220868794,275.58397222208686,275.58397222208686,77325.58245747461,77325.4267084797,0.15574899490457028,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58397222208686,2.4339722220868794,1.0,0.002,0.12944618926239598,0.004909735711758525,0.00019994805491763387,0.0018000519464719171,0.09997402745881694,0.09997402745881694,0.0,1.389550800812156e-12,1.0,1.0000008923565058,0.00044047219898857293,0.09268054034458045,0.0,8.258842453530222e-08,0.1060782972439765,0.0,1600123.6988153504,266.6381493367512,5.353896881388209e-07,1.0,1284420.8839294857,2598.480608640392,,,,,,,,,,,,,,,,,2.0,16538.712394008515,1552.5597493543144,0.37218074403282725,6.17534620354742,2.9424944056351032
3807.0,-30.117173610249697,5.002349427995304,35.059501340123646,24.096147959958785,4.99486192730912,-26.605970056493923,-40.12130897082386,1.4836583735534254,-6.51184238198681,-6.511842885545377,40.11896557210775,42252.63941208818,25750.25939133022,25750.25939133022,68002.8988034184,77334.88616478023,77325.40057209799,25750.25939133022,103075.65996342822,103075.65996342822,103075.65996342822,130599.94967957851,126082.20680673484,4517.7428728436635,0.0,91550.60582738541,56468.35907469381,38980.274169657336,27524.289716150295,66504.56388580763,20883.982550439345,1552.5587336661351,0.0,0.8785433323940874,2.727553057656545,0.0014947054983599872,1.0,1.0,-6.511428617442107,334235.05265084386,1559669.0786977804,4.666383930494199,1559669.0786977804,4.666383930494199,0.758747374257776,0.0926805195013502,4.028046144702076,101325.0,128394.45297427301,1.26715472957585,1.0,0.0,4.028046144706217,1.2848038949813063,1.2850999934158034,3.1351447177552987,0.0,16538.70896202375,0.0,0.0,22728.291220744373,2317.640705107695,19319.045388450766,1969.9943801859724,0.85,0.8499999054402317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.445502417613,4632.441516551485,6.168546068314237,5.002349427995304,-3.705269563077005,8.707618991072309,2.9424976763865622,3.5,0.8407136218247321,0.6,0.00023044997082250748,0.9993429884189681,0.00023060147866459322,199.01907147057025,0.0,0.0,0.0,0.03943536517402355,7.777999826120254e-05,0.00015266997256130495,0.0006149616943873362,0.0926805194732996,0.0926805194732996,0.0926805194732996,0.09268059534119463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7772390697,595.5784077530811,0.0,0.0926805194732996,0.0926805195013502,0.0926805195013502,0.37218069529271247,0.37218069529271247,0.5,9.997924671982952,0.00043617421118824495,0.00043617421118824495,-6.650680006714538e-12,5.035585672885645e-07,0.00041426810327038766,-6.650680006714538e-12,27524.289716150295,20883.982550439345,0.758747374257776,1.0225298059270564,0.6353344333576644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978460234295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58877916380067,260.58877916380067,-12.561220836199311,244.7883251412271,276.38923318637296,127927.30010574743,127924.81487214075,2.4852336066672485,0.0,nan,276.38923318637296,3.239233186372985,270.0690515773446,-3.0809484226553536,263.74886996831526,-9.401130031684716,257.4286883592876,-15.721311640712372,251.10850675025642,-22.041493249743553,244.7883251412271,-28.361674858772886,1.0,1.0,26381.15544483698,26381.15544483698,275.58397751144196,2.433977511441981,275.58397751144196,275.58397751144196,77325.56282852075,77325.40057209799,0.16225642275821883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58397751144196,2.433977511441981,1.0,0.002,0.1294461115871118,0.004909737551566248,0.00019994793835350014,0.0018000520632903256,0.09997396917675007,0.09997396917675007,0.0,1.6438257005590984e-12,1.0,1.0000008392792457,0.00041426810992106766,0.0926805195013502,0.0,7.767515222490267e-08,0.0997675854758843,0.0,1600123.7084783535,266.63815761801317,5.035652179685712e-07,1.0,1284420.8555525532,2598.4807234918253,,,,,,,,,,,,,,,,,2.0,16538.70896202375,1552.5587336661351,0.37218069529271247,6.17534620354742,2.9424976763865622
3808.0,-30.117149845643432,5.002347278990872,35.05949995975868,24.09615075392651,4.99486984065711,-26.60594787701157,-40.12128305677322,1.4836678716763794,-6.511833378319977,-6.511833886734475,40.11896285178979,42252.628065068224,25750.2578484344,25750.2578484344,68002.88591350263,77334.86554725352,77325.3832589347,25750.2578484344,103075.6411073691,103075.6411073691,103075.6411073691,130599.9148137022,126082.17195243109,4517.7428612711155,0.0,91550.578793621,56468.341310023454,38980.26387066393,27524.273706333104,66504.53757699704,20883.97149927815,1552.5577718278612,0.0,0.878543391462091,2.7275539723774265,0.0014947054983599872,1.0,1.0,-6.511415633468857,334235.17138557544,1559668.9611134802,4.666381920992504,1559668.9611134802,4.666381920992504,0.7587474140860953,0.09268049878589038,4.028046144702076,101325.0,128394.44217311095,1.2671546229766686,1.0,0.0,4.028046144700936,1.2848038505467494,1.285099948971006,3.1351448261833412,0.0,16538.705530394862,0.0,0.0,22728.284509360383,2317.640020736988,19319.040334928253,1969.9938648700886,0.85,0.8499999340896991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.448283441083,4632.441516551485,6.168541589215219,5.002347278990872,-3.7052615219632674,8.707608800954139,2.9425009435497946,3.5,0.8407145552999413,0.6,0.00023044997082250748,0.9993405142377845,0.00023060204959095043,199.01905200978598,0.0,0.0,0.0,0.03943536517402355,7.77802265922109e-05,0.00015266974423029658,0.0006149607746594981,0.09268049877439374,0.09268049877439374,0.09268049877439374,0.09268057523681411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.75302464096,595.5784154941668,0.0,0.09268049877439374,0.09268049878589038,0.09268049878589038,0.37218064563922254,0.37218064563922254,0.5,9.997926966009368,0.0004293459967357194,0.0004293459967357194,8.640199666842818e-12,5.084144731881679e-07,0.00041825326559319365,8.640199666842818e-12,27524.273706333104,20883.97149927815,0.7587474140860953,1.0225300166138414,0.6353345140720563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521977043612087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5887938608366,260.5887938608366,-12.561206139163403,244.78834804985067,276.3892396718207,127927.26418625233,127924.7352877099,2.5288985423849226,0.0,nan,276.3892396718207,3.2392396718207124,270.06906134742763,-3.0809386525723426,263.7488830230339,-9.40111697696608,257.4287046986414,-15.721295301358566,251.10852637424514,-22.041473625754833,244.78834804985067,-28.36165195014931,1.0,1.0,26381.15544483698,26381.15544483698,275.583984507283,2.4339845072830144,275.583984507283,275.583984507283,77325.54782945965,77325.3832589347,0.1645705249538878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583984507283,2.4339845072830144,1.0,0.002,0.12944603316476821,0.00490973951927983,0.00019994782091723817,0.0018000521809975788,0.09997391045861909,0.09997391045861909,0.0,1.9148168294014223e-12,1.0,1.0000008473513655,0.000418253256952994,0.09268049878589038,0.0,7.842235425367274e-08,0.1007273049359915,0.0,1600123.719040667,266.63816662168,5.084058329885011e-07,1.0,1284420.824834829,2598.4808478172768,,,,,,,,,,,,,,,,,2.0,16538.705530394862,1552.5577718278612,0.37218064563922254,6.17534620354742,2.9425009435497946
3809.0,-30.1171261036917,5.002345115407338,35.0594985885123,24.09614942679184,4.994873108418608,-26.6059261824811,-40.121260984428204,1.4836731872108897,-6.511825860042052,-6.51182637844576,40.11896035462868,42252.63260292637,25750.259608193348,25750.259608193348,68002.89221111972,77334.84699622933,77325.36449798578,25750.259608193348,103075.62410617912,103075.62410617912,103075.62410617912,130599.88396725286,126082.14104400578,4517.74292324707,0.0,91550.55195183099,56468.33755853978,38980.23821476801,27524.259861073726,66504.49807584174,20883.961916362066,1552.5569483263712,0.0,0.8785434416107955,2.7275547355082255,0.0014947054983599872,1.0,1.0,-6.511399900923664,334235.27045349334,1559668.8531748718,4.666380214926747,1559668.8531748718,4.666380214926747,0.7587474475888552,0.09268047903275281,4.028046144702076,101325.0,128394.43348764039,1.2671545372577389,1.0,0.0,4.028046144702789,1.284803825679372,1.2850999240978975,3.135144886864068,0.0,16538.70210069213,0.0,0.0,22728.277845635825,2317.639341226191,19319.03948541379,1969.9937782437214,0.85,0.8500001459249733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.451064690666,4632.441516551485,6.168537900947101,5.002345115407338,-3.705254611472752,8.70759972688009,2.9425042109801165,3.5,0.8407154888514619,0.6,0.00023044997082250748,0.9993380424218057,0.00023060261997435096,199.0190325675572,0.0,0.0,0.0,0.03943536517402355,7.778042107409816e-05,0.0001526695497484093,0.0006149599912774819,0.09268047900570173,0.09268047900570173,0.09268047900570173,0.09268055729860503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7296256267,595.5784229810313,0.0,0.09268047900570173,0.09268047903275281,0.09268047903275281,0.37218059534935544,0.37218059534935544,0.5,9.997929314735504,0.00042606559708247005,0.00042606559708247005,9.492850949754938e-12,5.184036808714154e-07,0.00042647752206903533,9.492850949754938e-12,27524.259861073726,20883.961916362066,0.7587474475888552,1.022530718652582,0.6353349596705694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521975623602132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.588808341114,260.588808341114,-12.561191658886003,244.78837092386004,276.38924575836586,127927.1709424394,127924.67934151464,2.491600924766976,0.0,nan,276.38924575836586,3.2392457583658825,270.0690707914669,-3.080929208533064,263.7488958245649,-9.40110417543508,257.428720857665,-15.721279142334993,251.10854589076155,-22.04145410923843,244.78837092386004,-28.361629076139934,1.0,1.0,26381.15544483698,26381.15544483698,275.58398984510666,2.43398984510668,275.58398984510666,275.58398984510666,77325.5240381384,77325.36449798578,0.159540152628324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58398984510666,2.43398984510668,1.0,0.002,0.1294459532003535,0.004909741219999333,0.00019994770048646494,0.001800052300814045,0.09997385024323246,0.09997385024323246,0.0,1.3005100468754804e-12,1.0,1.0000008640099425,0.0004264775125761844,0.09268047903275281,0.0,7.996438734368167e-08,0.10270792229991677,0.0,1600123.727868951,266.6381741399579,5.183941880204657e-07,1.0,1284420.7992050871,2598.4809515498705,,,,,,,,,,,,,,,,,2.0,16538.70210069213,1552.5569483263712,0.37218059534935544,6.17534620354742,2.9425042109801165
3810.0,-30.11710230569175,5.002342967928805,35.05949721221388,24.096152081061177,4.994880804852778,-26.605903994636485,-40.12123884223399,1.4836824934292503,-6.511816708829542,-6.511817223222543,40.11895746587131,42252.637068111726,25750.257663598022,25750.257663598022,68002.89473170975,77334.82650532048,77325.34531235148,25750.257663598022,103075.6029759495,103075.6029759495,103075.6029759495,130599.84592579024,126082.10303079564,4517.742894994601,0.0,91550.52494343021,56468.3355047305,38980.21048744412,27524.24294984074,66504.45343728486,20883.950226361827,1552.5559397275908,0.0,0.8785435021662362,2.7275556662500824,0.0014947054983599872,1.0,1.0,-6.511394080601974,334235.39125238213,1559668.728308689,4.666378154822565,1559668.728308689,4.666378154822565,0.7587474890561037,0.09268045776566763,4.028046144702076,101325.0,128394.42719624184,1.2671544751664627,1.0,0.0,4.028046144702604,1.2848037821425966,1.2850998805510887,3.1351449931013784,0.0,16538.698671327707,0.0,0.0,22728.271140548593,2317.638657497575,19319.034624778677,1969.9932825968783,0.85,0.8500001828257128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.453839146663,4632.441516551485,6.168533335336116,5.002342967928805,-3.7052464558637492,8.707589423792555,2.9425074704307352,3.5,0.8407164201230672,0.6,0.00023044997082250748,0.9993355647771672,0.00023060319170557434,199.0190130794345,0.0,0.0,0.0,0.03943536517402355,7.778061617188565e-05,0.00015266935465062183,0.0006149592054145913,0.09268045775138987,0.09268045775138987,0.09268045775138987,0.09268053510405401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.7044685928,595.5784310203844,0.0,0.09268045775138987,0.09268045776566763,0.09268045776566763,0.3721805447915542,0.3721805447915542,0.5,9.997931635328102,0.00042218060235654775,0.00042218060235654775,4.905587047687732e-11,5.143929797668534e-07,0.0004231426205478783,4.905587047687732e-11,27524.24294984074,20883.950226361827,0.7587474890561037,1.022531442888076,0.6353354532558767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197420494613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888230517423,260.5888230517423,-12.561176948257696,244.7883938194896,276.3892522839936,127927.13209677675,127924.60085932663,2.5312374501239443,0.0,nan,276.3892522839936,3.2392522839936078,270.0690805910923,-3.0809194089076755,263.74890889819324,-9.401091101806742,257.4287372052943,-15.721262794705694,251.10856551239075,-22.041434487609223,244.7883938194896,-28.361606180510364,1.0,1.0,26381.15544483698,26381.15544483698,275.5839967807327,2.433996780732741,275.5839967807327,275.5839967807327,77325.50875535242,77325.34531235148,0.16344300094351638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839967807327,2.433996780732741,1.0,0.002,0.12944587386121242,0.004909743221039711,0.00019994758169836056,0.0018000524202444034,0.09997379084918027,0.09997379084918027,0.0,1.9427640919611466e-12,1.0,1.0000008572549623,0.00042314257149200785,0.09268045776566763,0.0,7.933907462089943e-08,0.10190475515328458,0.0,1600123.73859153,266.63818329117044,5.143439238963765e-07,1.0,1284420.76795336,2598.4810780366306,,,,,,,,,,,,,,,,,2.0,16538.698671327707,1552.5559397275908,0.3721805447915542,6.17534620354742,2.9425074704307352
3811.0,-30.117078453861172,5.00234080638233,35.05949584391762,24.09615075392651,4.994884063464775,-26.60588220212941,-40.12121296310795,1.4836878117322974,-6.511809184312369,-6.511809707756113,40.11895494466248,42252.62630923152,25750.25936360763,25750.25936360763,68002.88567283915,77334.80801958876,77325.32625068375,25750.25936360763,103075.58561429138,103075.58561429138,103075.58561429138,130599.81459262341,126082.07163456155,4517.742958061858,0.0,91550.49811868026,56468.31640832015,38980.20190040013,27524.22897833203,66504.43087873215,20883.940553286462,1552.555109986036,0.0,0.8785435524449451,2.72755643011729,0.0014947054983599872,1.0,1.0,-6.511379070336943,334235.49041436124,1559668.6193301033,4.666376444334316,1559668.6193301033,4.666376444334316,0.7587475227635615,0.09268043782683574,4.028046144702076,101325.0,128394.41851077128,1.267154389447533,1.0,0.0,4.028046144704456,1.2848037572622697,1.2850998556650277,3.1351450538137104,0.0,16538.69524387752,0.0,0.0,22728.26448105439,2317.637978418154,19319.02927923985,1969.9927375036175,0.85,0.8500001966865364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.4566146674515,4632.441516551485,6.168529641230673,5.00234080638233,-3.70523954308104,8.70758034946337,2.9425107311337233,3.5,0.8407173517524924,0.6,0.00023044997082250748,0.9993330815347947,0.00023060376473135267,199.0189935472339,0.0,0.0,0.0,0.03943536517402355,7.778084419684516e-05,0.00015266912662566232,0.0006149582869195322,0.09268043780288356,0.09268043780288356,0.09268043780288356,0.09268051683201158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.6808412825,595.5784385803115,0.0,0.09268043780288356,0.09268043782683574,0.09268043782683574,0.3721804939289725,0.3721804939289725,0.5,9.997934007287066,0.0004211626515484568,0.0004211626515484568,-2.6147972675971687e-12,5.234437594481278e-07,0.0004306374191855866,-2.6147972675971687e-12,27524.22897833203,20883.940553286462,0.7587475227635615,1.0225316535200395,0.6353355069871554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521972782941355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888375522971,260.5888375522971,-12.561162447702884,244.78841670176254,276.38925840283014,127927.0389945314,127924.54390423567,2.4950902957228154,0.0,nan,276.38925840283014,3.23925840283016,270.0690900626163,-3.0809099373836943,263.7489217224043,-9.401078277595673,257.42875338219216,-15.721246617807822,251.1085850419769,-22.04141495802307,244.78841670176254,-28.361583298237434,1.0,1.0,26381.15544483698,26381.15544483698,275.5840020909437,2.43400209094375,275.5840020909437,275.5840020909437,77325.48506259767,77325.32625068375,0.15881191391963512,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840020909437,2.43400209094375,1.0,0.002,0.12944579311749138,0.004909744927815239,0.00019994746006675817,0.0018000525418027922,0.09997373003337909,0.09997373003337909,0.0,1.8695505213384145e-12,1.0,1.0000008724361047,0.0004306374218003839,0.09268043782683574,0.0,8.07443437316081e-08,0.10370970991222146,0.0,1600123.7474258603,266.6381908156876,5.234463742453954e-07,1.0,1284420.7422992946,2598.481181867683,,,,,,,,,,,,,,,,,2.0,16538.69524387752,1552.555109986036,0.3721804939289725,6.17534620354742,2.9425107311337233
3812.0,-30.117049292468874,5.002338662061052,35.0594944712118,24.096154141612374,4.994891984592597,-26.605855164773864,-40.121182578708954,1.483697856514595,-6.511799988907171,-6.511800510324841,40.118952080323275,42252.61817973535,25750.25728454187,25750.25728454187,68002.87546427723,77334.78960694515,77325.30755140635,25750.25728454187,103075.56483594823,103075.56483594823,103075.56483594823,130599.77696828678,126082.03402650624,4517.742941780538,0.0,91550.47110805122,56468.29967929085,38980.19047640041,27524.212132338555,66504.40260873896,20883.928913015352,1552.5541034557302,0.0,0.8785436131356325,2.72755736511584,0.0014947054983599872,1.0,1.0,-6.511371515238636,334235.6117692875,1559668.4955199487,4.66637437962936,1559668.4955199487,4.66637437962936,0.7587475642392159,0.09268041650181656,4.028046144702076,101325.0,128394.40203064763,1.2671542268013583,1.0,0.0,4.028046144704264,1.2848037102703163,1.2850998086622445,3.1351451684822695,0.0,16538.691818299,0.0,0.0,22728.25777541397,2317.637294633129,19319.01468977522,1969.9912497922553,0.85,0.8499998055580547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.459383528085,4632.441516551485,6.1685250516867605,5.002338662061052,-3.705231358331148,8.7075700203922,2.9425139840137513,3.5,0.840718281146786,0.6,0.00023044997082250748,0.9993300455166977,0.00023060446531791674,199.01896966705252,0.0,0.0,0.0,0.03943536517402355,7.778111191924594e-05,0.00015266885890326154,0.0006149572085213478,0.0926804164887378,0.0926804164887378,0.0926804164887378,0.09268049491976418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.65564527846,595.5784466335382,0.0,0.0926804164887378,0.09268041650181656,0.09268041650181656,0.3721804430506219,0.3721804430506219,0.5,9.997936360455355,0.0004194134929775828,0.0004194134929775828,-3.444711182964966e-11,5.21417689469672e-07,0.0004289950862244041,-3.444711182964966e-11,27524.212132338555,20883.928913015352,0.7587475642392159,1.022531934680387,0.6353356548184853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197135772031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58885278752615,260.58885278752615,-12.561147212473827,244.7884405326007,276.38926504245035,127927.02481555703,127924.40331102109,2.6215045359281364,0.0,nan,276.38926504245035,3.23926504245037,270.06910014048043,-3.0808998595195476,263.7489352385111,-9.401064761488897,257.42877033654264,-15.721229663457336,251.1086054345717,-22.041394565428277,244.7884405326007,-28.361559467399275,1.0,1.0,26381.15544483698,26381.15544483698,275.58400912504476,2.4340091250447813,275.58400912504476,275.58400912504476,77325.47204630703,77325.30755140635,0.1644949006731622,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58400912504476,2.4340091250447813,1.0,0.002,0.1294457126811605,0.00490974693990808,0.00019994733960119622,0.0018000526624579558,0.0999736698005981,0.0999736698005981,0.0,2.0591518941348586e-12,1.0,1.0000008691096287,0.0004289951206715159,0.09268041650181656,0.0,8.043640032096538e-08,0.10331417848279116,0.0,1600123.7582031842,266.6382000110928,5.214521365815017e-07,1.0,1284420.7109037274,2598.481308936629,,,,,,,,,,,,,,,,,2.0,16538.691818299,1552.5541034557302,0.3721804430506219,6.17534620354742,2.9425139840137513
3813.0,-30.11702542415146,5.002336515844922,35.05949311535956,24.09615529412406,4.994897787191164,-26.605833103017364,-40.121156664658315,1.4837054657657052,-6.511791793578766,-6.511792344858252,40.11894982143974,42252.607324078446,25750.25752048545,25750.25752048545,68002.8648445639,77334.77084558673,77325.29414067973,25750.25752048545,103075.55166116518,103075.55166116518,103075.55166116518,130599.75039291647,126082.0073268087,4517.7430661077615,0.0,91550.4450321452,56468.2815094571,38980.181691875674,27524.19873175129,66504.38042362696,20883.91969203135,1552.5532851863081,0.0,0.8785436659374033,2.727558194798395,0.0014947054983599872,1.0,1.0,-6.5113388192068555,334235.71950937173,1559668.3978802548,4.6663725833065035,1559668.3978802548,4.6663725833065035,0.7587475986336393,0.09268039662644072,4.028046144702076,101325.0,128394.39434734674,1.2671541509730742,1.0,0.0,4.028046144699847,1.2848036746723765,1.2850997730561007,3.1351452553474544,0.0,16538.688499883767,0.0,0.0,22728.251301827248,2317.636634510995,19319.016028039354,1969.991386257219,0.85,0.8500001065408052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.462153744048,4632.441516551485,6.168521014710892,5.002336515844922,-3.7052239536132396,8.707560469458162,2.94251723848747,3.5,0.84071921099642,0.6,0.00023044997082250748,0.9993275605726637,0.0002306050387427005,199.01895012135938,0.0,0.0,0.0,0.03943536517402355,7.778134025327718e-05,0.0001526686305692303,0.0006149562887813336,0.09268039660850871,0.09268039660850871,0.09268039660850871,0.09268047983501386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.6326867822,595.5784539888429,0.0,0.09268039660850871,0.09268039662644072,0.09268039662644072,0.3721803921069046,0.3721803921069046,0.5,9.99793885680895,0.000423292343441517,0.000423292343441517,3.745981302927248e-11,5.512794700734958e-07,0.00045352565138045975,3.745981302927248e-11,27524.19873175129,20883.91969203135,0.7587475986336393,1.0225321161011007,0.6353357035270927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969615236823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58886795006924,260.58886795006924,-12.561132049930734,244.78846420601903,276.3892716941176,127926.9527420471,127924.34374441675,2.608997630341013,0.0,nan,276.3892716941176,3.239271694117633,270.06911019649914,-3.0808898035008383,263.74894869887953,-9.401051301120447,257.4287872012603,-15.721212798739657,251.10862570364003,-22.041374296359947,244.78846420601903,-28.36153579398095,1.0,1.0,26381.15544483698,26381.15544483698,275.58401573901665,2.4340157390166723,275.58401573901665,275.58401573901665,77325.4525510084,77325.29414067973,0.15841032867319882,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58401573901665,2.4340157390166723,1.0,0.002,0.12944562764497244,0.004909748781061436,0.00019994721160643714,0.0018000527896671315,0.09997360580321857,0.09997360580321857,0.0,1.2735684902509536e-12,1.0,1.0000009187970933,0.0004535256139206467,0.09268039662644072,0.0,8.503584453899476e-08,0.10922179752484644,0.0,1600123.7678535033,266.6382082064212,5.512420102604665e-07,1.0,1284420.6830304456,2598.481421749657,,,,,,,,,,,,,,,,,2.0,16538.688499883767,1552.5532851863081,0.3721803921069046,6.17534620354742,2.94251723848747
3814.0,-30.117001577742244,5.002334404291565,35.0594917833913,24.096161999646597,4.9949100161343125,-26.605810418356594,-40.12113068075848,1.4837188553271101,-6.511781578875173,-6.51178218630387,40.11894779802012,42252.596001426624,25750.25334686955,25750.25334686955,68002.84934829618,77334.7484081725,77325.29003313952,25750.25334686955,103075.54338000907,103075.54338000907,103075.54338000907,130599.72796800983,126081.98468986497,4517.743278144857,0.0,91550.4178957657,56468.26548326435,38980.16934722372,27524.184588000753,66504.35393522447,20883.910061256975,1552.5523834651824,0.0,0.8785437286355207,2.7275592267292432,0.0014947054983599872,1.0,1.0,-6.51128238275453,334235.8535457359,1559668.3104195893,4.666370450308882,1559668.3104195893,4.666370450308882,0.7587476386261911,0.09268037623711735,4.028046144702076,101325.0,128394.38610728495,1.2671540696499872,1.0,0.0,4.028046144702698,1.2848036120327353,1.2850997104020234,3.1351454081991217,0.0,16538.685076402642,0.0,0.0,22728.244564968107,2317.635947542546,19319.011556391433,1969.9909302760304,0.85,0.8500001617444995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.464920430142,4632.441516551485,6.168515926639099,5.002334404291565,-3.705215035411183,8.707549439702747,2.9425204888157053,3.5,0.8407201396616301,0.6,0.00023044997082250748,0.9993250779161617,0.00023060561164246204,199.0189305936107,0.0,0.0,0.0,0.03943536517402355,7.77815692033864e-05,0.00015266840161912108,0.0006149553665597288,0.09268037625656449,0.09268037625656449,0.09268037625656449,0.09268046768478361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.6096752785,595.5784613729518,0.0,0.09268037625656449,0.09268037623711735,0.09268037623711735,0.37218034170741005,0.37218034170741005,0.5,9.997941600336778,0.0004349324522650022,0.0004349324522650022,-6.195932655828074e-12,6.074287171031756e-07,0.0004998035493599673,-6.195932655828074e-12,27524.184588000753,20883.910061256975,0.7587476386261911,1.0225322903599854,0.6353357863243185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968189031258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888836353627,260.5888836353627,-12.561116364637257,244.78848780527662,276.38927946544595,127926.95538992035,127924.2564431416,2.698946778755243,0.0,nan,276.38927946544595,3.239279465445975,270.0691211334164,-3.080878866583589,263.74896280138046,-9.40103719861952,257.4288044693454,-15.721195530654597,251.10864613731164,-22.04135386268834,244.78848780527662,-28.36151219472336,1.0,1.0,26381.15544483698,26381.15544483698,275.5840254223673,2.434025422367313,275.5840254223673,275.5840254223673,77325.4419213147,77325.29003313952,0.1518881751835579,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840254223673,2.434025422367313,1.0,0.002,0.12944553393238195,0.0049097510266866646,0.00019994707102877383,0.0018000529314623212,0.09997353551438691,0.09997353551438691,0.0,2.4910950038870006e-12,1.0,1.0000010125348169,0.0004998035555559,0.09268037623711735,0.0,9.371292433905138e-08,0.12036681503872279,0.0,1600123.7799089595,266.6382184211248,6.074349130358314e-07,1.0,1284420.6483540968,2598.4815620971017,,,,,,,,,,,,,,,,,2.0,16538.685076402642,1552.5523834651824,0.37218034170741005,6.17534620354742,2.9425204888157053
3815.0,-30.11697760182712,5.002332263653129,35.05949048100003,24.09615882150831,4.994911147754927,-26.605788726869456,-40.121108608413465,1.4837222725969106,-6.511774821212555,-6.511775471828829,40.11894598862435,42252.601488349785,25750.25685976915,25750.25685976915,68002.85834811893,77334.7309507705,77325.27807247541,25750.25685976915,103075.53493224457,103075.53493224457,103075.53493224457,130599.70911417599,126081.96540165109,4517.743712524892,0.0,91550.39118451426,56468.2617212825,38980.14384803529,27524.17418193142,66504.3180299667,20883.902911564557,1552.5517415153827,0.0,0.8785437718714212,2.7275599087265907,0.0014947054983599872,1.0,1.0,-6.5112401053428925,334235.9421400071,1559668.2322088014,4.666368979418367,1559668.2322088014,4.666368979418367,0.7587476657255734,0.09268035835566162,4.028046144702076,101325.0,128394.37575153157,1.2671539674466477,1.0,0.0,4.02804614469974,1.2848035960459123,1.285099694411516,3.135145447209765,0.0,16538.681653278232,0.0,0.0,22728.23793365097,2317.6352713363863,19318.999135138027,1969.989663660682,0.85,0.8499998632333353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.467692970919,4632.441516551485,6.168512671239047,5.002332263653129,-3.7052087251830406,8.707540988836168,2.942523746023518,3.5,0.8407210702924337,0.6,0.00023044997082250748,0.999322581783472,0.00023060618765486897,199.01891095981384,0.0,0.0,0.0,0.03943536517402355,7.778176368837688e-05,0.0001526682071341306,0.0006149545831652128,0.09268035833533032,0.09268035833533032,0.09268035833533032,0.09268045709809564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.5866414749,595.5784687748185,0.0,0.09268035833533032,0.09268035835566162,0.09268035835566162,0.37218029275811937,0.37218029275811937,0.5,9.99794456316357,0.000452598723995834,0.000452598723995834,6.87805368215777e-12,6.506163003905385e-07,0.0005353664859626406,6.87805368215777e-12,27524.17418193142,20883.902911564557,0.7587476657255734,1.02253297774555,0.6353362118428288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521966764135061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5888987512888,260.5888987512888,-12.561101248711168,244.7885112653418,276.38928623723405,127926.8231745394,127924.22219819117,2.600976348219093,0.0,nan,276.38928623723405,3.2392862372340687,270.06913124285825,-3.0808687571417295,263.74897624847847,-9.401023751521507,257.4288212540992,-15.721178745900772,251.10866625972093,-22.041333740279043,244.7885112653418,-28.361488734658167,1.0,1.0,26381.15544483698,26381.15544483698,275.58403075310616,2.4340307531061853,275.58403075310616,275.58403075310616,77325.41154791728,77325.27807247541,0.13347544186399318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58403075310616,2.4340307531061853,1.0,0.002,0.12944543355141425,0.0049097526667168595,0.00019994691873547808,0.0018000530822817275,0.09997345936773903,0.09997345936773903,0.0,1.0172054171198042e-12,1.0,1.0000010845688507,0.0005353664790845869,0.09268035835566162,0.0,1.00380941265826e-07,0.1289313513623072,0.0,1600123.7878929689,266.6382251787874,6.506094223368564e-07,1.0,1284420.6254340135,2598.48165486281,,,,,,,,,,,,,,,,,2.0,16538.681653278232,1552.5517415153827,0.37218029275811937,6.17534620354742,2.942523746023518
